Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,30.66474,30.66474,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.489839,2.98442,0,0.2137929,-0.2137929,5.720502,40.86065,0.1432063,0.2234135,0,0,2.98442
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,30.11399,30.11399,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.727386,2.770627,0,0.2274194,-0.2274194,5.480782,39.14836,0.1432063,0.2376533,0,0,2.770627
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1126427,30.36377,29.6157,0.2062851,0.2062851,0,0,0,0.2062851,54.60535,0,0,0,0.1126427,0.2171423,0.2062851,0,0,8.980075,2.543207,0,0.1044995,-0.1044995,5.370629,38.36156,0.1432063,0.2269137,0.09011418,0,2.65585
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.139967,37.21252,29.32066,0.1393478,0.1393478,0,0,0,0.1393478,818.0734,0,0,0,1.139967,0.1466819,0.1393478,0,0,9.096185,2.438708,0.9932855,0,0.9932855,6.312943,45.09236,0.1431596,0.1532826,0.911974,0,3.578675
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.51439,47.56848,28.98628,0.267096,0.267096,0,0,0,0.267096,941.3806,0,0,0,2.51439,0.2811537,0.267096,0,0,8.1029,3.332665,2.233237,0,2.233237,8.431577,60.22543,0.1430546,0.2938057,2.011512,0,5.847055
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.842495,51.82464,30.22545,2.029516,2.029516,0,0,0,2.029516,140.0578,0,0,0,2.842495,2.136332,2.029516,0,0,5.869663,5.342577,0.7061635,0,0.7061635,9.101502,65.0106,0.1430215,2.232467,2.273996,0,8.185073
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.294805,59.68385,33.28734,1.313562,1.313562,0,-1,0,1.313562,250.8298,0,0,0,3.294805,1.382697,1.313562,0,0,5.163499,5.978125,1.912108,0,1.912108,10.91549,77.96761,0.1429318,1.444918,2.635844,0,9.272929
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.521585,65.69228,36.27055,1.669975,1.669975,0,0,0,1.669975,210.8765,0,0,0,3.521585,1.757868,1.669975,0,0,3.251391,7.699022,1.763717,0,1.763717,12.5887,89.91908,0.1428491,1.836972,2.817268,0,11.22061
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.557426,68.91421,38.49976,0.6097335,0.6097335,0,0,0,0.6097335,583.4396,1.427927,0,0,3.557426,0.6418247,0.6097335,0,0,1.487675,9.286367,1.487675,0,1.487675,14.00003,100,0.1427795,0.6707068,2.845941,0,12.84379
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.4103,69.57227,40.27657,0.6189687,0.6189687,0,0,0,0.6189687,550.9648,2.758754,0,0,3.4103,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1427795,0.6808655,2.72824,0,14.03557
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,3.076041,68.16463,42.00748,0,0,0,0,0,0,0,3.076041,0,0,3.076041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1427795,0,2.460832,0,13.70131
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.568605,64.11472,42.89261,0.214639,0.214639,0,-1,0,0.214639,1196.71,2.34267,0,0,2.568605,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1427795,0.2361029,2.054884,0,13.19388
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.879554,57.87738,43.00407,1.499878,1.499878,0,-1,0,1.499878,125.3138,0.3007348,0,0,1.879554,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1427795,1.649866,1.503643,0,12.50483
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.084554,51.32986,43.11553,0.6981857,0.6981857,0,-1,0,0.6981857,155.3389,0.3496217,0,0,1.084554,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1427795,0.7680044,0.8676432,0,11.70983
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.04129504,42.52591,42.2304,0.7693144,0.7693144,0,-1,0,0.7693144,5.367772,0,1.110223E-16,0,0.04129504,0.8098046,0.7693144,0,0,0,10.62527,0,0.7685096,-0.7685096,13.18995,94.21372,0.1427795,0.8462458,0.03303603,0,10.66657
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,40.57161,40.57161,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8538995,9.856765,0,0.6170266,-0.6170266,12.53955,89.568,0.1427795,0.6447927,0,0,9.856765
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,38.9456,38.9456,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.539485,9.239738,0,0.3361025,-0.3361025,12.18526,87.03741,0.1427795,0.3512272,0,0,9.239738
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912932,8.903636,0,0,0,12.18526,87.03741,0.1427795,0,0,0,8.903636
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,35.73947,35.73947,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.912932,8.903636,0,0.5187964,-0.5187964,11.6384,83.13128,0.1427795,0.5421422,0,0,8.903636
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,34.26426,34.26426,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.489372,8.384839,0,0.2672337,-0.2672337,11.35671,81.11922,0.1427795,0.2792592,0,0,8.384839
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,33.32012,33.32012,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.786299,8.117605,0,0.1522246,-0.1522246,11.19625,79.97308,0.1427795,0.1590747,0,0,8.117605
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,32.58579,32.58579,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.955437,7.965381,0,0.4517566,-0.4517566,10.72006,76.57171,0.1427795,0.4720857,0,0,7.965381
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,31.81213,31.81213,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.457389,7.513624,0,0.1637827,-0.1637827,10.54742,75.33855,0.1427795,0.1711529,0,0,7.513624
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,31.14336,31.14336,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.639369,7.349842,0,0.2611154,-0.2611154,10.27218,73.37256,0.1427795,0.2728656,0,0,7.349842
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,30.61229,30.61229,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.929498,7.088726,0,0.06674087,-0.06674087,10.20183,72.87006,0.1427795,0.06974421,0,0,7.088726
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,30.05499,30.05499,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.003654,7.021986,0,0.6101288,-0.6101288,9.558696,68.27626,0.1427795,0.6375846,0,0,7.021986
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1257267,30.37861,29.54358,0.2456148,0.2456148,0,0,0,0.2456148,51.18856,0,2.775558E-17,0,0.1257267,0.2585419,0.2456148,0,0,4.681575,6.411857,0,0.1328152,-0.1328152,9.418696,67.27627,0.1427795,0.2701763,0.1005813,0,6.537583
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.366355,38.78009,29.22887,0.1867839,0.1867839,0,0,0,0.1867839,731.5162,0,0,0,1.366355,0.1966146,0.1867839,0,0,4.829148,6.279041,1.16974,0,1.16974,10.52841,75.20277,0.1427248,0.2054623,1.093084,0,7.645396
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.137287,44.36885,28.89449,0.8338788,0.8338788,0,0,0,0.8338788,256.3067,0,0,0,2.137287,0.8777671,0.8338788,0,0,3.659408,7.331807,1.25952,0,1.25952,11.72329,83.73765,0.1426659,0.9172666,1.70983,0,9.469094
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.848133,51.80578,30.16645,1.623989,1.623989,0,0,0,1.623989,175.3789,0,0,0,2.848133,1.709462,1.623989,0,0,2.399888,8.465375,1.138672,0,1.138672,12.80353,91.45363,0.1426127,1.786387,2.278507,0,11.31351
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.298528,59.69626,33.26767,1.588044,1.588044,0,-1,0,1.588044,207.7101,0.3656866,0,0,3.298528,1.671625,1.588044,0,0,1.261216,9.49018,1.261216,0,1.261216,14.00003,100,0.1425539,1.746848,2.638822,0,12.78871
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.523288,65.73512,36.29021,1.35683,1.35683,0,0,0,1.35683,259.6705,2.095045,0,0,3.523288,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1425539,1.492513,2.81863,0,14.14856
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.556726,69.00736,38.57843,3.066023,3.066023,1.25,0,0.50625,3.066023,116.0045,1.645123,0,0,3.556726,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1425539,3.372626,2.845381,5,14.182
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.212321,79.23654,40.34869,1.196626,1.196626,0,0,0,1.196626,352.0165,2.952715,0,0,4.212321,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1425539,1.316289,3.369857,0,14.83759
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.609628,74.14682,42.0796,0,0,0,0,0,0,0,3.609628,0,0,3.609628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425539,0,2.887703,0,14.2349
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,3.012632,68.67746,42.96473,0,0,0,-1,0,0,0,3.012632,0,0,3.012632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425539,0,2.410105,0,13.63791
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.397491,62.68745,43.07619,0,0,0,-1,0,0,0,2.397491,0,0,2.397491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425539,0,1.917993,0,13.02277
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.297426,53.13208,43.18765,2.3348,2.3348,0,-1,0,2.3348,55.56902,0,4.440892E-16,0,1.297426,2.457685,2.3348,0,0,0,10.62527,0,1.160259,-1.160259,12.77701,91.26416,0.1425539,2.56828,1.037941,0,11.9227
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04361591,42.61482,42.30252,1.557378,1.557378,0,-1,0,1.557378,2.800599,0,0,0,0.04361591,1.639345,1.557378,0,0,1.289177,9.465015,0,1.595729,-1.595729,11.09496,79.24957,0.1425539,1.713115,0.03489273,0,9.508631
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.062209,7.869286,0,0,0,11.09496,79.24957,0.1425539,0,0,0,7.869286
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,38.98494,38.98494,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.062209,7.869286,0,0.5793545,-0.5793545,10.48427,74.88748,0.1425539,0.6054254,0,0,7.869286
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,37.24746,37.24746,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.705936,7.289932,0,2.458464,-2.458464,7.892819,56.37717,0.1425539,2.569095,0,0,7.289932
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,35.75258,35.75258,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.437563,4.831468,0,1.613453,-1.613453,6.192091,44.22913,0.1425539,1.686059,0,0,4.831468
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,34.26426,34.26426,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.230289,3.218014,0,0.1104972,-0.1104972,6.075616,43.39717,0.1425539,0.1154696,0,0,3.218014
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,33.32012,33.32012,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.353064,3.107517,0,0.01845725,-0.01845725,6.05616,43.2582,0.1425539,0.01928783,0,0,3.107517
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,32.56612,32.56612,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.373571,3.08906,0,0.1649745,-0.1649745,5.882262,42.01607,0.1425539,0.1723983,0,0,3.08906
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,31.79246,31.79246,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.556877,2.924085,0,0.340073,-0.340073,5.523794,39.45559,0.1425539,0.3553763,0,0,2.924085
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,31.11058,31.11058,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.934735,2.584012,0,0.3946572,-0.3946572,5.107789,36.48413,0.1425539,0.4124168,0,0,2.584012
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,30.57295,30.57295,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.373243,2.189355,0,0.6549225,-0.6549225,4.417439,31.55308,0.1425539,0.6843941,0,0,2.189355
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,30.00253,30.00253,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.10093,1.534432,0,0.2467245,-0.2467245,4.157369,29.69543,0.1425539,0.2578271,0,0,1.534432
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1520287,30.47521,29.4649,0.7384353,0.7384353,0,0,0,0.7384353,20.58795,0,0,0,0.1520287,0.7773003,0.7384353,0,0,10.37507,1.287708,0,0.6252716,-0.6252716,3.498275,24.98763,0.1425539,0.8122789,0.121623,0,1.439737
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.358476,38.62404,29.13708,0.2272347,0.2272347,0,0,0,0.2272347,597.8295,0,0,0,1.358476,0.2391944,0.2272347,0,0,11.06982,0.6624362,1.119281,0,1.119281,4.560118,32.57221,0.1425017,0.2499581,1.086781,0,2.020912
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.144174,44.32233,28.80269,0.4607875,0.4607875,0,0,0,0.4607875,465.3282,0,0,0,2.144174,0.4850395,0.4607875,0,0,9.950539,1.66979,1.659135,0,1.659135,6.134112,43.815,0.1424244,0.5068663,1.71534,0,3.813964
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.853782,51.77169,30.09432,1.306185,1.306185,0,0,0,1.306185,218.4822,0,0,0,2.853782,1.374931,1.306185,0,0,8.291404,3.163011,1.47885,0,1.47885,7.537073,53.83612,0.1423556,1.436803,2.283026,0,6.016793
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.893188,65.77343,33.22833,0,0,0,-1,0,0,0,0,0,0,3.893188,0,0,0,0,6.812553,4.493976,3.893188,0,3.893188,11.23048,80.21752,0.1421748,0,3.114551,0,8.387165
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.771358,68.44427,36.30988,0,0,0,0,0,0,0,0.8519931,0,0,3.771358,0,0,0,0,2.919365,7.997846,2.919365,0,2.919365,14.00003,100,0.1420394,0,3.017087,0,11.7692
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.373681,78.878,38.61122,1.13652,1.13652,0,0,0,1.13652,384.8311,3.177345,0,0,4.373681,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,1.250171,3.498945,0,14.99895
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.408338,69.68407,40.38147,1.062221,1.062221,0,0,0,1.062221,320.8691,2.290211,0,0,3.408338,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,1.168443,2.726671,0,14.03361
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,3.071972,68.29966,42.15173,1.225136,1.225136,0,0,0,1.225136,250.7454,1.782356,0,0,3.071972,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,1.347649,2.457578,0,13.69725
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.564194,64.20287,43.00407,1.227644,1.227644,0,-1,0,1.227644,208.8711,1.271937,0,0,2.564194,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,1.350409,2.051355,0,13.18947
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.874473,57.95664,43.11553,0,0,0,-1,0,0,0,1.874473,0,0,1.874473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420394,0,1.499579,0,12.49975
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,1.001677,50.77967,43.22043,1.7117,1.7117,0,-1,0,1.7117,58.51945,0,2.220446E-16,0,1.001677,1.801789,1.7117,0,0,0,10.62527,0,0.8001119,-0.8001119,13.15664,93.97578,0.1420394,1.88287,0.8013419,0,11.62695
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04594845,42.63155,42.30252,0.1319235,0.1319235,0,-1,0,0.1319235,34.82963,0,0,0,0.04594845,0.1388668,0.1319235,0,0,0.8890132,9.825162,0,0.09291834,-0.09291834,13.05869,93.27618,0.1420394,0.1451158,0.03675876,0,9.871111
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,40.60439,40.60439,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,0.9922558,9.732244,0,3.505263,-3.505263,9.36382,66.88429,0.1420394,4.611681,0,0,9.732244
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,38.9456,38.9456,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.886992,6.226981,0,2.221737,-2.221737,7.021903,50.15635,0.1420394,2.321715,0,0,6.226981
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,37.22779,37.22779,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.355589,4.005244,0,3.505263,-3.505263,3.327031,23.76446,0.1420394,4.340469,0,0,4.005244
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,35.73947,35.73947,0.6220315,0.4749815,0,-1,0,0.4749815,0,0,0.14705,0.2092531,0,0.4999805,0.4749815,0,0,11.25033,0.4999805,0,0.4999805,-0.4999805,2.800006,20,0.1420394,0.6842346,0,0,0.4999805
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,33.28734,33.28734,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,32.52679,32.52679,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,31.75312,31.75312,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,31.07124,31.07124,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,30.5205,30.5205,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,29.95008,29.95008,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420394,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1972072,30.70512,29.39278,0.195015,0.195015,3.700278,0,1.175176,0.195015,101.1241,0,0,0,0.1972072,0,0,3.505263,3.33,11.80586,0,3.527207,0,3.527207,6.146208,43.9014,0.1421183,0.2145165,0.1577658,5,0.1972072
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8536348,34.87069,29.04528,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,196.8536,4.440892E-16,0,0,0.8536348,0,0,3.505263,3.33,8.278653,3.174486,4.183635,0,4.183635,10.11515,72.25095,0.1421902,0.4770034,0.6829079,5,4.028121
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.923601,42.47166,28.7109,0.01161964,0.01161964,2.297322,0,0.7921687,0.01161964,16554.74,0,0,0,1.923601,0,0,2.285702,2.171417,4.095018,6.939758,4.095018,0,4.095018,14.00003,100,0.1421043,0.01278161,1.538881,5,8.863359
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.056179,37.33974,30.0222,2.608385,2.608385,0,0,0,2.608385,40.49168,0,0,0,1.056179,2.745668,2.608385,0,0,1.872444E-15,10.62527,0,1.689489,-1.689489,12.21915,87.27946,0.1421043,2.869223,0.8449432,0,11.68145
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.228287,58.94085,33.20866,0.2308277,0.2308277,0,-1,0,0.2308277,1398.57,1.108101,0,0,3.228287,0.2429766,0.2308277,0,0,1.87721,8.935785,1.87721,0,1.87721,14.00003,100,0.1420177,0.2539105,2.58263,0,12.16407
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.936585,50.96163,36.32955,0,0,0,0,0,0,0,1.936585,0,0,1.936585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420177,0,1.549268,0,12.56186
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,3.108591,64.38255,38.65055,1.399588,1.399588,0,0,0,1.399588,222.1076,1.635341,0,0,3.108591,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1420177,1.539547,2.486873,0,13.73387
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.210238,49.5182,40.46015,0,0,0,0,0,0,0,1.210238,0,0,1.210238,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420177,0,0.9681902,0,11.83551
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.311276,60.85845,42.19106,0.3006402,0.3006402,0,0,0,0.3006402,768.7849,1.994813,0,0,2.311276,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1420177,0.3307042,1.849021,0,12.93655
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.097009,59.85718,43.03685,0,0,0,-1,0,0,0,2.097009,0,0,2.097009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420177,0,1.677607,0,12.72228
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.262646,52.80519,43.14831,0.1655751,0.1655751,0,-1,0,0.1655751,762.5825,1.088357,0,0,1.262646,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1420177,0.1821326,1.010117,0,11.88792
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.051546,51.21826,43.25977,1.863068,1.863068,0,-1,0,1.863068,56.44165,0,0,0,1.051546,1.961124,1.863068,0,0,0,10.62527,0,0.9095776,-0.9095776,13.04125,93.1516,0.1420177,2.049374,0.8412368,0,11.67682
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04332233,42.64556,42.33531,1.355279,1.355279,0,-1,0,1.355279,3.196562,0,0,0,0.04332233,1.426609,1.355279,0,0,1.010642,9.715696,0,1.383287,-1.383287,11.58314,82.73653,0.1420177,1.490807,0.03465786,0,9.759019
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547627,8.33241,0,0,0,11.58314,82.73653,0.1420177,0,0,0,8.33241
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,38.9456,38.9456,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.547627,8.33241,0,0.8214763,-0.8214763,10.71722,76.55145,0.1420177,0.8584427,0,0,8.33241
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,37.21468,37.21468,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.460379,7.510933,0,3.505263,-3.505263,7.022353,50.15956,0.1420177,4.302492,0,0,7.510933
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,35.7198,35.7198,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.355116,4.00567,0,2.587606,-2.587606,4.294776,30.67691,0.1420177,2.704048,0,0,4.00567
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,34.22492,34.22492,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.23023,1.418064,0,0.2878583,-0.2878583,3.991347,28.50957,0.1420177,0.3008119,0,0,1.418064
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,33.26767,33.26767,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.55008,1.130206,0,0.3672625,-0.3672625,3.604218,25.74437,0.1420177,0.3837894,0,0,1.130206
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,32.50712,32.50712,0.7293766,0.7247962,0,-1,0,0.7247962,0,0,0.004580306,0.07751796,0,0.7629434,0.7247962,0,0,10.95815,0.7629434,0,0.7629434,-0.7629434,2.800006,20,0.1420177,0.8023142,0,0,0.7629434
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,31.72034,31.72034,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420177,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,31.0319,31.0319,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420177,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,30.48116,30.48116,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420177,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,29.89107,29.89107,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420177,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1652399,30.41838,29.32066,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,30.02967,4.440892E-16,0,0,0.1652399,0,0,3.505263,3.33,11.80586,0,3.49524,0,3.49524,6.115881,43.68478,0.1421327,0.605281,0.1321919,5,0.1652399
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.05631,36.23553,28.96661,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,309.3817,0,0,0,1.05631,0,0,3.505263,3.33,8.31062,3.145716,4.386311,0,4.386311,10.2771,73.40771,0.1421858,0.3755689,0.8450483,5,4.202026
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.220559,44.73381,28.61911,1.205156,1.205156,2.998578,0,0.9836119,1.205156,184.2549,0,0,0,2.220559,0,0,1.793422,1.703751,3.92431,7.093395,3.92431,0,3.92431,14.00003,100,0.1421769,1.325672,1.776447,5,9.313953
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.700491,50.27537,29.9632,0.00959058,0.00959058,0,0,0,0.00959058,28157.74,2.690395,0,0,2.700491,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,0.01054964,2.160393,0,13.32576
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.947686,66.32609,33.19555,1.378928,1.378928,0,-1,0,1.378928,286.2866,2.496183,0,0,3.947686,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,1.516821,3.158149,0,14.57296
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.331188,75.07402,36.32955,1.812391,1.812391,0,0,0,1.812391,238.9764,2.423408,0,0,4.331188,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,1.99363,3.464951,0,14.95646
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.312375,78.1255,38.65055,0,0,0,0,0,0,0,4.312375,0,0,4.312375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,0,3.4499,0,14.93765
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.406568,69.76466,40.46015,0,0,0,0,0,0,0,3.406568,0,0,3.406568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,0,2.725255,0,14.03184
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,3.069757,68.32489,42.19106,2.406804,2.406804,0,0,0,2.406804,127.545,0.5362793,0,0,3.069757,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,2.647484,2.455806,0,13.69503
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.458309,63.26649,43.07619,0.8236647,0.8236647,0,-1,0,0.8236647,298.46,1.591294,0,0,2.458309,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,0.9060312,1.966648,0,13.08358
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.287773,61.7841,43.18765,0,0,0,-1,0,0,0,2.287773,0,0,2.287773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,0,1.830218,0,12.91305
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.209542,52.49128,43.25977,0,0,0,-1,0,0,0,1.209542,0,0,1.209542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421769,0,0.9676333,0,11.83482
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.05057748,42.73706,42.37465,0.7153801,0.7153801,0,-1,0,0.7153801,7.070015,0,1.110223E-16,0,0.05057748,0.7530317,0.7153801,0,0,0,10.62527,0,0.7024542,-0.7024542,13.25958,94.71107,0.1421769,0.7869181,0.04046199,0,10.67585
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,40.60439,40.60439,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7805046,9.92282,0,1.18814,-1.18814,12.00717,85.7653,0.1421769,1.241607,0,0,9.92282
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,38.9456,38.9456,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.100661,8.734679,0,3.505263,-3.505263,8.312295,59.37341,0.1421769,3.734083,0,0,8.734679
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,37.21468,37.21468,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.995398,5.229416,0,0.6874022,-0.6874022,7.587709,54.19781,0.1421769,0.7183353,0,0,5.229416
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.759178,4.542014,0,0,0,7.587709,54.19781,0.1421769,0,0,0,4.542014
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,34.20525,34.20525,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.759178,4.542014,0,0.5087122,-0.5087122,7.051479,50.36761,0.1421769,0.5316043,0,0,4.542014
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,33.22833,33.22833,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.324414,4.033302,0,0.2628652,-0.2628652,6.774395,48.38844,0.1421769,0.2746942,0,0,4.033302
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,32.45466,32.45466,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.616486,3.770437,0,0.2322893,-0.2322893,6.529541,46.63948,0.1421769,0.2427424,0,0,3.770437
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,31.681,31.681,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.874585,3.538147,0,0.3783664,-0.3783664,6.130707,43.79068,0.1421769,0.3953929,0,0,3.538147
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,30.97945,30.97945,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.294992,3.159781,0,0.3079848,-0.3079848,5.806063,41.47179,0.1421769,0.3218441,0,0,3.159781
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,30.42871,30.42871,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.637197,2.851796,0,0.1705614,-0.1705614,5.626275,40.1876,0.1421769,0.1782367,0,0,2.851796
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.00783213,29.89049,29.83862,0,0,0,-1,0,0,0,0,0,0,0.00783213,0,0,0,0,8.826711,2.681235,0.00783213,0,0.00783213,5.633705,40.24067,0.1421766,0,0.006265705,0,2.689067
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1491979,30.25182,29.26165,0.3580299,0.3580299,0,0,0,0.3580299,41.67191,0,5.551115E-17,0,0.1491979,0.3768736,0.3580299,0,0,8.818878,2.688284,0,0.2276757,-0.2276757,5.393714,38.52645,0.1421766,0.3938329,0.1193583,0,2.837481
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.234218,37.45142,28.89449,0.07738353,0.07738353,0,0,0,0.07738353,1594.937,0,0,0,1.234218,0.08145635,0.07738353,0,0,9.071852,2.460608,1.152762,0,1.152762,6.48732,46.33791,0.1421236,0.08512188,0.9873745,0,3.694826
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.163269,44.19183,28.54699,0.9466531,0.9466531,0,0,0,0.9466531,228.5175,0,0,0,2.163269,0.996477,0.9466531,0,0,7.919089,3.498094,1.166792,0,1.166792,7.594235,54.24443,0.14207,1.041318,1.730615,0,5.661362
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.869236,51.67142,29.89107,1.192718,1.192718,0,0,0,1.192718,240.5627,0,0,0,2.869236,1.255493,1.192718,0,0,6.752298,4.548206,1.613742,0,1.613742,9.125166,65.17963,0.141996,1.31199,2.295388,0,7.417441
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.312188,59.69379,33.15621,1.626282,1.626282,0,-1,0,1.626282,203.6663,0,0,0,3.312188,1.711876,1.626282,0,0,5.138556,6.000574,1.600312,0,1.600312,10.64336,76.02381,0.1419226,1.78891,2.64975,0,9.312762
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.529359,65.84907,36.32955,0,0,0,0,0,0,0,0,0,0,3.529359,0,0,0,0,3.538244,7.440855,3.529359,0,3.529359,13.9916,99.9398,0.1417612,0,2.823488,0,10.97021
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.557351,69.15712,38.68989,2.652168,2.652168,0,0,0,2.652168,134.1299,0.7567103,0,0,3.557351,2.791756,2.652168,0,0,0.00888425,10.61728,0.00888425,0,0.00888425,14.00003,100,0.1417608,2.917385,2.845881,0,14.17463
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.40569,69.79669,40.49293,0.4795493,0.4795493,0,0,0,0.4795493,710.1857,2.900902,0,0,3.40569,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1417608,0.5275042,2.724552,0,14.03096
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,3.068172,68.35673,42.2304,1.673746,1.673746,0,0,0,1.673746,183.3117,1.306334,0,0,3.068172,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1417608,1.841121,2.454538,0,13.69345
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.558987,64.23703,43.07619,2.173924,2.173924,0,-1,0,2.173924,117.7128,0.2706465,0,0,2.558987,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1417608,2.391316,2.04719,0,13.18426
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.868178,57.98142,43.18765,1.065846,1.065846,0,-1,0,1.065846,175.2765,0.7462347,0,0,1.868178,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1417608,1.172431,1.494543,0,12.49345
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.994918,50.80877,43.29911,1.009595,1.009595,0,-1,0,1.009595,98.5463,0,2.220446E-16,0,0.994918,1.062731,1.009595,0,0,0,10.62527,0,0.06781306,-0.06781306,13.92855,99.48942,0.1417608,1.110554,0.7959344,0,11.62019
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05289202,42.75369,42.37465,3.498956,3.33,0,-1,0,3.33,1.588349,0,0.1689562,0.5188518,0.05289202,3.505263,3.33,0,0,0.07534784,10.55746,0,3.452371,-3.452371,10.28943,73.49577,0.1417608,3.848852,0.04231362,0,10.61035
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,40.60439,40.60439,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.911316,7.10509,0,1.946678,-1.946678,8.23745,58.83881,0.1417608,2.034278,0,0,7.10509
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,38.9456,38.9456,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.074291,5.158412,0,0.974252,-0.974252,7.210498,51.50345,0.1417608,1.018093,0,0,5.158412
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,37.19501,37.19501,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.156794,4.18416,0,3.505263,-3.505263,3.515626,25.11156,0.1417608,4.526854,0,0,4.18416
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05153,0.678897,0,0,0,3.515626,25.11156,0.1417608,0,0,0,0.678897
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,34.17247,34.17247,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.05153,0.678897,0,0.1878883,-0.1878883,3.317574,23.69691,0.1417608,0.1963433,0,0,0.678897
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,33.17588,33.17588,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0.03491568,0,0.4797836,0.4557945,0,0,11.26029,0.4910086,0,0.4797836,-0.4797836,2.811838,20.08452,0.1417608,0.5013739,0,0,0.4910086
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,32.41533,32.41533,0.2866723,0.01066376,0,-1,0,0.01066376,0,0,0.2760085,0.3046757,0,0.01122501,0.01066376,0,0,11.79339,0.01122501,0,0.01122501,-0.01122501,2.800006,20,0.1417608,0.3153395,0,0,0.01122501
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,31.62199,31.62199,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417608,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,30.927,30.927,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417608,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,30.35003,30.35003,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417608,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01037703,29.82864,29.75994,0.3095026,0.009858181,0,-1,0,0.009858181,105.2632,0,0.2996444,0.3384812,0.01037703,0.01037703,0.009858181,0,0,11.80586,0,0,0,0,2.800006,20,0.1417608,0.3404529,0.008301626,0,0.01037703
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1638758,30.25748,29.16986,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,41.4277,0,0,0,0.1638758,0,0,3.505263,3.33,11.80586,0,3.493876,0,3.493876,6.114587,43.67554,0.1418602,0.4351276,0.1311006,5,0.1638758
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.240972,37.40394,28.80269,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,326.0373,0,0,0,1.240972,0,0,3.505263,3.33,8.311984,3.144488,4.570972,0,4.570972,10.45099,74.6498,0.1419088,0.4186851,0.9927777,5,4.38546
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.169257,44.13798,28.4552,0,0,1.654479,0,0.6166728,0,0,0,0,0,2.169257,0,0,1.654479,1.571755,3.741012,7.258363,3.741012,0,3.741012,14.00003,100,0.1417777,0,1.735406,5,9.42762
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.635588,58.73779,29.79928,0.2916358,0.2916358,0,0,0,0.2916358,1246.619,3.328603,0,0,3.635588,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0.3207994,2.90847,0,14.26086
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.968199,66.42286,33.0972,0,0,0,-1,0,0,0,3.968199,0,0,3.968199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0,3.17456,0,14.59347
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.531595,65.82295,36.29021,1.337979,1.337979,0,0,0,1.337979,263.95,2.123196,0,0,3.531595,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,1.471777,2.825276,0,14.15687
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.676654,70.4323,38.65055,1.793065,1.793065,0,0,0,1.793065,205.0485,1.789216,0,0,3.676654,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,1.972372,2.941323,0,14.30193
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.483538,70.61202,40.46015,0,0,0,0,0,0,0,3.483538,0,0,3.483538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0,2.786831,0,14.10881
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.309983,70.95102,42.2304,0.8227068,0.8227068,0,0,0,0.8227068,402.3284,2.443976,0,0,3.309983,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0.9049774,2.647986,0,13.93526
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.557625,64.2238,43.07619,1.369736,1.369736,0,-1,0,1.369736,186.7239,1.115797,0,0,2.557625,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,1.50671,2.0461,0,13.1829
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.866439,57.96611,43.18765,0.5014638,0.5014638,0,-1,0,0.5014638,372.1982,1.338583,0,0,1.866439,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0.5516101,1.493151,0,12.49171
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.029314,51.08237,43.29911,0,0,0,-1,0,0,0,1.029314,0,0,1.029314,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0,0.8234512,0,11.65459
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1269958,43.24826,42.33531,0,0,0,-1,0,0,0,0.1269958,0,0,0.1269958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417777,0,0.1015967,0,10.75227
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,40.57161,40.57161,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1417777,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,38.90626,38.90626,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1417777,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1417777,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1417777,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,34.1528,34.1528,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1417777,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,33.15621,33.15621,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1417777,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,32.38254,32.38254,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1417777,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,31.58921,31.58921,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1417777,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,30.86799,30.86799,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1417777,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,30.29758,30.29758,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1417777,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03680831,29.95134,29.70749,0.07479371,0.07479371,0,-1,0,0.07479371,49.2131,0,0,0,0.03680831,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04192191,-0.04192191,5.832637,41.66161,0.1417777,0.08227308,0.02944665,0,2.955737
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1690266,30.21928,29.09774,0.2405902,0.2405902,0,0,0,0.2405902,70.25497,0,0,0,0.1690266,0.2532528,0.2405902,0,0,8.609186,2.877007,0,0.08422625,-0.08422625,5.743855,41.02745,0.1417777,0.2646492,0.1352212,0,3.046033
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.358494,38.17144,28.7109,0.3792792,0.3792792,0,0,0,0.3792792,358.1779,0,0,0,1.358494,0.3992413,0.3792792,0,0,8.702771,2.792781,0.9592531,0,0.9592531,6.653882,47.52763,0.141734,0.4172071,1.086795,0,4.151275
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.366052,45.61079,28.34374,0.4391887,0.4391887,0,0,0,0.4391887,538.7324,0,0,0,2.366052,0.4623039,0.4391887,0,0,7.743518,3.656108,1.903748,0,1.903748,8.459936,60.42799,0.1416475,0.4831076,1.892841,0,6.02216
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.208474,54.52982,29.70749,1.455626,1.455626,0,0,0,1.455626,220.4189,0,0,0,3.208474,1.532238,1.455626,0,0,5.83977,5.369482,1.676236,0,1.676236,10.05015,71.78667,0.1415713,1.601188,2.566779,0,8.577955
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.106548,67.84553,33.00541,0.4436987,0.4436987,0,-1,0,0.4436987,925.5264,0,0,0,4.106548,0.4670512,0.4436987,0,0,4.163533,6.878094,3.639497,0,3.639497,13.50288,96.44897,0.1414063,0.4880686,3.285239,0,10.98464
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.215328,73.52705,36.25088,1.749504,1.749504,0,0,0,1.749504,240.9442,1.849708,0,0,4.215328,1.841583,1.749504,0,0,0.5240363,10.15364,0.5240363,0,0.5240363,14.00003,100,0.1413825,1.924454,3.372262,0,14.36897
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.560051,69.08587,38.61122,1.64136,1.64136,0,0,0,1.64136,216.8964,1.832303,0,0,3.560051,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,1.805496,2.848041,0,14.18532
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.729101,73.40738,40.46015,0,0,0,0,0,0,0,3.729101,0,0,3.729101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,0,2.983281,0,14.35438
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.067221,68.2983,42.19106,1.960713,1.960713,0,0,0,1.960713,156.4339,1.003312,0,0,3.067221,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,2.156785,2.453777,0,13.6925
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.556263,64.21057,43.07619,1.613608,1.613608,0,-1,0,1.613608,158.4191,0.8577284,0,0,2.556263,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,1.774969,2.045011,0,13.18154
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.865196,57.91143,43.14831,1.470881,1.470881,0,-1,0,1.470881,126.8082,0.3169012,0,0,1.865196,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,1.617969,1.492157,0,12.49047
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9914516,50.73989,43.25977,0,0,0,-1,0,0,0,0.9914516,0,0,0.9914516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,0,0.7931613,0,11.61673
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05308841,42.71567,42.33531,0,0,0,-1,0,0,0,0.05308841,0,0,0.05308841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,0,0.04247073,0,10.67836
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413825,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,38.87347,38.87347,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1413825,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,37.13601,37.13601,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1413825,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,35.62801,35.62801,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1413825,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,34.09379,34.09379,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1413825,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,33.08409,33.08409,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1413825,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,32.30386,32.30386,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1413825,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,31.51708,31.51708,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1413825,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,30.79587,30.79587,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1413825,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,30.22545,30.22545,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1413825,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.012863,29.70079,29.6157,0.280017,0.280017,0,-1,0,0.280017,4.59365,0,5.551115E-17,0,0.012863,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2818917,-0.2818917,6.914689,49.39054,0.1413825,0.3080187,0.0102904,0,4.198286
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1812211,30.20833,29.00595,0.2286382,0.2286382,0,0,0,0.2286382,79.26109,0,0,0,0.1812211,0.2406718,0.2286382,0,0,7.468603,3.903531,0,0.05945067,-0.05945067,6.852022,48.94292,0.1413825,0.251502,0.1449769,0,4.084753
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.253909,37.28393,28.59944,0.3025102,0.3025102,0,0,0,0.3025102,414.5014,0,0,0,1.253909,0.3184318,0.3025102,0,0,7.534659,3.844081,0.9354774,0,0.9354774,7.739494,55.28199,0.1413402,0.3327613,1.003127,0,5.09799
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.181014,43.9847,28.23228,0.933129,0.933129,0,0,0,0.933129,233.7313,0,0,0,2.181014,0.982241,0.933129,0,0,6.599182,4.68601,1.198773,0,1.198773,8.87675,63.40523,0.141286,1.026442,1.744812,0,6.867024
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.883969,51.48033,29.6157,1.504773,1.504773,0,0,0,1.504773,191.6548,0,0,0,2.883969,1.583972,1.504773,0,0,5.400409,5.764906,1.299998,0,1.299998,10.11004,72.2144,0.1412272,1.65525,2.307175,0,8.648875
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.322896,59.55008,32.95296,1.627496,1.627496,0,-1,0,1.627496,204.1723,0,0,0,3.322896,1.713154,1.627496,0,0,4.100411,6.934904,1.609742,0,1.609742,11.63717,83.12249,0.1411545,1.790246,2.658317,0,10.2578
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.535452,65.77249,36.21809,1.705498,1.705498,0,0,0,1.705498,207.2973,0,0,0,3.535452,1.795261,1.705498,0,0,2.490669,8.383672,1.74019,0,1.74019,13.28806,94.91454,0.141076,1.876048,2.828361,0,11.91912
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.5603,69.08861,38.61122,0.6623679,0.6623679,0,0,0,0.6623679,537.511,2.112592,0,0,3.5603,0.6972293,0.6623679,0,0,0.7504788,9.949843,0.7504788,0,0.7504788,14.00003,100,0.1410422,0.7286046,2.84824,0,13.51014
