Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.406368,69.71251,40.42081,1.139507,1.139507,0,0,0,1.139507,298.9335,2.206887,0,0,3.406368,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1410422,1.253458,2.725094,0,14.03164
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.066288,68.28853,42.19106,0,0,0,0,0,0,0,3.066288,0,0,3.066288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410422,0,2.45303,0,13.69156
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.555542,64.15736,43.03685,2.070098,2.070098,0,-1,0,2.070098,123.4503,0.3764915,0,0,2.555542,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1410422,2.277108,2.044434,0,13.18082
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.863566,57.89709,43.14831,0.3337211,0.3337211,0,-1,0,0.3337211,558.4204,1.512281,0,0,1.863566,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1410422,0.3670932,1.490853,0,12.48884
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9899999,50.687,43.22043,1.080108,1.080108,0,-1,0,1.080108,91.65752,0,0,0,0.9899999,1.136955,1.080108,0,0,0,10.62527,0,0.1469554,-0.1469554,13.84512,98.89354,0.1410422,1.188118,0.7919999,0,11.61527
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05981665,42.73113,42.30252,2.171598,2.171598,0,-1,0,2.171598,2.754499,0,4.440892E-16,0,0.05981665,2.285892,2.171598,0,0,0.1632838,10.47832,0,2.226076,-2.226076,11.49863,82.13293,0.1410422,2.388758,0.04785332,0,10.53814
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,40.49293,40.49293,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.636702,8.252243,0,2.8063,-2.8063,8.540533,61.00368,0.1410422,2.932584,0,0,8.252243
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,38.80135,38.80135,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.754813,5.445942,0,3.426153,-3.426153,4.929051,35.20744,0.1410422,3.58033,0,0,5.445942
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,37.08355,37.08355,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.561649,2.01979,0,1.132371,-1.132371,3.735427,26.68157,0.1410422,1.183328,0,0,2.01979
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81984,0.8874188,0,0,0,3.735427,26.68157,0.1410422,0,0,0,0.8874188
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,34.04134,34.04134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81984,0.8874188,0,0,0,3.735427,26.68157,0.1410422,0,0,0,0.8874188
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,33.02508,33.02508,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.81984,0.8874188,0,0.3068032,-0.3068032,3.412028,24.37158,0.1410422,0.3206094,0,0,0.8874188
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,32.25141,32.25141,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.16073,0.5806156,0,0.2424975,-0.2424975,3.156413,22.54576,0.1410422,0.2534099,0,0,0.5806156
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,31.43841,31.43841,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.43017,0.338118,0,0.2832258,-0.2832258,2.857867,20.4133,0.1410422,0.295971,0,0,0.338118
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,30.72375,30.72375,0.2063572,0.05214759,0,-1,0,0.05214759,0,0,0.1542096,0.1748454,0,0.0548922,0.05214759,0,0,11.74487,0.0548922,0,0.0548922,-0.0548922,2.800006,20,0.1410422,0.2269929,0,0,0.0548922
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,30.14678,30.14678,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410422,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02721128,29.70391,29.52391,0.574512,0.02585072,0,-1,0,0.02585072,105.2632,0,0.5486613,0.6267931,0.02721128,0.02721128,0.02585072,0,0,11.80586,0,0,0,0,2.800006,20,0.1410422,0.6319632,0.02176902,0,0.02721128
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2235293,30.37909,28.89449,0.243471,0.243471,3.748734,0,1.188404,0.243471,91.80943,0,0,0,0.2235293,0,0,3.505263,3.33,11.80586,0,3.553529,0,3.553529,6.171179,44.07977,0.1411242,0.2678181,0.1788235,5,0.2235293
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.27664,37.31868,28.47487,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,342.4484,0,0,0,1.27664,0,0,3.505263,3.33,8.252331,3.198176,4.606639,0,4.606639,10.54142,75.29572,0.141171,0.4100775,1.021312,5,4.474816
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.959427,42.0624,28.08148,1.491048,1.491048,3.093,0,1.009389,1.491048,131.4127,0,0,0,1.959427,0,0,1.601951,1.521854,3.645691,7.344152,3.481281,0,3.481281,13.84405,98.8859,0.1411925,1.640153,1.567541,5,9.303579
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.320489,38.71124,29.48457,1.239705,1.239705,0,0,0,1.239705,106.5164,0,0,0,1.320489,1.304953,1.239705,0,0,0.1644108,10.4773,0.01553614,0,0.01553614,13.85879,98.99118,0.1411918,1.363675,1.056391,0,11.79779
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.272631,58.94811,32.86117,1.941143,1.941143,0,-1,0,1.941143,168.593,1.080449,0,0,3.272631,2.043308,1.941143,0,0,0.1488746,10.49129,0.1488746,0,0.1488746,14.00003,100,0.1411851,2.135257,2.618105,0,13.76392
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.243411,53.38294,36.15908,0.5567668,0.5567668,0,0,0,0.5567668,402.9355,1.657341,0,0,2.243411,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1411851,0.6124435,1.794729,0,12.86868
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.656883,51.10935,38.57843,0,0,0,0,0,0,0,1.656883,0,0,1.656883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411851,0,1.325506,0,12.28216
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.953322,76.04309,40.42081,2.003756,2.003756,0,0,0,2.003756,197.2955,1.844104,0,0,3.953322,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1411851,2.204132,3.162657,0,14.5786
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.065318,68.27837,42.19106,0.4324965,0.4324965,0,0,0,0.4324965,708.7498,2.610059,0,0,3.065318,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1411851,0.4757462,2.452254,0,13.69059
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.076396,69.43864,43.03685,1.919656,1.919656,0,-1,0,1.919656,160.2577,1.055706,0,0,3.076396,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1411851,2.111621,2.461117,0,13.70167
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.861999,57.8833,43.14831,3.768835,3.33,0,-1,0,3.33,55.91589,4.440892E-16,0.4388348,0.8157183,1.861999,3.505263,3.33,0,0,0,10.62527,0,1.643264,-1.643264,12.26788,87.62751,0.1411851,4.145718,1.489599,0,12.48727
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9884431,50.67466,43.22043,1.6409,1.6409,0,-1,0,1.6409,60.23786,0,0,0,0.9884431,1.727263,1.6409,0,0,1.825849,8.98201,0,0.7388203,-0.7388203,11.48909,82.06477,0.1411851,1.80499,0.7907544,0,9.970453
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06210185,42.74755,42.30252,2.153319,2.153319,0,-1,0,2.153319,2.884006,0,0,0,0.06210185,2.266652,2.153319,0,0,2.64676,8.24319,0,2.20455,-2.20455,9.165291,65.46623,0.1411851,2.368651,0.04968148,0,8.305292
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008309753,40.51887,40.46015,0,0,0,-1,0,0,0,0,0,0,0.008309753,0,0,0,0,5.09626,6.03864,0.008309753,0,0.008309753,9.173175,65.52254,0.1411848,0,0.006647802,0,6.04695
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,38.76202,38.76202,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.08795,6.046119,0,1.227961,-1.227961,7.87879,56.27696,0.1411848,1.283219,0,0,6.046119
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,37.04421,37.04421,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.452351,4.818158,0,2.82434,-2.82434,4.901674,35.01189,0.1411848,2.951436,0,0,4.818158
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,35.51655,35.51655,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.590507,1.993818,0,0.1544202,-0.1544202,4.738901,33.84922,0.1411848,0.1613691,0,0,1.993818
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,33.98233,33.98233,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.762085,1.839398,0,0.4268813,-0.4268813,4.288929,30.63514,0.1411848,0.446091,0,0,1.839398
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,32.97263,32.97263,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.2364,1.412516,0,0.121344,-0.121344,4.161021,29.72152,0.1411848,0.1268045,0,0,1.412516
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,32.17929,32.17929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37122,1.291172,0,0,0,4.161021,29.72152,0.1411848,0,0,0,1.291172
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,31.36629,31.36629,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.37122,1.291172,0,0.4796728,-0.4796728,3.655401,26.10996,0.1411848,0.5012581,0,0,1.291172
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,30.63196,30.63196,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.90419,0.8114996,0,0.1438911,-0.1438911,3.503727,25.02657,0.1411848,0.1503662,0,0,0.8114996
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,30.0222,30.0222,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.06407,0.6676085,0,0.06741036,-0.06741036,3.43267,24.51902,0.1411848,0.07044382,0,0,0.6676085
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01820284,29.51305,29.39278,0.6830549,0.587481,0,-1,0,0.587481,3.098456,0,0.09557394,0.1777136,0.01820284,0.618401,0.587481,0,0,11.13897,0.6001981,0,0.6001981,-0.6001981,2.800006,20,0.1411848,0.7513604,0.01456227,0,0.618401
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1839461,29.96896,28.75024,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,101.3907,0,0,0,0.1839461,0,0,3.505263,3.33,11.80586,0,3.513946,0,3.513946,6.133627,43.81154,0.141262,0.1995654,0.1471569,5,0.1839461
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.266371,37.08408,28.32407,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,758.0745,0,0,0,1.266371,0,0,3.505263,3.33,8.291914,3.162551,4.596371,0,4.596371,10.49413,74.95791,0.1412892,0.1837562,1.013097,5,4.428923
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.19295,43.73065,27.91757,1.113882,1.113882,2.695559,0,0.9008875,1.113882,196.8745,0,0,0,2.19295,0,0,1.581677,1.502593,3.695543,7.299286,3.695543,0,3.695543,14.00003,100,0.1412626,1.22527,1.75436,5,9.492235
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.935458,51.61509,29.34033,1.776589,1.776589,0,0,0,1.776589,165.23,1.065364,0,0,2.935458,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,1.954248,2.348366,0,13.56073
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.062777,67.0398,32.76937,1.565998,1.565998,0,-1,0,1.565998,259.4369,2.414358,0,0,4.062777,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,1.722598,3.250221,0,14.68805
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.539148,65.69543,36.1263,0.5780794,0.5780794,0,0,0,0.5780794,612.2252,2.930643,0,0,3.539148,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,0.6358873,2.831318,0,14.16442
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.561222,69.05668,38.57843,1.03532,1.03532,0,0,0,1.03532,343.973,2.471411,0,0,3.561222,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,1.138852,2.848978,0,14.1865
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.405343,69.70132,40.42081,0.1924158,0.1924158,0,0,0,0.1924158,1769.783,3.2028,0,0,3.405343,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,0.2116574,2.724274,0,14.03062
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.064316,68.26787,42.19106,0.5214383,0.5214383,0,0,0,0.5214383,587.6661,2.515434,0,0,3.064316,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,0.5735821,2.451453,0,13.68959
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.552862,64.13135,43.03685,0.2496066,0.2496066,0,-1,0,0.2496066,1022.754,2.290118,0,0,2.552862,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,0.2745672,2.042289,0,13.17814
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.8605,57.87012,43.14831,0.6354557,0.6354557,0,-1,0,0.6354557,292.782,1.191599,0,0,1.8605,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,0.6990013,1.4884,0,12.48577
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9870112,50.6633,43.22043,0.2305483,0.2305483,0,-1,0,0.2305483,428.1147,0.7443288,0,0,0.9870112,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1412626,0.2536031,0.789609,0,11.61229
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05725784,42.71275,42.30252,0.8079042,0.8079042,0,-1,0,0.8079042,7.087207,0,1.110223E-16,0,0.05725784,0.8504255,0.8079042,0,0,0,10.62527,0,0.7931677,-0.7931677,13.16396,94.02807,0.1412626,0.8886946,0.04580627,0,10.68253
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009586933,40.48854,40.42081,0,0,0,-1,0,0,0,0,0,0,0.009586933,0,0,0,0,0.8812974,9.832107,0.009586933,0,0.009586933,13.17305,94.09303,0.1412622,0,0.007669547,0,9.841694
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,38.72268,38.72268,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8717105,9.840734,0,1.931543,-1.931543,11.13703,79.55003,0.1412622,2.018462,0,0,9.840734
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.017869,7.909192,0,0,0,11.13703,79.55003,0.1412622,0,0,0,7.909192
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,35.45754,35.45754,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.017869,7.909192,0,3.505263,-3.505263,7.442154,53.15813,0.1412622,5.028712,0,0,7.909192
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,33.92987,33.92987,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.912606,4.403929,0,0.08202989,-0.08202989,7.355687,52.54052,0.1412622,0.08572123,0,0,4.403929
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,32.90051,32.90051,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.00375,4.321899,0,0.482975,-0.482975,6.846587,48.90409,0.1412622,0.5047089,0,0,4.321899
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,32.0875,32.0875,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.54039,3.838924,0,0.6026711,-0.6026711,6.211316,44.36645,0.1412622,0.6297913,0,0,3.838924
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,31.27449,31.27449,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.210024,3.236253,0,0.3146021,-0.3146021,5.879696,41.99774,0.1412622,0.3287592,0,0,3.236253
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,30.5205,30.5205,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.559582,2.92165,0,0.800338,-0.800338,5.036065,35.97182,0.1412622,0.8363532,0,0,2.92165
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,29.91074,29.91074,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.448846,2.121312,0,0.4154606,-0.4154606,4.598131,32.84373,0.1412622,0.4341563,0,0,2.121312
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01891083,29.40619,29.28132,0.6855774,0.6855774,0,-1,0,0.6855774,2.758381,0,1.110223E-16,0,0.01891083,0.7216604,0.6855774,0,0,9.910469,1.705852,0,0.7027496,-0.7027496,3.857368,27.55258,0.1412622,0.7541351,0.01512867,0,1.724763
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1902324,29.8788,28.61911,0.01609079,0.01609079,0,0,0,0.01609079,1182.244,0,0,0,0.1902324,0.01693767,0.01609079,0,0,10.6913,1.003102,0.1732947,0,0.1732947,4.02177,28.72687,0.1412544,0.01769986,0.1521859,0,1.193335
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.272323,36.96817,28.17327,0.3768016,0.3768016,0,0,0,0.3768016,337.664,0,0,0,1.272323,0.3966332,0.3768016,0,0,10.51801,1.159068,0.8756899,0,0.8756899,4.852522,34.6608,0.1412152,0.4144817,1.017859,0,2.431391
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.198399,43.61397,27.77332,0,0,0,0,0,0,0,0,0,0,2.198399,0,0,0,0,9.642318,1.947188,2.198399,0,2.198399,6.938107,49.55781,0.1411169,0,1.758719,0,4.145587
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.898973,51.13812,29.2092,1.668586,1.668586,0,0,0,1.668586,173.7383,0,0,0,2.898973,1.756406,1.668586,0,0,7.443919,3.925748,1.142567,0,1.142567,8.02204,57.30017,0.1410659,1.835444,2.319178,0,6.82472
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.333406,59.31602,32.67759,1.635648,1.635648,0,-1,0,1.635648,203.7973,0,0,0,3.333406,1.721734,1.635648,0,0,6.301352,4.954057,1.611671,0,1.611671,9.551006,68.22134,0.1409939,1.799212,2.666724,0,8.287463
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.541072,65.6411,36.0673,2.696826,2.696826,0,0,0,2.696826,131.3052,0,0,0,3.541072,2.838764,2.696826,0,0,4.689681,6.404562,0.7023076,0,0.7023076,10.21727,72.98038,0.1409626,2.966509,2.832857,0,9.945634
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.561133,69.0557,38.57843,2.447836,2.447836,0,0,0,2.447836,145.4809,0,0,0,3.561133,2.576669,2.447836,0,0,3.987373,7.036639,0.9844635,0,0.9844635,11.15122,79.6514,0.1409187,2.692619,2.848906,0,10.59777
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.404722,69.69454,40.42081,0,0,0,0,0,0,0,0.4018129,0,0,3.404722,0,0,0,0,3.002909,7.922656,3.002909,0,3.002909,14.00003,100,0.1407849,0,2.723778,0,11.32738
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.063286,68.25708,42.19106,0.4884861,0.4884861,0,0,0,0.4884861,627.098,2.54909,0,0,3.063286,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1407849,0.5373347,2.450629,0,13.68856
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.551548,64.11861,43.03685,2.500535,2.500535,0,-1,0,2.500535,102.0401,0,0,0,2.551548,2.632142,2.500535,0,0,0,10.62527,0,0.08059357,-0.08059357,13.91508,99.3932,0.1407849,2.750588,2.041239,0,13.17682
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.859442,57.82439,43.11553,0.03404478,0.03404478,0,-1,0,0.03404478,5461.753,1.734057,0,0,1.859442,0.03583661,0.03404478,0,0,0.08954842,10.54468,0.08954842,0,0.08954842,14.00003,100,0.140781,0.03744926,1.487554,0,12.40412
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.235481,52.66049,43.22043,0,0,0,-1,0,0,0,1.235481,0,0,1.235481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140781,0,0.9883848,0,11.86075
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06136828,42.70283,42.26318,2.062153,2.062153,0,-1,0,2.062153,2.975932,0,0,0,0.06136828,2.170688,2.062153,0,0,0,10.62527,0,2.109319,-2.109319,11.77661,84.11848,0.140781,2.268368,0.04909462,0,10.68664
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009889812,40.45133,40.38147,2.334664,2.334664,0,-1,0,2.334664,0.4236076,0,4.440892E-16,0,0.009889812,2.457541,2.334664,0,0,2.343688,8.515955,0,2.447651,-2.447651,9.19656,65.68958,0.140781,2.56813,0.00791185,0,8.525845
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,38.65055,38.65055,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.0633,6.068304,0,2.358173,-2.358173,6.710827,47.93439,0.140781,2.46429,0,0,6.068304
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,36.93275,36.93275,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.683492,3.710131,0,0.8627586,-0.8627586,5.8014,41.43849,0.140781,0.9015828,0,0,3.710131
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,35.40509,35.40509,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.642113,2.847373,0,1.318218,-1.318218,4.411876,31.51334,0.140781,1.377538,0,0,2.847373
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1068,1.529155,0,0,0,4.411876,31.51334,0.140781,0,0,0,1.529155
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1068,1.529155,0,0,0,4.411876,31.51334,0.140781,0,0,0,1.529155
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,32.00882,32.00882,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.1068,1.529155,0,0.3679865,-0.3679865,4.023984,28.74269,0.140781,0.3845459,0,0,1.529155
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,31.1827,31.1827,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51567,1.161168,0,0.2641633,-0.2641633,3.745532,26.75374,0.140781,0.2760506,0,0,1.161168
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,30.42871,30.42871,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.80919,0.8970047,0,0.2020133,-0.2020133,3.532591,25.23274,0.140781,0.2111039,0,0,0.8970047
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,29.81895,29.81895,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03365,0.6949914,0,0.1540463,-0.1540463,3.370212,24.07289,0.140781,0.1609784,0,0,0.6949914
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02123723,29.31001,29.16986,0.1400852,0.1400852,0,-1,0,0.1400852,15.16022,0,0,0,0.02123723,0.1474581,0.1400852,0,0,11.20481,0.5409451,0,0.1262209,-0.1262209,3.237163,23.12255,0.140781,0.1540937,0.01698978,0,0.5621823
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2230823,29.96597,28.48798,0.07221234,0.07221234,0,0,0,0.07221234,308.9255,0,0,0,0.2230823,0.07601299,0.07221234,0,0,11.34506,0.4147242,0.1470693,0,0.1470693,3.376686,24.11913,0.1407744,0.07943358,0.1784659,0,0.6378065
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.678856,39.86377,28.0487,0.1257309,0.1257309,0,0,0,0.1257309,1335.277,0,0,0,1.678856,0.1323483,0.1257309,0,0,11.19799,0.5470867,1.546508,0,1.546508,4.843832,34.59873,0.1407056,0.138304,1.343085,0,2.225943
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.203687,43.48866,27.62253,1.964366,1.964366,0,0,0,1.964366,112.1831,0,0,0,2.203687,2.067754,1.964366,0,0,9.651478,1.938944,0.1359332,0,0.1359332,4.972789,35.51985,0.1406996,2.160803,1.76295,0,4.142631
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.903131,51.04461,29.09774,0,0,0,0,0,0,0,0,0,0,2.903131,0,0,0,0,9.515545,2.061284,2.903131,0,2.903131,7.726941,55.19233,0.1405707,0,2.322505,0,4.964415
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.336946,59.21426,32.56612,0.5422252,0.5422252,0,-1,0,0.5422252,615.4169,0,0,0,3.336946,0.5707634,0.5422252,0,0,6.612414,4.674101,2.766182,0,2.766182,10.35117,73.9368,0.1404481,0.5964478,2.669557,0,8.011047
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.543149,65.57179,35.99517,2.082697,2.082697,0,0,0,2.082697,170.1231,0,0,0,3.543149,2.192313,2.082697,0,0,3.846232,7.163665,1.350837,0,1.350837,11.63269,83.09046,0.1403884,2.290967,2.834519,0,10.70681
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.562779,68.97288,38.49976,1.665799,1.665799,0,0,0,1.665799,213.878,0,0,0,3.562779,1.753473,1.665799,0,0,2.495395,8.379418,1.809306,0,1.809306,13.34915,95.35085,0.1403084,1.832379,2.850224,0,11.9422
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.404919,69.64675,40.38147,0.4670261,0.4670261,0,0,0,0.4670261,729.064,2.227223,0,0,3.404919,0.4916064,0.4670261,0,0,0.6860893,10.00779,0.6860893,0,0.6860893,14.00003,100,0.140278,0.5137287,2.723935,0,13.41271
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.063018,68.20586,42.15173,3.500359,3.500359,1.25,0,0.50625,3.500359,87.50583,0.6942193,0,0,3.063018,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.140278,3.850395,2.450415,5,13.68829
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.550789,64.07275,43.00407,1.470236,1.470236,0,-1,0,1.470236,173.4952,1.003172,0,0,2.550789,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.140278,1.61726,2.040631,0,13.17606
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.858093,57.81253,43.11553,1.274671,1.274671,0,-1,0,1.274671,145.7704,0.516334,0,0,1.858093,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.140278,1.402138,1.486474,0,12.48337
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9847273,50.61074,43.18765,2.321429,2.321429,0,-1,0,2.321429,42.41902,0,0,0,0.9847273,2.443609,2.321429,0,0,0,10.62527,0,1.458882,-1.458882,12.46223,89.01576,0.140278,2.553572,0.7877818,0,11.61
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0689289,42.72428,42.2304,0,0,0,-1,0,0,0,0,0,0,0.0689289,0,0,0,0,1.62098,9.166392,0.0689289,0,0.0689289,12.52762,89.48284,0.140275,0,0.05514311,0,9.235321
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01241056,40.39698,40.30935,0,0,0,-1,0,0,0,0,0,0,0.01241056,0,0,0,0,1.552051,9.228428,0.01241056,0,0.01241056,12.5394,89.56694,0.1402745,0,0.009928444,0,9.240839
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,38.57843,38.57843,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.539641,9.239597,0,0.722301,-0.722301,11.77802,84.12858,0.1402745,0.7548046,0,0,9.239597
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,36.86063,36.86063,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.342197,8.517297,0,0.7657342,-0.7657342,10.97087,78.3632,0.1402745,0.8001922,0,0,8.517297
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,35.33297,35.33297,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.193013,7.751563,0,1.222901,-1.222901,9.681819,69.15571,0.1402745,1.277932,0,0,7.751563
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,33.77908,33.77908,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.551792,6.528661,0,0.1675496,-0.1675496,9.505206,67.8942,0.1402745,0.1750893,0,0,6.528661
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.737958,6.361112,0,0,0,9.505206,67.8942,0.1402745,0,0,0,6.361112
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,31.91703,31.91703,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.737958,6.361112,0,0.01297355,-0.01297355,9.49153,67.79651,0.1402745,0.01355736,0,0,6.361112
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,31.09091,31.09091,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.752374,6.348138,0,0.2944483,-0.2944483,9.181155,65.57954,0.1402745,0.3076984,0,0,6.348138
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,30.33691,30.33691,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.079538,6.05369,0,0.2104023,-0.2104023,8.959372,63.99538,0.1402745,0.2198703,0,0,6.05369
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,29.70749,29.70749,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.313319,5.843287,0,0.5616766,-0.5616766,8.367312,59.7664,0.1402745,0.5869521,0,0,5.843287
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02353111,29.2136,29.0584,0.01978406,0.01978406,0,-1,0,0.01978406,118.9397,0,0,0,0.02353111,0.02082532,0.01978406,0,0,5.937404,5.281611,0.002705782,0,0.002705782,8.369879,59.78473,0.1402743,0.02176246,0.01882488,0,5.305142
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2337098,29.9113,28.36341,0.009389548,0.009389548,0,0,0,0.009389548,2489.042,0,0,0,0.2337098,0.009883734,0.009389548,0,0,5.934698,5.284046,0.2238261,0,0.2238261,8.582219,61.30145,0.1402645,0.0103285,0.1869678,0,5.517756
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.283158,36.77693,27.91757,0.448824,0.448824,0,0,0,0.448824,285.8933,0,0,0,1.283158,0.4724464,0.448824,0,0,5.710872,5.485489,0.8107114,0,0.8107114,9.351328,66.79507,0.1402287,0.4937064,1.026526,0,6.768647
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.20849,43.38129,27.4914,1.381985,1.381985,0,0,0,1.381985,159.8057,0,0,0,2.20849,1.454721,1.381985,0,0,4.90016,6.21513,0.7537691,0,0.7537691,10.06642,71.90282,0.1401954,1.520183,1.766792,0,8.42362
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.907071,50.94915,28.98628,0,0,0,0,0,0,0,0,0,0,2.907071,0,0,0,0,4.146391,6.893522,2.907071,0,2.907071,12.82431,91.602,0.1400672,0,2.325657,0,9.800592
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.3399,59.13081,32.47433,1.16197,1.16197,0,-1,0,1.16197,287.4341,0.8774522,0,0,3.3399,1.223127,1.16197,0,0,1.239321,9.509886,1.239321,0,1.239321,14.00003,100,0.1400127,1.278167,2.67192,0,12.84978
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.545084,65.50097,35.92305,1.403395,1.403395,0,0,0,1.403395,252.6077,2.067826,0,0,3.545084,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1400127,1.543735,2.836067,0,14.17036
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.563248,68.93598,38.46697,0.6375867,0.6375867,0,0,0,0.6375867,558.8649,2.892104,0,0,3.563248,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1400127,0.7013453,2.850598,0,14.18852
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.169164,78.67222,40.34869,1.025724,1.025724,0,0,0,1.025724,406.4606,3.089455,0,0,4.169164,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1400127,1.128296,3.335331,0,14.79444
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.683794,75.07156,42.11894,0.003315607,0.003315607,0,0,0,0.003315607,111104.6,3.680303,0,0,3.683794,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1400127,0.003647168,2.947035,0,14.30907
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.550163,64.02051,42.96473,2.218657,2.218657,0,-1,0,2.218657,114.9418,0.2147349,0,0,2.550163,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1400127,2.440522,2.04013,0,13.17544
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.857268,57.76158,43.07619,0.5323078,0.5323078,0,-1,0,0.5323078,348.9087,1.296944,0,0,1.857268,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1400127,0.5855386,1.485814,0,12.48254
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9839208,50.563,43.14831,1.444086,1.444086,0,-1,0,1.444086,68.13451,0,0,0,0.9839208,1.52009,1.444086,0,0,0,10.62527,0,0.5361695,-0.5361695,13.43486,95.96307,0.1400127,1.588494,0.7871366,0,11.60919
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06386825,42.64846,42.19106,1.0844,1.0844,0,-1,0,1.0844,5.889733,0,0,0,0.06386825,1.141473,1.0844,0,0,0.5957439,10.0891,0,1.077605,-1.077605,12.29896,87.84954,0.1400127,1.19284,0.0510946,0,10.15297
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01263087,40.36573,40.27657,0,0,0,-1,0,0,0,0,0,0,0.01263087,0,0,0,0,1.793083,9.011499,0.01263087,0,0.01263087,12.31094,87.93513,0.1400121,0,0.0101047,0,9.024131
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,38.53909,38.53909,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.780452,9.022867,0,0.9141285,-0.9141285,11.34737,81.05246,0.1400121,0.9552643,0,0,9.022867
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,36.80818,36.80818,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.79615,8.108739,0,2.456977,-2.456977,8.757485,62.55334,0.1400121,2.567541,0,0,8.108739
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,35.25429,35.25429,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.526125,5.651762,0,1.157473,-1.157473,7.537401,53.83847,0.1400121,1.20956,0,0,5.651762
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,33.72662,33.72662,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.812207,4.494288,0,0.507066,-0.507066,7.002907,50.02066,0.1400121,0.5298839,0,0,4.494288
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,32.65792,32.65792,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.375614,3.987222,0,0.5793563,-0.5793563,6.392211,45.65856,0.1400121,0.6054273,0,0,3.987222
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,31.84491,31.84491,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.019342,3.407866,0,0.1206856,-0.1206856,6.264998,44.74989,0.1400121,0.1261165,0,0,3.407866
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,30.99912,30.99912,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.153438,3.28718,0,0.417913,-0.417913,5.824479,41.60334,0.1400121,0.4367191,0,0,3.28718
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,30.22545,30.22545,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.617785,2.869267,0,0.7840258,-0.7840258,4.998043,35.70024,0.1400121,0.819307,0,0,2.869267
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,29.59603,29.59603,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.488925,2.085241,0,0.4284054,-0.4284054,4.546464,32.47468,0.1400121,0.4476837,0,0,2.085241
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04588338,29.2562,28.95349,0.6066509,0.6066509,0,-1,0,0.6066509,7.563391,0,0,0,0.04588338,0.6385798,0.6066509,0,0,9.964931,1.656836,0,0.5926965,-0.5926965,3.921707,28.01214,0.1400121,0.667316,0.0367067,0,1.702719
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2115841,29.65113,28.25195,0.3404028,0.3404028,0,0,0,0.3404028,62.15697,0,0,0,0.2115841,0.3583188,0.3404028,0,0,10.62348,1.064139,0,0.1467347,-0.1467347,3.767035,26.90734,0.1400121,0.3744431,0.1692673,0,1.275723
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.288213,36.67514,27.78644,0.1076218,0.1076218,0,0,0,0.1076218,1196.982,0,0,0,1.288213,0.1132861,0.1076218,0,0,10.78652,0.9174047,1.174927,0,1.174927,4.881668,34.86899,0.1399605,0.1183839,1.03057,0,2.205617
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.212967,43.27857,27.36682,0,0,0,0,0,0,0,0,0,0,2.212967,0,0,0,0,9.611595,1.974839,2.212967,0,2.212967,6.981073,49.86471,0.1398632,0,1.770373,0,4.187806
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.750566,58.70967,28.8617,2.667991,2.667991,0,0,0,2.667991,140.5764,0,0,0,3.750566,2.808412,2.667991,0,0,7.398628,3.966509,0.942154,0,0.942154,7.874879,56.24902,0.1398219,2.93479,3.000453,0,7.717074
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.343078,59.02548,32.36287,2.390185,2.390185,0,-1,0,2.390185,139.8669,0,0,0,3.343078,2.515984,2.390185,0,0,6.456474,4.814447,0.8270941,0,0.8270941,8.659529,61.85366,0.1397856,2.629203,2.674462,0,8.157525
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.547327,65.40852,35.83126,2.047171,2.047171,0,0,0,2.047171,173.2795,0,0,0,3.547327,2.154917,2.047171,0,0,5.62938,5.558832,1.39241,0,1.39241,9.980485,71.28904,0.1397245,2.251888,2.837862,0,9.106159
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.564538,68.85766,38.39485,1.389488,1.389488,0,0,0,1.389488,256.536,0,0,0,3.564538,1.462619,1.389488,0,0,4.23697,6.812001,2.101918,0,2.101918,11.97454,85.53226,0.1396325,1.528437,2.85163,0,10.37654
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.151249,78.38445,40.30935,0.2019319,0.2019319,0,0,0,0.2019319,2055.767,1.803638,0,0,4.151249,0.2125599,0.2019319,0,0,2.135051,8.703728,2.135051,0,2.135051,14.00003,100,0.1395391,0.2221251,3.320999,0,12.85498
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.062297,68.10958,42.0796,0.235486,0.235486,0,0,0,0.235486,1300.416,2.814417,0,0,3.062297,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1395391,0.2590345,2.449838,0,13.68757
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.54957,63.9686,42.92539,0,0,0,-1,0,0,0,2.54957,0,0,2.54957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395391,0,2.039656,0,13.17484
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.85653,57.71139,43.03685,2.128914,2.128914,0,-1,0,2.128914,87.20547,0,0,0,1.85653,2.240962,2.128914,0,0,0,10.62527,0,0.3844326,-0.3844326,13.5948,97.10552,0.1395391,2.341805,1.485224,0,12.4818
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9832192,50.52298,43.11553,2.9466,2.9466,0,-1,0,2.9466,33.36792,0,4.440892E-16,0,0.9832192,3.101684,2.9466,0,0,0.4271473,10.24084,0,2.118465,-2.118465,11.36174,81.15514,0.1395391,3.24126,0.7865754,0,11.22406
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07344342,42.6778,42.15173,0,0,0,-1,0,0,0,0,0,0,0.07344342,0,0,0,0,2.780997,8.122376,0.07344342,0,0.07344342,11.43142,81.65282,0.1395359,0,0.05875473,0,8.19582
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01393033,40.29619,40.19789,2.503833,2.503833,0,-1,0,2.503833,0.55636,0,0,0,0.01393033,2.635614,2.503833,0,0,2.707554,8.188476,0,2.621684,-2.621684,8.66792,61.91359,0.1395359,2.754217,0.01114426,0,8.202406
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,38.42764,38.42764,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.620536,5.566792,0,0.2225548,-0.2225548,8.433327,60.23793,0.1395359,0.2325697,0,0,5.566792
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,36.71639,36.71639,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.867819,5.344237,0,1.482531,-1.482531,6.870602,49.07563,0.1395359,1.549245,0,0,5.344237
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,35.18217,35.18217,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.515075,3.861706,0,1.640037,-1.640037,5.141851,36.72743,0.1395359,1.713839,0,0,3.861706
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,33.63483,33.63483,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.337338,2.22167,0,0.06015699,-0.06015699,5.07844,36.2745,0.1395359,0.06286406,0,0,2.22167
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,32.56612,32.56612,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.40418,2.161513,0,0.2729114,-0.2729114,4.790766,34.21969,0.1395359,0.2851925,0,0,2.161513
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,31.73345,31.73345,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.707415,1.888601,0,0.2077286,-0.2077286,4.571801,32.65565,0.1395359,0.2170764,0,0,1.888601
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,30.88766,30.88766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.938224,1.680873,0,0,0,4.571801,32.65565,0.1395359,0,0,0,1.680873
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,30.11399,30.11399,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.938224,1.680873,0,0.3127675,-0.3127675,4.242115,30.30076,0.1395359,0.326842,0,0,1.680873
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,29.48457,29.48457,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.28574,1.368105,0,0.01333067,-0.01333067,4.228063,30.20039,0.1395359,0.01393055,0,0,1.368105
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02838303,29.00934,28.82236,0.372368,0.372368,0,-1,0,0.372368,7.622307,0,5.551115E-17,0,0.02838303,0.3919663,0.372368,0,0,10.30056,1.354774,0,0.3635833,-0.3635833,3.844813,27.46289,0.1395359,0.4096048,0.02270642,0,1.383157
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.212875,29.5275,28.12082,0,0,0,0,0,0,0,0,0,0,0.212875,0,0,0,0,10.70454,0.9911911,0.212875,0,0.212875,4.046764,28.9054,0.1395266,0,0.1703,0,1.204066
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.689314,39.52551,27.66186,0.3696184,0.3696184,0,0,0,0.3696184,457.0427,0,0,0,1.689314,0.389072,0.3696184,0,0,10.49166,1.182779,1.300242,0,1.300242,5.280282,37.71622,0.1394698,0.4065802,1.351451,0,2.872092
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.217521,43.14727,27.21602,1.039695,1.039695,0,0,0,1.039695,213.2857,0,0,0,2.217521,1.094416,1.039695,0,0,9.19142,2.352996,1.123105,0,1.123105,6.345753,45.32671,0.1394208,1.143665,1.774017,0,4.570518
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.914857,50.71901,28.73057,1.587486,1.587486,0,0,0,1.587486,183.6146,0,0,0,2.914857,1.671038,1.587486,0,0,8.068315,3.363791,1.243819,0,1.243819,7.525743,53.7552,0.1393665,1.746235,2.331885,0,6.278647
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.346078,58.9184,32.25141,0,0,0,-1,0,0,0,0,0,0,3.346078,0,0,0,0,6.824496,4.483228,3.346078,0,3.346078,10.70011,76.42921,0.1392208,0,2.676862,0,7.829306
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.549134,65.32804,35.75258,0,0,0,0,0,0,0,0.0707159,0,0,3.549134,0,0,0,0,3.478418,7.494698,3.478418,0,3.478418,14.00003,100,0.1390696,0,2.839307,0,11.04383
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.565884,68.77156,38.31617,0,0,0,0,0,0,0,3.565884,0,0,3.565884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390696,0,2.852707,0,14.19116
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.405735,69.47261,40.23723,1.925159,1.925159,0,0,0,1.925159,176.9067,1.379252,0,0,3.405735,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1390696,2.117675,2.724588,0,14.03101
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.062637,68.02441,42.00748,2.070087,2.070087,0,0,0,2.070087,147.9473,0.8835983,0,0,3.062637,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1390696,2.277095,2.45011,0,13.68791
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.548909,63.92373,42.89261,1.392985,1.392985,0,-1,0,1.392985,182.9819,1.08261,0,0,2.548909,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1390696,1.532283,2.039128,0,13.17418
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.855808,57.66864,43.00407,1.358491,1.358491,0,-1,0,1.358491,136.6081,0.4258184,0,0,1.855808,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1390696,1.49434,1.484647,0,12.48108
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.226372,52.4325,43.07619,0,0,0,-1,0,0,0,1.226372,0,0,1.226372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390696,0,0.9810976,0,11.85165
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07568205,42.66099,42.11894,0.7433403,0.7433403,0,-1,0,0.7433403,10.18135,0,0,0,0.07568205,0.7824634,0.7433403,0,0,0,10.62527,0,0.7067814,-0.7067814,13.25502,94.67849,0.1390696,0.8176743,0.06054564,0,10.70096
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01730527,40.24784,40.12577,2.008789,2.008789,0,-1,0,2.008789,0.8614779,0,4.440892E-16,0,0.01730527,2.114514,2.008789,0,0,0.7853127,9.918492,0,2.097209,-2.097209,11.04436,78.88815,0.1390696,2.209667,0.01384421,0,9.935798
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,38.35551,38.35551,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.115545,7.821284,0,0.2414626,-0.2414626,10.78984,77.07012,0.1390696,0.2523285,0,0,7.821284
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,36.6246,36.6246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.383837,7.579821,0,0,0,10.78984,77.07012,0.1390696,0,0,0,7.579821
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,35.09038,35.09038,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.383837,7.579821,0,1.140043,-1.140043,9.588128,68.4865,0.1390696,1.191344,0,0,7.579821
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,33.54304,33.54304,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.650551,6.439778,0,0.5305772,-0.5305772,9.028851,64.49166,0.1390696,0.5544531,0,0,6.439778
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.240081,5.909202,0,0,0,9.028851,64.49166,0.1390696,0,0,0,5.909202
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,31.62199,31.62199,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.240081,5.909202,0,0.7254171,-0.7254171,8.264194,59.02984,0.1390696,0.7580609,0,0,5.909202
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,30.7762,30.7762,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0461,5.183784,0,0.2498059,-0.2498059,8.000875,57.14899,0.1390696,0.2610472,0,0,5.183784
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,30.00253,30.00253,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.323662,4.933979,0,0.38998,-0.38998,7.5898,54.21275,0.1390696,0.4075291,0,0,4.933979
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,29.35344,29.35344,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.756973,4.543998,0,0.2897013,-0.2897013,7.284429,52.03153,0.1390696,0.3027378,0,0,4.543998
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04454342,28.98463,28.69123,0,0,0,-1,0,0,0,0,0,0,0.04454342,0,0,0,0,7.078864,4.254297,0.04454342,0,0.04454342,7.326686,52.33337,0.1390677,0,0.03563473,0,4.298841
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2481515,29.59737,27.95691,0.4755878,0.4755878,0,0,0,0.4755878,52.17785,0,5.551115E-17,0,0.2481515,0.5006187,0.4755878,0,0,7.03432,4.294386,0,0.2524673,-0.2524673,7.060562,50.43249,0.1390677,0.5231466,0.1985212,0,4.542538
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.297766,36.43269,27.4914,0.4287527,0.4287527,0,0,0,0.4287527,302.6841,0,0,0,1.297766,0.4513187,0.4287527,0,0,7.314839,4.041919,0.8464474,0,0.8464474,7.863573,56.16827,0.139031,0.471628,1.038213,0,5.339685
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.221992,43.00067,27.05211,0.6630974,0.6630974,0,0,0,0.6630974,335.0929,0,0,0,2.221992,0.6979972,0.6630974,0,0,6.468392,4.803721,1.523995,0,1.523995,9.309361,66.49531,0.1389649,0.7294071,1.777594,0,7.025714
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.918816,50.57767,28.57977,1.061455,1.061455,0,0,0,1.061455,274.9824,0,0,0,2.918816,1.117322,1.061455,0,0,4.944397,6.175317,1.801494,0,1.801494,11.01841,78.70277,0.1388868,1.167601,2.335053,0,9.094133
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.348902,58.80958,32.13995,1.265776,1.265776,0,-1,0,1.265776,264.573,0,0,0,3.348902,1.332396,1.265776,0,0,3.142902,7.796662,2.016506,0,2.016506,12.93143,92.3672,0.1387996,1.392354,2.679121,0,11.14556
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.551403,65.21928,35.64768,0.53,0.53,0,0,0,0.53,670.0762,1.867112,0,0,3.551403,0.5578947,0.53,0,0,1.126397,9.611517,1.126397,0,1.126397,14.00003,100,0.1387509,0.5829999,2.841123,0,13.16292
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.478712,79.75671,38.24405,0.6293792,0.6293792,0,0,0,0.6293792,711.6078,3.816208,0,0,4.478712,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1387509,0.6923171,3.58297,0,15.10399
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.204356,78.87087,40.1651,2.172697,2.172697,0,0,0,2.172697,193.5086,1.917307,0,0,4.204356,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1387509,2.389967,3.363485,0,14.82963
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.062317,67.97269,41.96814,0.966987,0.966987,0,0,0,0.966987,316.6864,2.044436,0,0,3.062317,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1387509,1.063686,2.449853,0,13.68759
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.548924,63.83926,42.82049,1.995801,1.995801,0,-1,0,1.995801,127.7143,0.4480805,0,0,2.548924,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1387509,2.195381,2.039139,0,13.1742
