Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.855698,57.58029,42.92539,2.003,2.003,0,-1,0,2.003,92.64591,0,0,0,1.855698,2.108421,2.003,0,0,0,10.62527,0,0.2527235,-0.2527235,13.73363,98.09719,0.1387509,2.2033,1.484558,0,12.48097
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.982518,50.40029,43.00407,0.914648,0.914648,0,-1,0,0.914648,107.4203,0,0,0,0.982518,0.9627874,0.914648,0,0,0.2808039,10.37255,0.01973065,0,0.01973065,13.75235,98.23089,0.13875,1.006113,0.7860144,0,11.35507
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07792596,42.60474,42.04682,0,0,0,-1,0,0,0,0,0,0,0.07792596,0,0,0,0,0.2610732,10.39031,0.07792596,0,0.07792596,13.82628,98.75894,0.1387466,0,0.06234077,0,10.46823
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01910979,40.1884,40.05365,1.135368,1.135368,0,-1,0,1.135368,1.683136,0,0,0,0.01910979,1.195124,1.135368,0,0,0.1831473,10.46044,0,1.176015,-1.176015,12.58665,89.90447,0.1387466,1.248905,0.01528783,0,10.47955
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,38.28339,38.28339,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.48983,9.284427,0,2.661141,-2.661141,9.781562,69.86816,0.1387466,2.780893,0,0,9.284427
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,36.53281,36.53281,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.446654,6.623286,0,0.7947538,-0.7947538,8.943817,63.88428,0.1387466,0.8305178,0,0,6.623286
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,34.97892,34.97892,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.329714,5.828532,0,0.6491475,-0.6491475,8.259556,58.99671,0.1387466,0.6783592,0,0,5.828532
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,33.43158,33.43158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1387466,0,0,0,5.179384
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,32.36287,32.36287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1387466,0,0,0,5.179384
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1387466,0,0,0,5.179384
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,30.66474,30.66474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050989,5.179384,0,0,0,8.259556,58.99671,0.1387466,0,0,0,5.179384
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,29.8714,29.8714,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.050989,5.179384,0,0.07055202,-0.07055202,8.185187,58.46551,0.1387466,0.07372686,0,0,5.179384
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,29.24854,29.24854,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.12938,5.108832,0,0.05551575,-0.05551575,8.126669,58.04752,0.1387466,0.05801396,0,0,5.108832
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03762094,28.81421,28.56666,0.3622326,0.3622326,0,-1,0,0.3622326,10.38585,0,0,0,0.03762094,0.3812975,0.3622326,0,0,6.191064,5.053317,0,0.3436765,-0.3436765,7.764402,55.4599,0.1387466,0.3984559,0.03009675,0,5.090938
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2551405,29.51159,27.82578,0.1097363,0.1097363,0,0,0,0.1097363,232.5033,0,0,0,0.2551405,0.1155119,0.1097363,0,0,6.572927,4.70964,0.1396286,0,0.1396286,7.896865,56.40607,0.1387406,0.1207099,0.2041124,0,4.96478
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.593213,38.46227,27.34715,0,0,0,0,0,0,0,0,0,0,1.593213,0,0,0,0,6.433298,4.835306,1.593213,0,1.593213,9.408319,67.20215,0.1386718,0,1.27457,0,6.428518
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.226054,42.86536,26.90131,0,0,0,0,0,0,0,0,0,0,2.226054,0,0,0,0,4.840086,6.269197,2.226054,0,2.226054,11.52014,82.28654,0.1385758,0,1.780843,0,8.495251
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.922449,50.44108,28.43553,0.9953563,0.9953563,0,0,0,0.9953563,293.6083,0,0,0,2.922449,1.047744,0.9953563,0,0,2.614032,8.272646,1.874705,0,1.874705,13.29864,94.9901,0.138495,1.094892,2.337959,0,11.19509
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.352227,58.66555,31.99571,1.054548,1.054548,0,-1,0,1.054548,317.8827,1.502849,0,0,3.352227,1.110051,1.054548,0,0,0.7393266,9.95988,0.7393266,0,0.7393266,14.00003,100,0.1384632,1.160003,2.681781,0,13.31211
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.553691,65.10242,35.53622,0,0,0,0,0,0,0,3.553691,0,0,3.553691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0,2.842952,0,14.17896
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.567994,68.6098,38.17193,1.60188,1.60188,0,0,0,1.60188,222.7378,1.881804,0,0,3.567994,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,1.762068,2.854395,0,14.19327
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.407242,69.29774,40.08643,1.452469,1.452469,0,0,0,1.452469,234.5827,1.878327,0,0,3.407242,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,1.597716,2.725794,0,14.03252
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.063431,67.84727,41.85668,0.5904674,0.5904674,0,0,0,0.5904674,518.8145,2.441886,0,0,3.063431,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0.6495141,2.450744,0,13.6887
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.54909,63.74857,42.74181,0.6473927,0.6473927,0,-1,0,0.6473927,393.7472,1.867624,0,0,2.54909,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0.7121319,2.039272,0,13.17436
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.855612,57.49945,42.85327,0.2899497,0.2899497,0,-1,0,0.2899497,639.9772,1.550402,0,0,1.855612,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0.3189447,1.48449,0,12.48089
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9825253,50.31766,42.92539,0,0,0,-1,0,0,0,0.9825253,0,0,0.9825253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384632,0,0.7860203,0,11.6078
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.08016158,42.54184,41.96814,1.535212,1.535212,0,-1,0,1.535212,5.221531,0,0,0,0.08016158,1.616013,1.535212,0,0,0,10.62527,0,1.535851,-1.535851,12.3811,88.43624,0.1384632,1.688733,0.06412926,0,10.70544
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02100304,40.0902,39.94218,0.9051016,0.9051016,0,-1,0,0.9051016,2.320517,0,1.110223E-16,0,0.02100304,0.9527385,0.9051016,0,0,1.706501,9.089423,0,0.9317355,-0.9317355,11.39896,81.42101,0.1384632,0.9956117,0.01680243,0,9.110426
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,38.17193,38.17193,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.741763,8.157687,0,2.272099,-2.272099,9.003961,64.31388,0.1384632,2.374343,0,0,8.157687
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,36.42134,36.42134,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.266317,5.885589,0,1.649568,-1.649568,7.265164,51.89392,0.1384632,1.723799,0,0,5.885589
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,34.86745,34.86745,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.09917,4.236021,0,0.4836628,-0.4836628,6.755338,48.25232,0.1384632,0.5054276,0,0,4.236021
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,33.32012,33.32012,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.636573,3.752358,0,0.04496639,-0.04496639,6.70794,47.91376,0.1384632,0.04698987,0,0,3.752358
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,32.23174,32.23174,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.686536,3.707392,0,0.1501957,-0.1501957,6.54962,46.7829,0.1384632,0.1569545,0,0,3.707392
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,31.38595,31.38595,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.85342,3.557196,0,0.3521352,-0.3521352,6.178436,44.1316,0.1384632,0.3679813,0,0,3.557196
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,30.5205,30.5205,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.244681,3.205061,0,0.2105349,-0.2105349,5.956513,42.54644,0.1384632,0.220009,0,0,3.205061
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,29.74683,29.74683,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.478609,2.994526,0,0.0501115,-0.0501115,5.903691,42.16914,0.1384632,0.05236652,0,0,2.994526
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.534288,2.944414,0,0,0,5.903691,42.16914,0.1384632,0,0,0,2.944414
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03464369,28.66328,28.43553,0.4432181,0.4432181,0,-1,0,0.4432181,7.816397,0,5.551115E-17,0,0.03464369,0.4665453,0.4432181,0,0,8.534288,2.944414,0,0.4319017,-0.4319017,5.448427,38.91726,0.1384632,0.4875399,0.02771495,0,2.979058
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2272004,29.17977,27.68153,0.368434,0.368434,0,0,0,0.368434,61.66651,0,0,0,0.2272004,0.3878253,0.368434,0,0,9.014179,2.512513,0,0.1606249,-0.1606249,5.279113,37.70787,0.1384632,0.4052774,0.1817603,0,2.739713
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.306262,36.18237,27.19635,0,0,0,0,0,0,0,0,0,0,1.306262,0,0,0,0,9.192652,2.351888,1.306262,0,1.306262,6.518342,46.55949,0.138407,0,1.04501,0,3.65815
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.230031,42.71475,26.7374,1.301731,1.301731,0,0,0,1.301731,171.3127,0,0,0,2.230031,1.370243,1.301731,0,0,7.886389,3.527524,0.8597874,0,0.8597874,7.334008,52.38567,0.1383701,1.431904,1.784025,0,5.757555
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.925979,50.29592,28.28473,1.626347,1.626347,0,0,0,1.626347,179.9111,0,0,0,2.925979,1.711944,1.626347,0,0,7.026602,4.301332,1.214035,0,1.214035,8.485743,60.61233,0.1383179,1.788982,2.340783,0,7.227312
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.355109,58.53324,31.86458,1.20749,1.20749,0,-1,0,1.20749,277.8581,0,0,0,3.355109,1.271042,1.20749,0,0,5.812567,5.393964,2.084067,0,2.084067,10.46286,74.73458,0.1382285,1.328239,2.684087,0,8.749073
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.556297,64.96405,35.40509,0.2372115,0.2372115,0,0,0,0.2372115,1499.209,0,0,0,3.556297,0.2496963,0.2372115,0,0,3.7285,7.269624,3.306601,0,3.306601,13.59978,97.14108,0.1380868,0.2609327,2.845037,0,10.82592
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.570758,68.44684,38.02113,2.599492,2.599492,0,0,0,2.599492,137.3637,0.4125512,0,0,3.570758,2.736307,2.599492,0,0,0.4218995,10.24556,0.4218995,0,0.4218995,14.00003,100,0.1380687,2.859441,2.856606,0,13.81632
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.408736,69.17266,39.97497,0.8532741,0.8532741,0,0,0,0.8532741,399.489,2.510553,0,0,3.408736,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1380687,0.9386016,2.726989,0,14.03401
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.063762,67.76208,41.78456,0.8300968,0.8300968,0,0,0,0.8300968,369.0849,2.189976,0,0,3.063762,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1380687,0.9131065,2.45101,0,13.68904
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.549201,63.66505,42.66969,1.37037,1.37037,0,-1,0,1.37037,186.0229,1.106707,0,0,2.549201,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1380687,1.507407,2.039361,0,13.17448
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.855629,57.41951,42.78115,1.054829,1.054829,0,-1,0,1.054829,175.9176,0.7452834,0,0,1.855629,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1380687,1.160312,1.484504,0,12.4809
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9826521,50.24287,42.85327,1.759741,1.759741,0,-1,0,1.759741,55.84073,0,0,0,0.9826521,1.852359,1.759741,0,0,0,10.62527,0,0.8697066,-0.8697066,13.08328,93.45179,0.1380687,1.935715,0.7861217,0,11.60793
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08240038,42.44605,41.85668,0.1668641,0.1668641,0,-1,0,0.1668641,49.38172,0,0,0,0.08240038,0.1756465,0.1668641,0,0,0.9663407,9.755568,0,0.09324607,-0.09324607,12.98499,92.74972,0.1380687,0.1835506,0.06592031,0,9.837968
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02298013,39.99258,39.83072,3.287296,3.287296,0,-1,0,3.287296,0.6990588,0,0,0.2860259,0.02298013,3.460312,3.287296,0,0,1.069947,9.662321,0,3.437332,-3.437332,9.361721,66.8693,0.1380687,3.616026,0.01838411,0,9.685302
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,38.02113,38.02113,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.889205,6.22499,0,1.785176,-1.785176,7.479981,53.42833,0.1380687,1.865508,0,0,6.22499
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,36.29021,36.29021,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.872733,4.439814,0,1.554671,-1.554671,5.841213,41.72287,0.1380687,1.624631,0,0,4.439814
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,34.74288,34.74288,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.600145,2.885143,0,1.636679,-1.636679,4.116003,29.39996,0.1380687,1.710329,0,0,2.885143
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,33.19555,33.19555,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.41868,1.248464,0,0.3249455,-0.3249455,3.77348,26.95337,0.1380687,0.3395681,0,0,1.248464
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,32.0875,32.0875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77973,0.923519,0,0,0,3.77348,26.95337,0.1380687,0,0,0,0.923519
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,31.23516,31.23516,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.77973,0.923519,0,0.3880151,-0.3880151,3.364476,24.03193,0.1380687,0.4054757,0,0,0.923519
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,30.3697,30.3697,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.21086,0.5355039,0,0.1230508,-0.1230508,3.234769,23.10545,0.1380687,0.128588,0,0,0.5355039
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,29.59603,29.59603,0.5512813,0.3918305,0,-1,0,0.3918305,0,0,0.1594509,0.214579,0,0.4124531,0.3918305,0,0,11.34758,0.4124531,0,0.4124531,-0.4124531,2.800006,20,0.1380687,0.6064094,0,0,0.4124531
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,28.95349,28.95349,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380687,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06996214,28.73174,28.27162,0.3537942,0.06646403,0,-1,0,0.06646403,105.2632,0,0.2873302,0.3758808,0.06996214,0.06996214,0.06646403,0,0,11.80586,0,0,0,0,2.800006,20,0.1380687,0.3891736,0.05596971,0,0.06996214
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3653086,29.95079,27.53074,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,87.83757,0,0,0,0.3653086,0,0,3.505263,3.33,11.80586,0,3.695309,0,3.695309,6.305683,45.0405,0.1381616,0.4574802,0.2922469,5,0.3653086
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.110068,34.59509,27.03244,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,227.7929,0,0,0,1.110068,0,0,3.505263,3.33,8.110552,3.325778,4.440068,0,4.440068,10.5179,75.12772,0.1382291,0.5360458,0.8880542,5,4.435845
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.540382,45.04591,26.57348,0,0,1.25,0,0.50625,0,0,0.06041874,0,0,2.540382,0,0,1.189581,1.130102,3.670484,7.321839,3.670484,0,3.670484,14.00003,100,0.1380725,0,2.032305,5,9.862221
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.693295,57.21554,28.12082,2.17997,2.17997,0,0,0,2.17997,169.4195,1.39859,0,0,3.693295,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,2.397967,2.954636,0,14.31857
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.358092,58.38587,31.72034,1.829887,1.829887,0,-1,0,1.829887,183.5137,1.431895,0,0,3.358092,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,2.012876,2.686474,0,13.98337
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.559225,64.80421,35.25429,0,0,0,0,0,0,0,3.559225,0,0,3.559225,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,0,2.84738,0,14.1845
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.572519,68.32333,37.90967,0.06259785,0.06259785,0,0,0,0.06259785,5707.095,3.506626,0,0,3.572519,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,0.06885763,2.858015,0,14.19779
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.410043,69.05388,39.87006,2.128364,2.128364,0,0,0,2.128364,160.219,1.169661,0,0,3.410043,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,2.3412,2.728035,0,14.03532
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.064883,67.63677,41.6731,0.2899242,0.2899242,0,0,0,0.2899242,1057.132,2.759699,0,0,3.064883,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,0.3189166,2.451906,0,13.69016
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.549999,63.54206,42.55823,0.2931736,0.2931736,0,-1,0,0.2931736,869.7914,2.241395,0,0,2.549999,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,0.322491,2.039999,0,13.17527
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.217459,60.54,42.66969,1.614305,1.614305,0,-1,0,1.614305,137.363,0.5181901,0,0,2.217459,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1380725,1.775736,1.773967,0,12.84273
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8983835,49.46338,42.74181,1.768,1.768,0,-1,0,1.768,50.81354,0,2.220446E-16,0,0.8983835,1.861053,1.768,0,0,0,10.62527,0,0.9626695,-0.9626695,12.98528,92.75185,0.1380725,1.9448,0.7187068,0,11.52366
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07883511,42.34808,41.78456,0,0,0,-1,0,0,0,0,0,0,0.07883511,0,0,0,0,1.069633,9.662604,0.07883511,0,0.07883511,13.06007,93.28606,0.1380691,0,0.06306808,0,9.74144
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03734545,39.98228,39.71926,1.327731,1.327731,0,-1,0,1.327731,2.812728,0,2.220446E-16,0,0.03734545,1.397611,1.327731,0,0,0.9907977,9.733556,0,1.360266,-1.360266,11.62623,83.04433,0.1380691,1.460504,0.02987636,0,9.770902
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,37.90967,37.90967,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.502204,8.37329,0,0.07362324,-0.07362324,11.54862,82.49,0.1380691,0.07693629,0,0,8.37329
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,36.15908,36.15908,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.584008,8.299667,0,1.179628,-1.179628,10.30519,73.60832,0.1380691,1.232711,0,0,8.299667
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,34.61175,34.61175,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.894706,7.120039,0,1.331069,-1.331069,8.902116,63.58641,0.1380691,1.390967,0,0,7.120039
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,33.06442,33.06442,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.373672,5.78897,0,0.4883782,-0.4883782,8.38732,59.90931,0.1380691,0.5103552,0,0,5.78897
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,31.9367,31.9367,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.916314,5.300591,0,0.5022167,-0.5022167,7.857937,56.12801,0.1380691,0.5248165,0,0,5.300591
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,31.09091,31.09091,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.474333,4.798375,0,0.3183288,-0.3183288,7.522388,53.73124,0.1380691,0.3326536,0,0,4.798375
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,30.22545,30.22545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.828032,4.480046,0,0,0,7.522388,53.73124,0.1380691,0,0,0,4.480046
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,29.43212,29.43212,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.828032,4.480046,0,0.007211637,-0.007211637,7.514787,53.67694,0.1380691,0.007536161,0,0,4.480046
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,28.78303,28.78303,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.836044,4.472834,0,0.2464691,-0.2464691,7.254986,51.82122,0.1380691,0.2575602,0,0,4.472834
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04372372,28.38813,28.10115,0,0,0,-1,0,0,0,0,0,0,0.04372372,0,0,0,0,7.109899,4.226365,0.04372372,0,0.04372372,7.296466,52.11751,0.1380673,0,0.03497897,0,4.270089
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.255185,29.04828,27.36682,0,0,0,0,0,0,0,0,0,0,0.255185,0,0,0,0,7.066175,4.265717,0.255185,0,0.255185,7.538556,53.84672,0.1380564,0,0.204148,0,4.520902
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.313915,35.89107,26.86853,0.08061519,0.08061519,0,0,0,0.08061519,1629.861,0,0,0,1.313915,0.0848581,0.08061519,0,0,6.81099,4.495383,1.229057,0,1.229057,8.704541,62.17517,0.138004,0.08867671,1.051132,0,5.809299
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.237488,42.38761,26.3899,0,0,0,0,0,0,0,0,0,0,2.237488,0,0,0,0,5.581933,5.601535,2.237488,0,2.237488,10.82721,77.33705,0.1379088,0,1.78999,0,7.839023
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.932851,49.97324,27.95691,0.8810188,0.8810188,0,0,0,0.8810188,332.8931,0,0,0,2.932851,0.9273883,0.8810188,0,0,3.344445,7.615274,2.005463,0,2.005463,12.72976,90.92666,0.1378235,0.9691207,2.346281,0,10.54813
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.361448,58.21007,31.54987,0.2894284,0.2894284,0,-1,0,0.2894284,1161.409,1.717805,0,0,3.361448,0.3046614,0.2894284,0,0,1.338982,9.420191,1.338982,0,1.338982,14.00003,100,0.1377667,0.3183712,2.689158,0,12.78164
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.561434,64.66998,35.12971,0.2954014,0.2954014,0,0,0,0.2954014,1205.625,3.250485,0,0,3.561434,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,0.3249415,2.849147,0,14.18671
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.574047,68.20569,37.80476,0.310021,0.310021,0,0,0,0.310021,1152.84,3.247709,0,0,3.574047,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,0.3410231,2.859237,0,14.19932
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.411462,68.92802,39.7586,1.017009,1.017009,0,0,0,1.017009,335.4406,2.340926,0,0,3.411462,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,1.11871,2.729169,0,14.03674
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.837506,76.17457,41.56164,0,0,0,0,0,0,0,3.837506,0,0,3.837506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,0,3.070005,0,14.46278
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.234778,70.40285,42.44677,1.771809,1.771809,0,-1,0,1.771809,182.5692,1.369716,0,0,3.234778,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,1.94899,2.587822,0,13.86005
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.85687,57.18288,42.55823,0,0,0,-1,0,0,0,1.85687,0,0,1.85687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,0,1.485496,0,12.48214
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.213875,51.86308,42.63691,1.102177,1.102177,0,-1,0,1.102177,110.1343,0.05368873,0,0,1.213875,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1377667,1.212395,0.9711002,0,11.83915
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08682439,42.29351,41.6731,0.9965764,0.9965764,0,-1,0,0.9965764,8.712266,0,1.110223E-16,0,0.08682439,1.049028,0.9965764,0,0,0,10.62527,0,0.9622034,-0.9622034,12.98578,92.75536,0.1377667,1.096234,0.06945951,0,10.7121
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02718043,39.79901,39.6078,0.8347158,0.8347158,0,-1,0,0.8347158,3.25625,0,0,0,0.02718043,0.8786483,0.8347158,0,0,1.069115,9.663071,0,0.8514678,-0.8514678,12.08825,86.34447,0.1377667,0.9181874,0.02174435,0,9.690251
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,37.77198,37.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01519,8.811603,0,0,0,12.08825,86.34447,0.1377667,0,0,0,8.811603
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,36.01484,36.01484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01519,8.811603,0,0,0,12.08825,86.34447,0.1377667,0,0,0,8.811603
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01519,8.811603,0,0,0,12.08825,86.34447,0.1377667,0,0,0,8.811603
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,32.91362,32.91362,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.01519,8.811603,0,0.1146622,-0.1146622,11.96739,85.48116,0.1377667,0.119822,0,0,8.811603
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,31.79246,31.79246,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.142593,8.69694,0,0.3787375,-0.3787375,11.56816,82.62956,0.1377667,0.3957807,0,0,8.69694
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,30.94011,30.94011,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.563412,8.318203,0,0.6342956,-0.6342956,10.89956,77.85381,0.1377667,0.6628389,0,0,8.318203
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,30.05499,30.05499,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.268185,7.683908,0,0.1009208,-0.1009208,10.79318,77.09396,0.1377667,0.1054623,0,0,7.683908
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,29.26165,29.26165,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.380319,7.582987,0,0.9285318,-0.9285318,9.814417,70.10284,0.1377667,0.9703157,0,0,7.582987
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,28.61911,28.61911,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.412021,6.654455,0,0.3652188,-0.3652188,9.429442,67.35303,0.1377667,0.3816537,0,0,6.654455
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04310394,28.20016,27.91757,0.4089905,0.4089905,0,-1,0,0.4089905,10.53911,0,5.551115E-17,0,0.04310394,0.4305163,0.4089905,0,0,4.81782,6.289236,0,0.3874123,-0.3874123,9.021074,64.43612,0.1377667,0.4498895,0.03448315,0,6.33234
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3907506,29.76904,27.18324,0.4312507,0.4312507,0,0,0,0.4312507,90.6087,0,5.551115E-17,0,0.3907506,0.4539481,0.4312507,0,0,5.248278,5.901824,0,0.06319747,-0.06319747,8.954458,63.96029,0.1377667,0.4743758,0.3126005,0,6.292574
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1361186,27.57405,26.68495,0.6140943,0.6140943,0,0,0,0.6140943,22.16575,0,0,0,0.1361186,0.6464151,0.6140943,0,0,5.318498,5.838626,0,0.5102965,-0.5102965,8.416558,60.11816,0.1377667,0.6755037,0.1088949,0,5.974745
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.061101,33.38232,26.20632,1.226335,1.226335,0,0,0,1.226335,86.52618,0,2.220446E-16,0,1.061101,1.290879,1.226335,0,0,5.885494,5.32833,0,0.2297781,-0.2297781,8.174351,58.38811,0.1377667,1.348968,0.8488806,0,6.389431
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.493107,38.1713,27.77332,0.5061336,0.5061336,0,0,0,0.5061336,295.0026,0,0,0,1.493107,0.5327722,0.5061336,0,0,6.140802,5.098552,0.9603351,0,0.9603351,9.085405,64.89562,0.1377259,0.556747,1.194486,0,6.591659
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.755857,61.95143,31.38595,0.6744263,0.6744263,0,-1,0,0.6744263,556.8966,0,0,0,3.755857,0.7099225,0.6744263,0,0,5.180468,5.962853,3.045935,0,3.045935,11.97503,85.53577,0.1375968,0.741869,3.004686,0,9.718711
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.563672,64.52779,34.99858,1.151853,1.151853,0,0,0,1.151853,309.3861,0.2166628,0,0,3.563672,1.212476,1.151853,0,0,2.134532,8.704195,2.134532,0,2.134532,14.00003,100,0.1375065,1.267038,2.850937,0,12.26787
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.151065,74.73159,37.69331,0,0,0,0,0,0,0,4.151065,0,0,4.151065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375065,0,3.320852,0,14.77634
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.827357,73.52467,39.67992,0.4780967,0.4780967,0,0,0,0.4780967,800.5405,3.324098,0,0,3.827357,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1375065,0.5259063,3.061886,0,14.45263
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.814221,64.81692,41.45018,1.326548,1.326548,0,0,0,1.326548,212.1462,1.417854,0,0,2.814221,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1375065,1.459203,2.251377,0,13.4395
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.199298,69.92899,42.37465,0.6255758,0.6255758,0,-1,0,0.6255758,511.4165,2.540797,0,0,3.199298,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1375065,0.6881334,2.559438,0,13.82457
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.892328,57.41335,42.48611,1.611109,1.611109,0,-1,0,1.611109,117.4549,0.196423,0,0,1.892328,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1375065,1.77222,1.513862,0,12.5176
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4884077,46.13454,42.55823,0.1021451,0.1021451,0,-1,0,0.1021451,478.1508,0.3808865,0,0,0.4884077,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1375065,0.1123596,0.3907261,0,11.11368
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2535468,43.38594,41.56164,0.9073648,0.9073648,0,-1,0,0.9073648,27.9432,0,1.110223E-16,0,0.2535468,0.9551208,0.9073648,0,0,0,10.62527,0,0.701574,-0.701574,13.2605,94.7177,0.1375065,0.9981012,0.2028374,0,10.87882
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09734756,40.1828,39.49634,1.312584,1.312584,0,-1,0,1.312584,7.416482,0,0,0,0.09734756,1.381667,1.312584,0,0,0.7795267,9.9237,0,1.28432,-1.28432,11.90671,85.04778,0.1375065,1.443842,0.07787804,0,10.02105
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,37.6343,37.6343,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.206549,8.63938,0,0.8082387,-0.8082387,11.05475,78.96237,0.1375065,0.8446094,0,0,8.63938
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,35.86404,35.86404,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.104592,7.831142,0,2.185973,-2.185973,8.750536,62.5037,0.1375065,2.284342,0,0,7.831142
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,34.33638,34.33638,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.533451,5.645169,0,3.505263,-3.505263,5.055664,36.11182,0.1375065,4.024223,0,0,5.645169
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,32.78904,32.78904,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.428187,2.139906,0,0.8188866,-0.8188866,4.192482,29.94624,0.1375065,0.8557366,0,0,2.139906
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,31.66133,31.66133,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.33806,1.321019,0,0.04054049,-0.04054049,4.149748,29.641,0.1375065,0.04236481,0,0,1.321019
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,30.79587,30.79587,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.38311,1.280478,0,0.9121094,-0.9121094,3.188301,22.77353,0.1375065,0.9531543,0,0,1.280478
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,29.91074,29.91074,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.39656,0.3683691,0,0.1250902,-0.1250902,3.056444,21.8317,0.1375065,0.1307192,0,0,0.3683691
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,29.11741,29.11741,0.8742456,0.231115,0,-1,0,0.231115,0,0,0.6431306,0.7305552,0,0.2432789,0.231115,0,0,11.53555,0.2432789,0,0.2432789,-0.2432789,2.800006,20,0.1375065,0.9616702,0,0,0.2432789
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,28.47487,28.47487,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375065,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04459986,28.06549,27.77332,0.1644467,0.04236987,0,-1,0,0.04236987,105.2632,0,0.1220768,0.1724174,0.04459986,0.04459986,0.04236987,0,0,11.80586,0,0,0,0,2.800006,20,0.1375065,0.1808913,0.03567989,0,0.04459986
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2474695,28.67916,27.05211,0,0,0,0,0,0,0,0,0,0,0.2474695,0,0,0,0,11.80586,0,0.2474695,0,0.2474695,3.034776,21.67693,0.137496,0,0.1979756,0,0.2474695
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.140622,34.29057,26.53415,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,204.8589,0,0,0,1.140622,0,0,3.505263,3.33,11.55839,0.2227225,4.470622,0,4.470622,7.27598,51.97118,0.1375692,0.6124627,0.9124976,5,1.363345
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.38245,43.17462,26.05552,2.100011,2.100011,4.650043,0,1.434462,2.100011,113.4494,0,0,0,2.38245,0,0,2.550032,2.422531,7.087769,4.246282,4.804981,0,4.804981,11.83438,84.53115,0.1376828,2.310012,1.90596,5,6.628733
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.779192,57.43913,27.62253,0.8780375,0.8780375,0,0,0,0.8780375,430.4136,0.5721545,0,0,3.779192,0.92425,0.8780375,0,0,2.282788,8.570765,2.282788,0,2.282788,14.00003,100,0.1375865,0.9658412,3.023354,0,12.34996
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.367127,57.88052,31.23516,0.103948,0.103948,0,-1,0,0.103948,3239.241,3.257708,0,0,3.367127,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,0.1143428,2.693702,0,13.9924
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.566092,64.37098,34.85434,1.777645,1.777645,0,0,0,1.777645,200.6076,1.694886,0,0,3.566092,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,1.95541,2.852873,0,14.19137
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.577646,67.93446,37.56218,0.8202006,0.8202006,0,0,0,0.8202006,436.1917,2.714278,0,0,3.577646,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,0.9022206,2.862117,0,14.20292
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.413326,68.7157,39.57502,0.8135038,0.8135038,0,0,0,0.8135038,419.5833,2.557006,0,0,3.413326,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,0.8948542,2.730661,0,14.0386
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.552352,72.52752,41.34528,1.780952,1.780952,0,0,0,1.780952,199.4637,1.677666,0,0,3.552352,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,1.959047,2.841882,0,14.17763
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.591063,63.59246,42.26318,1.340591,1.340591,0,-1,0,1.340591,193.2776,1.179914,0,0,2.591063,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,1.474651,2.07285,0,13.21634
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.858127,56.99009,42.37465,1.219153,1.219153,0,-1,0,1.219153,152.4113,0.5748077,0,0,1.858127,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,1.341068,1.486501,0,12.4834
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9578938,49.62095,42.44677,0.5149881,0.5149881,0,-1,0,0.5149881,186.0031,0.4158011,0,0,0.9578938,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1375865,0.566487,0.7663151,0,11.58317
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2217174,43.04199,41.45018,0.2572925,0.2572925,0,-1,0,0.2572925,86.17326,0,0,0,0.2217174,0.2708342,0.2572925,0,0,0,10.62527,0,0.04911688,-0.04911688,13.94825,99.63019,0.1375865,0.2830218,0.1773739,0,10.84699
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03280263,39.61538,39.38488,0,0,0,-1,0,0,0,0,0,0,0.03280263,0,0,0,0,0.05457431,10.57616,0.03280263,0,0.03280263,13.97937,99.85247,0.1375851,0,0.02624211,0,10.60896
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,37.50972,37.50972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02177168,10.60568,0,0,0,13.97937,99.85247,0.1375851,0,0,0,10.60568
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,35.73947,35.73947,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02177168,10.60568,0,0.8333853,-0.8333853,13.10091,93.57773,0.1375851,0.8708877,0,0,10.60568
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,34.20525,34.20525,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9477554,9.772294,0,2.603489,-2.603489,10.35659,73.97549,0.1375851,2.720646,0,0,9.772294
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,32.65792,32.65792,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.840521,7.168806,0,0.5445457,-0.5445457,9.782589,69.8755,0.1375851,0.5690503,0,0,7.168806
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.445571,6.62426,0,0,0,9.782589,69.8755,0.1375851,0,0,0,6.62426
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,30.66474,30.66474,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.445571,6.62426,0,0.5038772,-0.5038772,9.251455,66.08169,0.1375851,0.5265517,0,0,6.62426
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,29.77961,29.77961,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.005435,6.120383,0,0.3588527,-0.3588527,8.873192,63.37981,0.1375851,0.375001,0,0,6.120383
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,28.98628,28.98628,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.40416,5.76153,0,0.2176895,-0.2176895,8.643726,61.74078,0.1375851,0.2274856,0,0,5.76153
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,28.32407,28.32407,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.646038,5.54384,0,0.07276493,-0.07276493,8.567025,61.19292,0.1375851,0.07603936,0,0,5.54384
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1571261,28.67524,27.64219,0.217557,0.217557,0,-1,0,0.217557,72.22296,0,0,0,0.1571261,0.2290074,0.217557,0,0,5.726888,5.471076,0,0.07188127,-0.07188127,8.491256,60.65171,0.1375851,0.2393127,0.1257009,0,5.628201
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2312015,28.41906,26.90131,0.192784,0.192784,0,0,0,0.192784,119.9277,0,0,0,0.2312015,0.2029306,0.192784,0,0,5.806756,5.399194,0.0282709,0,0.0282709,8.518076,60.84328,0.1375839,0.2120624,0.1849612,0,5.630396
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9859462,33.04401,26.3899,0.262623,0.262623,0,0,0,0.262623,375.4226,0,0,0,0.9859462,0.2764453,0.262623,0,0,5.778485,5.424638,0.709501,0,0.709501,9.191168,65.65107,0.137554,0.2888853,0.788757,0,6.410584
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.024228,32.81415,25.91128,1.534175,1.534175,0,0,0,1.534175,66.76085,0,0,0,1.024228,1.614921,1.534175,0,0,5.068984,6.063189,0,0.5906927,-0.5906927,8.568523,61.20361,0.137554,1.687592,0.8193825,0,7.087417
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.941704,49.46876,27.45861,0,0,0,0,0,0,0,0,0,0,2.941704,0,0,0,0,5.725309,5.472496,2.941704,0,2.941704,11.35927,81.13747,0.1374301,0,2.353364,0,8.414201
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.658262,60.58085,31.09091,0.8764817,0.8764817,0,-1,0,0.8764817,417.3803,0,0,0,3.658262,0.9226122,0.8764817,0,0,2.783605,8.12003,2.73565,0,2.73565,13.95453,99.67504,0.1373152,0.9641298,2.92661,0,11.77829
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.741668,66.04164,34.70354,1.505842,1.505842,0,0,0,1.505842,248.4769,2.108617,0,0,3.741668,1.585096,1.505842,0,0,0.04795507,10.58211,0.04795507,0,0.04795507,14.00003,100,0.1373132,1.656426,2.993335,0,14.32378
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.674832,50.00641,37.43105,0,0,0,0,0,0,0,1.674832,0,0,1.674832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373132,0,1.339866,0,12.30011
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.579495,70.34686,39.42422,0.9234307,0.9234307,0,0,0,0.9234307,387.6301,2.607463,0,0,3.579495,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1373132,1.015774,2.863596,0,14.20477
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.538967,72.23075,41.23381,3.178375,3.178375,1.25,0,0.50625,3.178375,111.3452,1.509098,0,0,3.538967,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1373132,3.496212,2.831173,5,14.16424
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.914216,57.23318,42.15173,1.781827,1.781827,0,-1,0,1.781827,107.43,0.03860898,0,0,1.914216,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1373132,1.96001,1.531373,0,12.53949
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.167255,51.08995,42.26318,1.731098,1.731098,0,-1,0,1.731098,67.4286,0,0,0,1.167255,1.822208,1.731098,0,0,0,10.62527,0,0.6549533,-0.6549533,13.30965,95.06872,0.1373132,1.904208,0.9338042,0,11.79253
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,1.005633,49.87978,42.33531,2.007252,2.007252,0,-1,0,2.007252,50.09998,0,0,0,1.005633,2.112896,2.007252,0,0,0.7277259,9.970321,0,1.107264,-1.107264,12.14249,86.73189,0.1373132,2.207977,0.8045061,0,10.97595
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2323816,43.01335,41.34528,1.385839,1.385839,0,-1,0,1.385839,16.76829,0,0,0,0.2323816,1.458778,1.385839,0,0,1.958019,8.863057,0,1.226397,-1.226397,10.84975,77.49808,0.1373132,1.524423,0.1859052,0,9.095439
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.07046436,39.73614,39.24064,0.1505296,0.1505296,0,-1,0,0.1505296,46.81097,0,0,0,0.07046436,0.1584522,0.1505296,0,0,3.320682,7.636661,0,0.08798783,-0.08798783,10.75701,76.8356,0.1373132,0.1655825,0.05637149,0,7.707125
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,37.35892,37.35892,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.418446,7.548673,0,1.64425,-1.64425,9.023813,64.45568,0.1373132,1.718241,0,0,7.548673
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,35.58867,35.58867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.24539,5.904423,0,0,0,9.023813,64.45568,0.1373132,0,0,0,5.904423
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,34.061,34.061,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.24539,5.904423,0,1.352152,-1.352152,7.59852,54.27504,0.1373132,1.412999,0,0,5.904423
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,32.52679,32.52679,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.747782,4.55227,0,0.262772,-0.262772,7.321534,52.29657,0.1373132,0.2745968,0,0,4.55227
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,31.38595,31.38595,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.039751,4.289498,0,0.3056206,-0.3056206,6.999382,49.99548,0.1373132,0.3193735,0,0,4.289498
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,30.5205,30.5205,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.379329,3.983878,0,0.3629844,-0.3629844,6.616762,47.26249,0.1373132,0.3793187,0,0,3.983878
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,29.63537,29.63537,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.782645,3.620893,0,0.4647526,-0.4647526,6.12687,43.76327,0.1373132,0.4856665,0,0,3.620893
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,28.84203,28.84203,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.299037,3.156141,0,0.1434451,-0.1434451,5.975666,42.68324,0.1373132,0.1499001,0,0,3.156141
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,28.17327,28.17327,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.458421,3.012696,0,0.4809142,-0.4809142,5.468738,39.06233,0.1373132,0.5025554,0,0,3.012696
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04806999,27.79268,27.47828,0.6372091,0.6372091,0,-1,0,0.6372091,7.543833,0,0,0,0.04806999,0.6707464,0.6372091,0,0,8.99277,2.531781,0,0.6226764,-0.6226764,4.812379,34.37407,0.1373132,0.7009299,0.03845599,0,2.579851
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2787532,28.56893,26.7374,0,0,0,0,0,0,0,0,0,0,0.2787532,0,0,0,0,9.684632,1.909105,0.2787532,0,0.2787532,5.076828,36.26298,0.1373015,0,0.2230026,0,2.187858
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.325927,35.29111,26.21943,0.08334415,0.08334415,0,0,0,0.08334415,1590.906,0,0,0,1.325927,0.08773069,0.08334415,0,0,9.405879,2.159983,1.238196,0,1.238196,6.251484,44.65337,0.1372495,0.09167857,1.060742,0,3.48591
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.249124,41.73621,25.72114,2.860506,2.860506,0,0,0,2.860506,78.62679,0,0,0,2.249124,3.011059,2.860506,0,0,8.167683,3.27436,0,0.7619349,-0.7619349,5.448334,38.91659,0.1372495,3.146557,1.799299,0,5.523484
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.944544,49.2792,27.27503,1.506085,1.506085,0,0,0,1.506085,195.5098,0,0,0,2.944544,1.585352,1.506085,0,0,9.014277,2.512425,1.359191,0,1.359191,6.737776,48.12687,0.1371925,1.656693,2.355635,0,5.456968
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.372439,57.53147,30.90733,1.701596,1.701596,0,-1,0,1.701596,198.1927,0,0,0,3.372439,1.791154,1.701596,0,0,7.655086,3.735697,1.581285,0,1.581285,8.237915,58.84213,0.1371262,1.871756,2.697951,0,7.108136
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.571193,64.02704,34.53963,2.355062,2.355062,0,0,0,2.355062,151.639,0,0,0,3.571193,2.479013,2.355062,0,0,6.073801,5.158854,1.09218,0,1.09218,9.274048,66.24306,0.1370805,2.590568,2.856954,0,8.730046
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.700433,68.92677,37.2868,0,0,0,0,0,0,0,0,0,0,3.700433,0,0,0,0,4.981621,6.141816,3.700433,0,3.700433,12.78459,91.31829,0.1369258,0,2.960346,0,9.842249
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.894367,73.78345,39.27998,1.100275,1.100275,0,0,0,1.100275,353.9449,1.454995,0,0,3.894367,1.158184,1.100275,0,0,1.281188,9.472205,1.281188,0,1.281188,14.00003,100,0.1368724,1.210302,3.115493,0,13.36657
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.437187,70.89523,41.08302,0.07490262,0.07490262,0,0,0,0.07490262,4588.875,3.358342,0,0,3.437187,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1368724,0.08239288,2.74975,0,14.06246
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.165305,69.10722,42.00748,0.7272697,0.7272697,0,-1,0,0.7272697,435.2312,2.399758,0,0,3.165305,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1368724,0.7999967,2.532244,0,13.79058
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.336581,61.01057,42.11894,0,0,0,-1,0,0,0,2.336581,0,0,2.336581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368724,0,1.869265,0,12.96185
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.162162,50.97253,42.19106,0.2582971,0.2582971,0,-1,0,0.2582971,449.9323,0.8902701,0,0,1.162162,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1368724,0.2841268,0.9297293,0,11.78744
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09554755,41.91493,41.23381,1.089037,1.089037,0,-1,0,1.089037,8.773582,0,0,0,0.09554755,1.146355,1.089037,0,0,0,10.62527,0,1.050807,-1.050807,12.89238,92.08824,0.1368724,1.197941,0.07643804,0,10.72082
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03610665,39.34969,39.09639,3.477575,3.33,0,-1,0,3.33,1.084284,0,0.1475748,0.4953323,0.03610665,3.505263,3.33,0,0,1.167564,9.574467,0,3.469157,-3.469157,9.235568,65.96821,0.1368724,3.825332,0.02888532,0,9.610574
