Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,37.21468,37.21468,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.022182,6.10531,0,3.505263,-3.505263,5.540696,39.57632,0.1368724,4.066556,0,0,6.10531
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,35.45754,35.45754,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.916919,2.600047,0,1.852441,-1.852441,3.588052,25.62889,0.1368724,1.935801,0,0,2.600047
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,33.92987,33.92987,2.676162,0.7102262,0,-1,0,0.7102262,0,0,1.965935,2.233552,0,0.7476065,0.7102262,0,0,10.97519,0.7476065,0,0.7476065,-0.7476065,2.800006,20,0.1368724,2.943778,0,0,0.7476065
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,32.40221,32.40221,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,31.23516,31.23516,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,30.3697,30.3697,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,29.48457,29.48457,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,28.7109,28.7109,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,28.02903,28.02903,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1368169,28.2246,27.32748,0.4132342,0.129976,0,-1,0,0.129976,105.2632,0,0.2832582,0.4285624,0.1368169,0.1368169,0.129976,0,0,11.80586,0,0,0,0,2.800006,20,0.1368724,0.4545577,0.1094535,0,0.1368169
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4101924,29.31337,26.60627,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,111.3206,0,0,0,0.4101924,0,0,3.505263,3.33,11.80586,0,3.740192,0,3.740192,6.348264,45.34465,0.1369588,0.4053262,0.328154,5,0.4101924
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9854633,32.73323,26.09486,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,470.0255,0,0,0,0.9854633,0,0,3.505263,3.33,8.065668,3.366173,4.315463,0,4.315463,10.44227,74.5875,0.1370064,0.2306278,0.7883706,5,4.351636
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.490956,43.53642,25.59657,1.116011,1.116011,2.441536,0,0.8315395,1.116011,223.2016,0,0,0,2.490956,0,0,1.325525,1.259249,3.750205,7.25009,3.750205,0,3.750205,14.00003,100,0.1369602,1.227613,1.992765,5,9.741046
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.75126,56.56549,27.1439,0,0,0,0,0,0,0,3.75126,0,0,3.75126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,0,3.001008,0,14.37653
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.374593,57.36815,30.75653,0.3167421,0.3167421,0,-1,0,0.3167421,1065.407,3.04118,0,0,3.374593,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,0.3484163,2.699674,0,13.99987
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.573433,63.86017,34.38883,1.139327,1.139327,0,0,0,1.139327,313.6443,2.374142,0,0,3.573433,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,1.253259,2.858747,0,14.19871
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,4.019932,72.3858,37.13601,0.1434664,0.1434664,0,0,0,0.1434664,2802.003,3.868915,0,0,4.019932,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,0.157813,3.215945,0,14.64521
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.152349,65.4142,39.12918,0.1266542,0.1266542,0,0,0,0.1266542,2488.941,3.019028,0,0,3.152349,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,0.1393197,2.521879,0,13.77762
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.592144,72.453,40.93877,1.220969,1.220969,0,0,0,1.220969,294.2043,2.306913,0,0,3.592144,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,1.343066,2.873715,0,14.21742
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.556674,62.78417,41.85668,2.353783,2.353783,0,-1,0,2.353783,108.6198,0.07900731,0,0,2.556674,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1369602,2.589162,2.045339,0,13.18195
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.862393,56.57617,41.96814,1.803347,1.803347,0,-1,0,1.803347,103.2742,0,2.220446E-16,0,1.862393,1.89826,1.803347,0,0,0,10.62527,0,0.03586733,-0.03586733,13.96222,99.72995,0.1369602,1.983682,1.489914,0,12.48767
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9896776,49.48528,42.0796,1.454995,1.454995,0,-1,0,1.454995,68.0193,0,0,0,0.9896776,1.531574,1.454995,0,0,0.03985259,10.58941,0,0.5418963,-0.5418963,13.39101,95.64989,0.1369602,1.600495,0.7917421,0,11.57908
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09769277,41.81834,41.12235,1.477208,1.477208,0,-1,0,1.477208,6.613338,0,0,0,0.09769277,1.554956,1.477208,0,0,0.6419596,10.04751,0,1.457263,-1.457263,11.85492,84.67784,0.1369602,1.624929,0.07815421,0,10.1452
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03830938,39.25352,38.98494,0.7277409,0.7277409,0,-1,0,0.7277409,5.264151,0,1.110223E-16,0,0.03830938,0.7660431,0.7277409,0,0,2.261141,8.590247,0,0.7277337,-0.7277337,11.08782,79.19858,0.1369602,0.800515,0.03064751,0,8.628556
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,37.06388,37.06388,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.069734,7.862514,0,2.200153,-2.200153,8.768658,62.63314,0.1369602,2.29916,0,0,7.862514
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,35.33297,35.33297,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.514349,5.662361,0,2.119843,-2.119843,6.534146,46.67238,0.1369602,2.215236,0,0,5.662361
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,33.79875,33.79875,3.638509,3.33,0,-1,0,3.33,0,0,0.3085093,0.6723602,0,3.505263,3.33,0,0,7.86973,3.542517,0,3.505263,-3.505263,2.839275,20.28049,0.1369602,4.00236,0,0,3.542517
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,32.27108,32.27108,0.1242553,0.03539118,0,-1,0,0.03539118,0,0,0.08886415,0.1012897,0,0.03725388,0.03539118,0,0,11.76447,0.03725388,0,0.03725388,-0.03725388,2.800006,20,0.1369602,0.1366809,0,0,0.03725388
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,31.11058,31.11058,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369602,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,30.24512,30.24512,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369602,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,29.35344,29.35344,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369602,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,28.54699,28.54699,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369602,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,27.86511,27.86511,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369602,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05294462,27.50927,27.16357,0,0,0,-1,0,0,0,0,0,0,0.05294462,0,0,0,0,11.80586,0,0.05294462,0,0.05294462,2.850233,20.35877,0.136958,0,0.0423557,0,0.05294462
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2533029,28.10207,26.44236,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,216.9162,0,0,0,0.2533029,0,0,3.505263,3.33,11.75292,0.04765016,3.583303,0,3.583303,6.249653,44.64029,0.1370274,0.128452,0.2026423,5,0.3009531
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.330184,34.99569,25.91128,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,733.057,0,0,0,1.330184,0,0,3.505263,3.33,8.169613,3.272623,4.660184,0,4.660184,10.67069,76.21908,0.1370578,0.1996029,1.064147,5,4.602807
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.253155,41.42545,25.41298,0,0,1.322393,0,0.5260134,0,0,0,0,0,2.253155,0,0,1.322393,1.256274,3.509428,7.466789,3.509428,0,3.509428,14.00003,100,0.1369189,0,1.802524,5,9.719943
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.948726,48.94831,26.96032,0,0,0,0,0,0,0,2.948726,0,0,2.948726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369189,0,2.358981,0,13.574
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.376866,57.19,30.59262,0.3317733,0.3317733,0,-1,0,0.3317733,1017.823,3.027631,0,0,3.376866,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1369189,0.3649507,2.701493,0,14.00214
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.575422,63.69898,34.24459,0.4674263,0.4674263,0,0,0,0.4674263,764.9168,3.083395,0,0,3.575422,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1369189,0.5141689,2.860338,0,14.2007
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.585588,67.31659,37.01143,2.752662,2.752662,0,0,0,2.752662,130.2589,0.6880481,0,0,3.585588,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1369189,3.027929,2.86847,0,14.21086
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.421051,68.09387,39.01772,0,0,0,0,0,0,0,3.421051,0,0,3.421051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369189,0,2.736841,0,14.04633
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.074518,66.69843,40.82731,0.1232862,0.1232862,0,0,0,0.1232862,2493.806,2.944743,0,0,3.074518,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1369189,0.1356148,2.459614,0,13.69979
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.557856,62.67265,41.75178,2.575852,2.575852,0,-1,0,2.575852,99.30135,0,0,0,2.557856,2.711424,2.575852,0,0,0,10.62527,0,0.1535675,-0.1535675,13.83815,98.84376,0.1369189,2.833438,2.046285,0,13.18313
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.863802,56.46476,41.85668,0.1394807,0.1394807,0,-1,0,0.1394807,1336.243,1.546349,0,0,1.863802,0.1468218,0.1394807,0,0,0.1706305,10.47171,0.1706305,0,0.1706305,14.00003,100,0.1369119,0.1534288,1.491041,0,12.33551
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9913735,49.38148,41.96814,1.462069,1.462069,0,-1,0,1.462069,67.80621,0,0,0,0.9913735,1.53902,1.462069,0,0,0,10.62527,0,0.5476465,-0.5476465,13.42276,95.87665,0.1369119,1.608276,0.7930989,0,11.61665
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09982219,41.72162,41.01089,0.3962571,0.3962571,0,-1,0,0.3962571,25.19127,0,0,0,0.09982219,0.4171128,0.3962571,0,0,0.6084961,10.07763,0,0.3172906,-0.3172906,13.0883,93.4877,0.1369119,0.4358829,0.07985774,0,10.17745
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.04049626,39.15722,38.87347,0,0,0,-1,0,0,0,0,0,0,0.04049626,0,0,0,0,0.9610413,9.760337,0.04049626,0,0.04049626,13.12672,93.76212,0.1369102,0,0.03239701,0,9.800834
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.920545,9.796783,0,0,0,13.12672,93.76212,0.1369102,0,0,0,9.796783
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,35.18217,35.18217,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.920545,9.796783,0,1.437715,-1.437715,11.61124,82.93725,0.1369102,1.502412,0,0,9.796783
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,33.67417,33.67417,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.518006,8.359069,0,2.56059,-2.56059,8.912139,63.658,0.1369102,2.675817,0,0,8.359069
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,32.13995,32.13995,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.363106,5.798479,0,0.1239642,-0.1239642,8.781468,62.72465,0.1369102,0.1295426,0,0,5.798479
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,30.97945,30.97945,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.500844,5.674514,0,0.3515036,-0.3515036,8.410952,60.0781,0.1369102,0.3673213,0,0,5.674514
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.891404,5.32301,0,0,0,8.410952,60.0781,0.1369102,0,0,0,5.32301
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,29.18953,29.18953,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.891404,5.32301,0,0.3589481,-0.3589481,8.032587,57.3755,0.1369102,0.3751008,0,0,5.32301
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,28.37652,28.37652,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.290236,4.964062,0,0.2350213,-0.2350213,7.784853,55.60598,0.1369102,0.2455973,0,0,4.964062
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,27.71432,27.71432,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.55137,4.729041,0,1.049901,-1.049901,6.67816,47.70105,0.1369102,1.097146,0,0,4.729041
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05468288,27.35638,26.99966,1.055431,1.055431,0,-1,0,1.055431,5.181094,0,2.220446E-16,0,0.05468288,1.11098,1.055431,0,0,7.717927,3.67914,0,1.056297,-1.056297,5.564725,39.74796,0.1369102,1.160974,0.04374631,0,3.733823
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2693241,28.06239,26.29811,0.161259,0.161259,0,0,0,0.161259,167.0134,0,0,0,0.2693241,0.1697463,0.161259,0,0,8.89159,2.622843,0.09957778,0,0.09957778,5.659193,40.42272,0.136906,0.1773849,0.2154593,0,2.892167
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.332021,34.82849,25.74081,0.3996658,0.3996658,0,0,0,0.3996658,333.2836,0,0,0,1.332021,0.4207008,0.3996658,0,0,8.792012,2.712463,0.9113197,0,0.9113197,6.523746,46.59809,0.1368683,0.4396324,1.065616,0,4.044484
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.514669,43.3294,25.24252,1.464872,1.464872,0,0,0,1.464872,171.6647,0,0,0,2.514669,1.541971,1.464872,0,0,7.880693,3.532651,0.9726985,0,0.9726985,7.446529,53.18939,0.136828,1.611359,2.011735,0,6.04732
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.860791,47.99738,26.79641,0,0,0,0,0,0,0,0,0,0,2.860791,0,0,0,0,6.907994,4.408079,2.860791,0,2.860791,10.16051,72.57495,0.1367097,0,2.288633,0,7.26887
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.215607,65.63429,30.42871,1.169138,1.169138,0,-1,0,1.169138,360.5739,0,0,0,4.215607,1.230671,1.169138,0,0,4.047204,6.982791,2.984935,0,2.984935,12.99227,92.80176,0.1365865,1.286052,3.372485,0,11.1984
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.577462,63.53009,34.09379,0.1198616,0.1198616,0,0,0,0.1198616,2984.66,2.389023,0,0,3.577462,0.1261701,0.1198616,0,0,1.062268,9.669232,1.062268,0,1.062268,14.00003,100,0.1365428,0.1318478,2.861969,0,13.24669
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.11471,62.26349,36.86063,0.05951597,0.05951597,0,0,0,0.05951597,5233.402,3.052062,0,0,3.11471,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1365428,0.06546757,2.491768,0,13.73998
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.423061,67.93314,38.87347,0.06495479,0.06495479,0,0,0,0.06495479,5269.913,3.354687,0,0,3.423061,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1365428,0.07145028,2.738449,0,14.04834
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.685948,73.24196,40.71585,0,0,0,0,0,0,0,3.685948,0,0,3.685948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365428,0,2.948759,0,14.31122
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.559228,62.55527,41.64032,1.936915,1.936915,0,-1,0,1.936915,132.1291,0.5203701,0,0,2.559228,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1365428,2.130606,2.047382,0,13.1845
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.865269,56.36113,41.75178,2.090994,2.090994,0,-1,0,2.090994,89.20493,0,0,0,1.865269,2.201046,2.090994,0,0,0,10.62527,0,0.3357765,-0.3357765,13.64609,97.47186,0.1365428,2.300093,1.492216,0,12.49054
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9932464,49.27907,41.85668,0.504788,0.504788,0,-1,0,0.504788,196.765,0.08880553,0,0,0.9932464,0.5313558,0.504788,0,0,0.373085,10.2895,0.373085,0,0.373085,14.00003,100,0.1365274,0.5552668,0.7945971,0,11.28274
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2611565,42.77119,40.89943,1.982233,1.982233,0,-1,0,1.982233,13.17486,0,0,0,0.2611565,2.086561,1.982233,0,0,0,10.62527,0,1.825405,-1.825405,12.07588,86.25613,0.1365274,2.180457,0.2089252,0,10.88643
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1161858,39.53869,38.72268,1.827362,1.827362,0,-1,0,1.827362,6.358117,0,2.220446E-16,0,0.1161858,1.923539,1.827362,0,0,2.028228,8.79987,0,1.807353,-1.807353,10.17076,72.64818,0.1365274,2.010098,0.09294864,0,8.916055
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,36.78851,36.78851,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.036398,6.992516,0,2.490114,-2.490114,7.545954,53.89957,0.1365274,2.602169,0,0,6.992516
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,35.05759,35.05759,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.803191,4.502402,0,1.776181,-1.776181,5.673696,40.52631,0.1365274,1.856109,0,0,4.502402
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,33.52337,33.52337,3.665204,2.589911,0,-1,0,2.589911,0,0,1.075294,1.441814,0,2.726222,2.589911,0,0,8.776725,2.726222,0,2.726222,-2.726222,2.800006,20,0.1365274,4.031725,0,0,2.726222
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,31.99571,31.99571,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,30.82865,30.82865,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,29.95008,29.95008,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,29.04528,29.04528,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,28.25195,28.25195,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.009018918,27.629,27.57007,0.3848706,0.008567972,0,-1,0,0.008567972,105.2632,0,0.3763027,0.4216441,0.009018918,0.009018918,0.008567972,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.4233577,0.007215135,0,0.009018918
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06285881,27.25868,26.84886,0.5354132,0.05971587,0,-1,0,0.05971587,105.2632,0,0.4756973,0.5770113,0.06285881,0.06285881,0.05971587,0,0,11.80586,0,0,0,0,2.800006,20,0.1365274,0.5889545,0.05028705,0,0.06285881
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2569677,27.80845,26.12764,0,0,0,0,0,0,0,0,0,0,0.2569677,0,0,0,0,11.80586,0,0.2569677,0,0.2569677,3.043787,21.74129,0.1365168,0,0.2055741,0,0.2569677
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.333539,34.66593,25.5769,0.06914783,0.06914783,0,0,0,0.06914783,1928.534,0,0,0,1.333539,0.0727872,0.06914783,0,0,11.54889,0.2312709,1.260752,0,1.260752,4.239841,30.28452,0.1364649,0.07606262,1.066832,0,1.56481
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.313907,41.5121,25.05894,0.9441785,0.9441785,0,0,0,0.9441785,245.071,0,0,0,2.313907,0.9938721,0.9441785,0,0,10.28814,1.365948,1.320035,0,1.320035,5.492136,39.22947,0.1364106,1.038596,1.851126,0,3.679855
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8151026,32.09563,26.62594,1.736508,1.736508,0,0,0,1.736508,46.93917,0,2.220446E-16,0,0.8151026,1.827904,1.736508,0,0,8.968105,2.55398,0,1.012801,-1.012801,4.424551,31.60387,0.1364106,1.910159,0.6520821,0,3.369082
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.388075,40.03751,30.25824,0.3146257,0.3146257,0,-1,0,0.3146257,441.1829,0,0,0,1.388075,0.3311849,0.3146257,0,0,10.09344,1.541179,1.05689,0,1.05689,5.427204,38.76567,0.1363671,0.3460882,1.11046,0,2.929253
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.94806,57.16567,33.94955,0.06631229,0.06631229,0,0,0,0.06631229,4445.722,0,0,0,2.94806,0.06980241,0.06631229,0,0,9.03655,2.492379,2.878258,0,2.878258,8.157759,58.26959,0.1362489,0.07294352,2.358448,0,5.440439
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.941488,43.50891,36.7295,0.9681343,0.9681343,0,0,0,0.9681343,97.24767,0,0,0,0.941488,1.019089,0.9681343,0,0,6.158292,5.082811,0,0.07760069,-0.07760069,8.075961,57.68532,0.1362489,1.064948,0.7531904,0,6.024299
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.640137,59.95275,38.76202,0.7074737,0.7074737,0,0,0,0.7074737,373.1781,0,0,0,2.640137,0.7447091,0.7074737,0,0,6.244515,5.00521,1.895428,0,1.895428,9.874122,70.5293,0.1361712,0.7782211,2.11211,0,7.645348
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.533609,61.06378,40.57161,1.821308,1.821308,0,0,0,1.821308,139.1093,0,0,0,2.533609,1.917167,1.821308,0,0,4.349087,6.711096,0.6164428,0,0.6164428,10.45893,74.7065,0.1361459,2.003439,2.026888,0,9.244705
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.561317,62.39872,41.48952,0.1266638,0.1266638,0,-1,0,0.1266638,2022.138,0,0,0,2.561317,0.1333304,0.1266638,0,0,3.732644,7.265894,2.427987,0,2.427987,12.76232,91.15926,0.1360465,0.1393302,2.049054,0,9.827212
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.646011,54.36023,41.64032,1.30813,1.30813,0,-1,0,1.30813,125.8293,0,0,0,1.646011,1.376979,1.30813,0,0,1.304657,9.451083,0.2690323,0,0.2690323,13.01755,92.9823,0.1360355,1.438943,1.316809,0,11.09709
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.9023288,48.45887,41.75178,0.2395237,0.2395237,0,-1,0,0.2395237,376.718,0,0,0,0.9023288,0.2521302,0.2395237,0,0,1.035625,9.693212,0.6501986,0,0.6501986,13.63438,97.38824,0.1360089,0.2634761,0.721863,0,10.59554
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1040497,41.49496,40.75519,0,0,0,-1,0,0,0,0,0,0,0.1040497,0,0,0,0,0.3854262,10.27839,0.1040497,0,0.1040497,13.73309,98.09331,0.1360047,0,0.08323973,0,10.38244
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05698416,39.01012,38.61122,3.275429,3.275429,0,-1,0,3.275429,1.739747,0,4.440892E-16,0.2729721,0.05698416,3.44782,3.275429,0,0,0.2813766,10.37204,0,3.390836,-3.390836,10.15884,72.56297,0.1360047,3.602972,0.04558733,0,10.42902
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,36.63771,36.63771,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.048972,6.981199,0,3.182635,-3.182635,6.804044,48.60022,0.1360047,3.325854,0,0,6.981199
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,34.9068,34.9068,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.585234,3.798564,0,2.728279,-2.728279,3.928185,28.05841,0.1360047,2.851051,0,0,3.798564
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,33.37913,33.37913,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.61665,1.070285,0,0.3317014,-0.3317014,3.578542,25.56096,0.1360047,0.346628,0,0,1.070285
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,31.84491,31.84491,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.98521,0.738584,0,0.2310926,-0.2310926,3.334949,23.82101,0.1360047,0.2414917,0,0,0.738584
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24198,0.5074915,0,0,0,3.334949,23.82101,0.1360047,0,0,0,0.5074915
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,29.79928,29.79928,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.24198,0.5074915,0,0.2116341,-0.2116341,3.111867,22.22757,0.1360047,0.2211577,0,0,0.5074915
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,28.89449,28.89449,0.3574068,0.2810645,0,-1,0,0.2810645,0,0,0.07634233,0.112083,0,0.2958573,0.2810645,0,0,11.47713,0.2958573,0,0.2958573,-0.2958573,2.800006,20,0.1360047,0.3931475,0,0,0.2958573
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360047,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009295983,27.44716,27.38649,0,0,0,-1,0,0,0,0,0,0,0.009295983,0,0,0,0,11.80586,0,0.009295983,0,0.009295983,2.808825,20.06299,0.1360043,0,0.007436786,0,0.009295983
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06062433,27.06007,26.66528,0.1864107,0.06554118,0,-1,0,0.06554118,92.49808,0,0.1208695,0.1855851,0.06062433,0.06899071,0.06554118,0,0,11.79656,0.008366385,0,0.008366385,-0.008366385,2.800006,20,0.1360043,0.2050518,0.04849946,0,0.06899071
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2843587,27.80398,25.94406,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.94139,0,0,0,0.2843587,0,0,3.505263,3.33,11.80586,0,3.614359,0,3.614359,6.228888,44.49196,0.136127,0.7831339,0.227487,5,0.2843587
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.668688,36.92501,25.39332,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,377.4413,0,0,0,1.668688,0,0,3.505263,3.33,8.191502,3.252923,4.998688,0,4.998688,10.97106,78.36455,0.1361683,0.4863158,1.33495,5,4.92161
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.899367,38.11781,24.89502,1.100719,1.100719,2.462242,0,0.8371921,1.100719,172.5569,0,0,0,1.899367,0,0,1.361523,1.293447,3.192814,7.751742,3.192814,0,3.192814,14.00003,100,0.1361482,1.210791,1.519494,5,9.651109
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.050214,40.97111,26.44236,1.482133,1.482133,0,0,0,1.482133,138.3286,0.4900733,0,0,2.050214,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,1.630347,1.640171,0,12.67549
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.940827,44.12445,30.09432,1.256763,1.256763,0,-1,0,1.256763,154.4307,0.6179195,0,0,1.940827,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,1.382439,1.552662,0,12.5661
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.357469,71.83393,33.77908,2.997182,2.997182,0,0,0,2.997182,145.3855,1.20254,0,0,4.357469,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,3.296901,3.485975,0,14.98274
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.591279,66.83401,36.58526,2.42625,2.42625,0,0,0,2.42625,148.0177,1.037332,0,0,3.591279,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,2.668875,2.873023,0,14.21655
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.426486,67.63852,38.61122,2.343862,2.343862,0,0,0,2.343862,146.1898,0.9592631,0,0,3.426486,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,2.578248,2.741189,0,14.05176
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.08,66.25661,40.42081,0.9956078,0.9956078,0,0,0,0.9956078,309.3588,2.031992,0,0,3.08,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,1.095169,2.464,0,13.70527
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.12003,58.19007,41.37806,0.2168752,0.2168752,0,-1,0,0.2168752,977.5347,1.89174,0,0,2.12003,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1361482,0.2385627,1.696024,0,12.7453
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,2.035434,57.56182,41.48952,1.969578,1.969578,0,-1,0,1.969578,103.3437,0,2.220446E-16,0,2.035434,2.07324,1.969578,0,0,0,10.62527,0,0.03780583,-0.03780583,13.96018,99.71535,0.1361482,2.166536,1.628348,0,12.66071
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.243713,51.00037,41.60098,0.7510017,0.7510017,0,-1,0,0.7510017,165.6072,0.4111783,0,0,1.243713,0.7905281,0.7510017,0,0,0.04200648,10.58747,0.04200648,0,0.04200648,14.00003,100,0.1361465,0.8261018,0.9949703,0,11.83118
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09942773,41.34999,40.64373,1.595864,1.595864,0,-1,0,1.595864,6.230338,0,2.220446E-16,0,0.09942773,1.679857,1.595864,0,0,0,10.62527,0,1.580429,-1.580429,12.33411,88.1006,0.1361465,1.755451,0.07954218,0,10.7247
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04569751,38.78642,38.46697,3.295393,3.295393,0,-1,0,3.295393,1.386709,0,0,0.2949317,0.04569751,3.468834,3.295393,0,0,1.756033,9.044845,0,3.423137,-3.423137,8.725806,62.32706,0.1361465,3.624932,0.03655801,0,9.090543
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,36.49347,36.49347,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.559518,5.621708,0,0.7621204,-0.7621204,7.922461,56.58889,0.1361465,0.7964158,0,0,5.621708
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,34.76255,34.76255,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.406318,4.859588,0,2.348736,-2.348736,5.446676,38.90475,0.1361465,2.454429,0,0,4.859588
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,33.22833,33.22833,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.016026,2.510852,0,1.122818,-1.122818,4.263122,30.45081,0.1361465,1.173344,0,0,2.510852
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,31.72034,31.72034,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.2636,1.388034,0,0.5149876,-0.5149876,3.720277,26.57335,0.1361465,0.5381621,0,0,1.388034
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,30.53361,30.53361,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83581,0.8730463,0,0.1812775,-0.1812775,3.529194,25.20848,0.1361465,0.189435,0,0,0.8730463
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,29.64848,29.64848,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03723,0.6917688,0,0.3564427,-0.3564427,3.15347,22.52474,0.1361465,0.3724826,0,0,0.6917688
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,28.73057,28.73057,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43328,0.335326,0,0.2631589,-0.2631589,2.876076,20.54336,0.1361465,0.275001,0,0,0.335326
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72567,0.07216716,0,0,0,2.876076,20.54336,0.1361465,0,0,0,0.07216716
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009786396,27.27983,27.21602,0.2378928,0.07785588,0,-1,0,0.07785588,12.56989,0,0.1600369,0.1912638,0.009786396,0.08195356,0.07785588,0,0,11.72567,0.07216716,0,0.07216716,-0.07216716,2.800006,20,0.1361465,0.2616821,0.007829118,0,0.08195356
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2089826,27.86879,26.50136,0,0,0,-1,0,0,0,0,0,0,0.2089826,0,0,0,0,11.80586,0,0.2089826,0,0.2089826,2.998264,21.41613,0.1361379,0,0.1671861,0,0.2089826
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1770879,26.91269,25.76048,0.1866436,0.1866436,0,0,0,0.1866436,94.88026,0,2.775558E-17,0,0.1770879,0.1964669,0.1866436,0,0,11.59688,0.1880843,0,0.01937901,-0.01937901,2.977837,21.27022,0.1361379,0.2053079,0.1416703,0,0.3651722
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6567034,29.54981,25.20973,0.224481,0.224481,0,0,0,0.224481,292.543,0,0,0,0.6567034,0.2362958,0.224481,0,0,11.61841,0.1687053,0.4204077,0,0.4204077,3.37667,24.11903,0.1361208,0.2469291,0.5253627,0,0.8254088
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.050364,31.72445,24.69177,0.5002363,0.5002363,0,0,0,0.5002363,209.9737,0,0,0,1.050364,0.5265646,0.5002363,0,0,11.198,0.5470722,0.5238,0,0.5238,3.873591,27.66845,0.1360994,0.5502599,0.8402916,0,1.597437
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.098256,33.72098,26.27844,1.613642,1.613642,4.886415,0,1.498991,1.613642,68.06071,0,0,0,1.098256,0,0,3.272773,3.109134,10.6742,1.018492,4.20739,0,4.20739,7.865072,56.17897,0.1362581,1.775006,0.8786047,5,2.116748
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.994676,44.37259,29.93041,0.9695083,0.9695083,0,-1,0,0.9695083,205.741,0,0,0,1.994676,1.020535,0.9695083,0,0,6.466812,4.805143,0.9741407,0,0.9741407,8.789223,62.78004,0.1362184,1.066459,1.595741,0,6.799819
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,4.000885,67.49274,33.63483,0.9695559,0.9695559,0,0,0,0.9695559,412.6513,0,0,0,4.000885,1.020585,0.9695559,0,0,5.492671,5.68187,2.9803,0,2.9803,11.61658,82.97543,0.1360971,1.066511,3.200708,0,9.682755
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.593292,66.66334,36.43446,0.4356796,0.4356796,0,0,0,0.4356796,824.7557,0.6223108,0,0,3.593292,0.4586101,0.4356796,0,0,2.512371,8.36414,2.512371,0,2.512371,14.00003,100,0.1359951,0.4792475,2.874634,0,11.95743
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.199959,55.6108,38.46697,0.313948,0.313948,0,0,0,0.313948,700.7401,1.869488,0,0,2.199959,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1359951,0.3453428,1.759967,0,12.82523
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.269219,49.82809,40.30935,0.8694701,0.8694701,0,0,0,0.8694701,145.9762,0.3539875,0,0,1.269219,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1359951,0.9564171,1.015375,0,11.89449
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.076003,57.67146,41.2666,0,0,0,-1,0,0,0,2.076003,0,0,2.076003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359951,0,1.660802,0,12.70128
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.775653,55.17489,41.37806,1.708121,1.708121,0,-1,0,1.708121,103.9536,0,0,0,1.775653,1.798022,1.708121,0,0,0,10.62527,0,0.02236887,-0.02236887,13.97645,99.83158,0.1359951,1.878933,1.420522,0,12.40093
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.9027741,48.22927,41.52886,2.043597,2.043597,0,-1,0,2.043597,44.17575,0,0,0,0.9027741,2.151154,2.043597,0,0,0.0248543,10.60291,0,1.24838,-1.24838,12.66054,90.43226,0.1359951,2.247956,0.7222193,0,11.50568
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3557551,43.08713,40.53227,0.4866043,0.4866043,0,-1,0,0.4866043,73.10972,0,0,0,0.3557551,0.5122151,0.4866043,0,0,1.411943,9.354526,0,0.15646,-0.15646,12.49562,89.25423,0.1359951,0.5352648,0.284604,0,9.71028
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1607881,39.4844,38.35551,1.52979,1.52979,0,-1,0,1.52979,10.51047,0,2.220446E-16,0,0.1607881,1.610305,1.52979,0,0,1.585788,9.198065,0,1.449517,-1.449517,10.96769,78.3405,0.1359951,1.682769,0.1286305,0,9.358853
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,36.36234,36.36234,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.196362,7.748548,0,1.941623,-1.941623,8.921041,63.7216,0.1359951,2.028996,0,0,7.748548
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,34.63142,34.63142,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.353721,5.806925,0,3.505263,-3.505263,5.22617,37.32971,0.1359951,4.165648,0,0,5.806925
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,33.0972,33.0972,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.1359207,0,2.222487,2.111363,0,0,9.248458,2.301662,0,2.222487,-2.222487,2.883463,20.59612,0.1359951,2.3225,0,0,2.301662
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,31.58921,31.58921,0.5236636,0.0752156,0,-1,0,0.0752156,0,0,0.448448,0.5008144,0,0.07917432,0.0752156,0,0,11.71789,0.07917432,0,0.07917432,-0.07917432,2.800006,20,0.1359951,0.57603,0,0,0.07917432
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,30.38937,30.38937,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359951,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359951,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359951,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,27.75365,27.75365,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359951,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01185604,27.14903,27.07178,0.2134862,0.01126324,0,-1,0,0.01126324,105.2632,0,0.202223,0.2325822,0.01185604,0.01185604,0.01126324,0,0,11.80586,0,0,0,0,2.800006,20,0.1359951,0.2348349,0.009484835,0,0.01185604
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1258203,27.15069,26.3309,0.2197496,0.1195292,0,-1,0,0.1195292,105.2632,0,0.1002203,0.2178187,0.1258203,0.1258203,0.1195292,0,0,11.80586,0,0,0,0,2.800006,20,0.1359951,0.2417245,0.1006562,0,0.1258203
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3378651,27.80649,25.59657,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,97.61643,0,0,0,0.3378651,0,0,3.505263,3.33,11.80586,0,3.667865,0,3.667865,6.279648,44.85454,0.1360816,0.3807264,0.270292,5,0.3378651
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6351245,29.22871,25.03926,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6351245,0,0,3.505263,3.33,8.137995,3.301079,3.965125,0,3.965125,10.0413,71.7234,0.1361246,0,0.5080996,5,3.936203
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.779125,29.68103,24.52786,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,154.2947,0,0,0,0.779125,0,0,3.505263,3.33,4.172871,6.86969,4.109125,0,4.109125,13.93955,99.56804,0.1362073,0.555455,0.6233,5,7.648816
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.327206,35.16849,26.09486,0.442537,0.442537,0,0,0,0.442537,299.9084,0.7976315,0,0,1.327206,0.4658284,0.442537,0,0,0.0637456,10.5679,0.0637456,0,0.0637456,14.00003,100,0.1362047,0.4867907,1.061764,0,11.89511
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5431981,33.43464,29.75994,1.108068,1.108068,0,-1,0,1.108068,49.0221,0,2.220446E-16,0,0.5431981,1.166387,1.108068,0,0,0,10.62527,0,0.623189,-0.623189,13.34313,95.30788,0.1362047,1.218875,0.4345585,0,11.16847
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3062936,35.58337,33.48404,0.3731378,0.3731378,0,0,0,0.3731378,82.08593,0,5.551115E-17,0,0.3062936,0.3927766,0.3731378,0,0,0.6924322,10.00208,0,0.08648299,-0.08648299,13.25197,94.65672,0.1362047,0.4104516,0.2450349,0,10.30838
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2400806,37.97982,36.30988,2.811336,2.811336,0,0,0,2.811336,8.539735,0,0,0,0.2400806,2.959301,2.811336,0,0,0.7885244,9.915602,0,2.71922,-2.71922,10.38566,74.18312,0.1362047,3.09247,0.1920645,0,10.15568
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4512653,41.52518,38.31617,0.5204687,0.5204687,0,0,0,0.5204687,86.70365,0,1.110223E-16,0,0.4512653,0.5478618,0.5204687,0,0,3.80988,7.196382,0,0.09659643,-0.09659643,10.28384,73.45583,0.1362047,0.5725155,0.3610123,0,7.647647
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9857676,47.44442,40.1651,1.265018,1.265018,0,0,0,1.265018,77.9252,0,2.220446E-16,0,0.9857676,1.331598,1.265018,0,0,3.91721,7.099785,0,0.34583,-0.34583,9.919299,70.852,0.1362047,1.39152,0.7886141,0,8.085553
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3487968,43.63597,41.12235,0.273533,0.273533,0,-1,0,0.273533,127.5154,0,0,0,0.3487968,0.2879295,0.273533,0,0,4.301466,6.753955,0.06086732,0,0.06086732,9.977043,71.26445,0.1362023,0.3008863,0.2790375,0,7.102752
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02892481,41.47222,41.2666,0.211417,0.211417,0,-1,0,0.211417,13.6814,0,2.775558E-17,0,0.02892481,0.2225442,0.211417,0,0,4.240598,6.808736,0,0.1936194,-0.1936194,9.77295,69.80665,0.1362023,0.2325587,0.02313985,0,6.837661
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01413476,41.47854,41.37806,1.683137,1.683137,0,-1,0,1.683137,0.8397866,0,2.220446E-16,0,0.01413476,1.771723,1.683137,0,0,4.455731,6.615117,0,1.757588,-1.757588,7.92029,56.57339,0.1362023,1.85145,0.01130781,0,6.629251
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1588531,41.55062,40.42081,0,0,0,-1,0,0,0,0,0,0,0.1588531,0,0,0,0,6.408607,4.857528,0.1588531,0,0.1588531,8.070992,57.64982,0.1361958,0,0.1270825,0,5.016381
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05581653,38.59444,38.20471,6.106099,3.33,0,-1,0,3.33,1.676172,0,2.776099,3.386708,0.05581653,3.505263,3.33,0,0,6.249753,5.000496,0,3.449447,-3.449447,4.434955,31.67819,0.1361958,6.716709,0.04465322,0,5.056313
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,36.21809,36.21809,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.08247,1.551049,0,0.2434838,-0.2434838,4.178301,29.84495,0.1361958,0.2544405,0,0,1.551049
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,34.48062,34.48062,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.35301,1.307566,0,0.04787967,-0.04787967,4.127831,29.48445,0.1361958,0.05003425,0,0,1.307566
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,32.97263,32.97263,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0,0,1.144305,1.08709,0,0,10.40621,1.259686,0,1.144305,-1.144305,2.921627,20.86872,0.1361958,1.195799,0,0,1.259686
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,31.45808,31.45808,0.6708151,0.1096115,0,-1,0,0.1096115,0,0,0.5612035,0.6282851,0,0.1153806,0.1096115,0,0,11.67766,0.1153806,0,0.1153806,-0.1153806,2.800006,20,0.1361958,0.7378966,0,0,0.1153806
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,30.27791,30.27791,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361958,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361958,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,28.4552,28.4552,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361958,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,27.62253,27.62253,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361958,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01276364,27.00407,26.92098,0.003900265,0.003900265,0,-1,0,0.003900265,327.2505,0,0,0.001865201,0.01276364,0.004105542,0.003900265,0,0,11.80586,0,0.008658095,0,0.008658095,2.808219,20.05867,0.1361955,0.004290292,0.01021091,0,0.01276364
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1171633,26.94913,26.18665,0.2815049,0.1187078,0,-1,0,0.1187078,98.6989,0,0.1627971,0.2799917,0.1171633,0.1249556,0.1187078,0,0,11.7972,0.007792286,0,0.007792286,-0.007792286,2.800006,20,0.1361955,0.3096554,0.09373064,0,0.1249556
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4250024,28.23267,25.44577,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,248.7579,4.440892E-16,0,0,0.4250024,0,0,3.505263,3.33,11.80586,0,3.755002,0,3.755002,6.362314,45.44501,0.1362622,0.1879348,0.3400019,5,0.4250024
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.970749,31.38124,24.89502,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,182.2854,0,0,0,0.970749,0,0,3.505263,3.33,8.050858,3.379502,4.300749,0,4.300749,10.44236,74.58815,0.1363392,0.5857979,0.7765992,5,4.350251
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.340802,33.44824,24.37706,1.271177,1.271177,3.560019,0,1.136885,1.271177,105.4772,0,0,0,1.340802,0,0,2.288841,2.174399,3.750109,7.250176,3.515201,0,3.515201,13.77717,98.4082,0.1364048,1.398295,1.072642,5,8.590979
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.320796,42.55494,25.94406,0,0,0,0,0,0,0,2.085889,0,0,2.320796,0,0,0,0,0.2349074,10.41386,0.2349074,0,0.2349074,14.00003,100,0.1363954,0,1.856637,0,12.73465
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.440297,39.72336,29.59603,1.894219,1.894219,0,-1,0,1.894219,76.03645,0,0,0,1.440297,1.993915,1.894219,0,0,0,10.62527,0,0.5536181,-0.5536181,13.41646,95.83169,0.1363954,2.083641,1.152238,0,12.06557
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.855712,46.9827,33.32012,0.405235,0.405235,0,0,0,0.405235,457.9348,0.8140177,0,0,1.855712,0.4265631,0.405235,0,0,0.6151312,10.07166,0.6151312,0,0.6151312,14.00003,100,0.1363705,0.4457585,1.48457,0,11.92737
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.033909,51.57561,36.14597,2.522766,2.522766,0,0,0,2.522766,80.62221,0,0,0,2.033909,2.655543,2.522766,0,0,0,10.62527,0,0.6216335,-0.6216335,13.34477,95.31959,0.1363705,2.775042,1.627127,0,12.65918
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.223537,47.19235,38.17193,1.927068,1.927068,0,0,0,1.927068,63.49218,0,0,0,1.223537,2.028492,1.927068,0,0,0.6907039,10.00364,0,0.804955,-0.804955,12.49627,89.2589,0.1363705,2.119775,0.9788299,0,11.22718
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.846304,46.21445,40.01431,0.5653673,0.5653673,0,0,0,0.5653673,149.691,0,0,0,0.846304,0.5951235,0.5653673,0,0,1.585098,9.198686,0.2511805,0,0.2511805,12.73456,90.96098,0.1363603,0.6219041,0.6770432,0,10.04499
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3243913,43.30439,40.97155,0.9523028,0.9523028,0,-1,0,0.9523028,34.06388,0,0,0,0.3243913,1.002424,0.9523028,0,0,1.333918,9.424748,0,0.6780326,-0.6780326,12.01985,85.85593,0.1363603,1.047533,0.2595131,0,9.74914
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3831758,43.88815,41.12235,2.380991,2.380991,0,-1,0,2.380991,16.09312,0,0,0,0.3831758,2.506306,2.380991,0,0,2.087287,8.746716,0,2.123131,-2.123131,9.781878,69.87041,0.1363603,2.61909,0.3065407,0,9.129891
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6500907,46.02342,41.2666,0.6800557,0.6800557,0,-1,0,0.6800557,95.59374,0,0,0,0.6500907,0.7158481,0.6800557,0,0,4.446321,6.623585,0,0.06575743,-0.06575743,9.712563,69.37531,0.1363603,0.7480613,0.5200725,0,7.273675
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3706788,42.96941,40.30935,1.835066,1.835066,0,-1,0,1.835066,20.19975,0,2.220446E-16,0,0.3706788,1.931649,1.835066,0,0,4.519385,6.557827,0,1.56097,-1.56097,8.067156,57.62243,0.1363603,2.018573,0.296543,0,6.928506
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1413801,39.09,38.09981,1.091673,1.091673,0,-1,0,1.091673,12.95077,0,0,0,0.1413801,1.14913,1.091673,0,0,6.253797,4.996857,0,1.00775,-1.00775,7.004894,50.03486,0.1363603,1.200841,0.1131041,0,5.138237
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,36.04763,36.04763,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.373518,3.989108,0,2.553642,-2.553642,4.313119,30.80794,0.1363603,2.668556,0,0,3.989108
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2109,1.435466,0,0,0,4.313119,30.80794,0.1363603,0,0,0,1.435466
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2109,1.435466,0,0,0,4.313119,30.80794,0.1363603,0,0,0,1.435466
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,31.31383,31.31383,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.2109,1.435466,0,0.02953066,-0.02953066,4.281991,30.58559,0.1363603,0.03085954,0,0,1.435466
