Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,30.13366,30.13366,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.24371,1.405935,0,0.352933,-0.352933,3.909967,27.92828,0.1363603,0.368815,0,0,1.405935
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,29.22887,29.22887,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.63586,1.053002,0,0.2056517,-0.2056517,3.693192,26.37989,0.1363603,0.2149061,0,0,1.053002
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86436,0.8473505,0,0,0,3.693192,26.37989,0.1363603,0,0,0,0.8473505
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86436,0.8473505,0,0,0,3.693192,26.37989,0.1363603,0,0,0,0.8473505
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01460208,26.87172,26.77674,0.44242,0.44242,0,-1,0,0.44242,3.300503,0,0,0,0.01460208,0.4657053,0.44242,0,0,10.86436,0.8473505,0,0.4511032,-0.4511032,3.217687,22.98343,0.1363603,0.486662,0.01168167,0,0.8619526
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07332614,26.51182,26.03585,0,0,0,-1,0,0,0,0,0,0,0.07332614,0,0,0,0,11.36559,0.3962473,0.07332614,0,0.07332614,3.28725,23.48031,0.1363574,0,0.05866091,0,0.4695735
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2835641,27.14909,25.30153,0.08045024,0.08045024,0,0,0,0.08045024,352.4715,0,0,0,0.2835641,0.08468446,0.08045024,0,0,11.29226,0.4622409,0.1988797,0,0.1988797,3.475924,24.82798,0.1363493,0.08849526,0.2268513,0,0.745805
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.654671,36.12286,24.74422,0.4471964,0.4471964,0,0,0,0.4471964,370.0099,0,0,0,1.654671,0.470733,0.4471964,0,0,11.09338,0.6412326,1.183938,0,1.183938,4.599106,32.85069,0.1363015,0.491916,1.323737,0,2.295903
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.749477,44.08381,24.21315,1.081859,1.081859,0,0,0,1.081859,254.1438,0,0,0,2.749477,1.138799,1.081859,0,0,9.909442,1.706777,1.610679,0,1.610679,6.12713,43.76513,0.1362365,1.190045,2.199582,0,4.456254
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.958694,47.65866,25.78015,0.3152871,0.3152871,0,0,0,0.3152871,938.4127,0,0,0,2.958694,0.3318811,0.3152871,0,0,8.298763,3.156387,2.626813,0,2.626813,8.619143,61.56519,0.1361307,0.3468158,2.366955,0,6.115081
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.389136,55.89321,29.43212,1.649579,1.649579,0,-1,0,1.649579,205.4546,0,0,0,3.389136,1.736399,1.649579,0,0,5.67195,5.520519,1.652737,0,1.652737,10.18707,72.76463,0.1360642,1.814537,2.711309,0,8.909656
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.588138,62.48513,33.17588,0.3985485,0.3985485,0,0,0,0.3985485,900.3014,0,0,0,3.588138,0.4195248,0.3985485,0,0,4.019213,7.007983,3.168613,0,3.168613,13.19308,94.23608,0.1359368,0.4384034,2.87051,0,10.59612
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.599275,66.14265,35.9755,0.9679271,0.9679271,0,0,0,0.9679271,371.8539,1.729804,0,0,3.599275,1.018871,0.9679271,0,0,0.8505999,9.859735,0.8505999,0,0.8505999,14.00003,100,0.1359027,1.06472,2.87942,0,13.45901
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.434867,66.98331,38.02113,1.610754,1.610754,0,0,0,1.610754,213.2459,1.739336,0,0,3.434867,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1359027,1.77183,2.747894,0,14.06014
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.08752,65.6994,39.90285,1.511714,1.511714,0,0,0,1.511714,204.2397,1.496242,0,0,3.08752,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1359027,1.662885,2.470016,0,13.71279
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.571186,61.75626,40.8601,0,0,0,-1,0,0,0,2.571186,0,0,2.571186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359027,0,2.056949,0,13.19646
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.87822,55.65148,41.01089,1.150409,1.150409,0,-1,0,1.150409,163.2655,0.6672638,0,0,1.87822,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1359027,1.265449,1.502576,0,12.50349
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,1.008428,48.66071,41.15514,1.993448,1.993448,0,-1,0,1.993448,50.58714,0,0,0,1.008428,2.098366,1.993448,0,0,0,10.62527,0,1.089938,-1.089938,12.85113,91.79362,0.1359027,2.192793,0.8067427,0,11.6337
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1142727,40.97491,40.1651,1.301297,1.301297,0,-1,0,1.301297,8.781446,0,0,0,0.1142727,1.369786,1.301297,0,0,1.211042,9.535336,0,1.255514,-1.255514,11.52771,82.34058,0.1359027,1.431427,0.09141815,0,9.649609
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05534051,38.33479,37.94901,6.467345,3.33,0,-1,0,3.33,1.661877,0,3.137345,3.78408,0.05534051,3.505263,3.33,0,0,2.606057,8.279822,0,3.449923,-3.449923,7.891167,56.36537,0.1359027,7.114079,0.04427241,0,8.335163
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,35.92305,35.92305,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.439305,4.8299,0,2.163283,-2.163283,5.610867,40.07754,0.1359027,2.260631,0,0,4.8299
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,34.20525,34.20525,4.798178,2.533286,0,-1,0,2.533286,0,0,2.264892,2.744709,0,2.666617,2.533286,0,0,8.842953,2.666617,0,2.666617,-2.666617,2.800006,20,0.1359027,5.277995,0,0,2.666617
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,32.67759,32.67759,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,31.16303,31.16303,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,29.98286,29.98286,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,29.0584,29.0584,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,28.14049,28.14049,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,27.30781,27.30781,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01473501,26.70202,26.60627,0.07874713,0.01399826,0,-1,0,0.01399826,105.2632,0,0.06474887,0.08382219,0.01473501,0.01473501,0.01399826,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.08662184,0.01178801,0,0.01473501
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06907865,26.30011,25.85227,0.5130966,0.06562472,0,-1,0,0.06562472,105.2632,0,0.4474719,0.5512814,0.06907865,0.06907865,0.06562472,0,0,11.80586,0,0,0,0,2.800006,20,0.1359027,0.5644063,0.05526292,0,0.06907865
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2666276,26.86537,25.13106,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,217.8199,4.440892E-16,0,0,0.2666276,0,0,3.505263,3.33,11.80586,0,3.596627,0,3.596627,6.212066,44.37181,0.1359712,0.1346481,0.2133021,5,0.2666276
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.716447,36.40414,24.58031,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,387.5809,0,0,0,1.716447,0,0,3.505263,3.33,8.209232,3.236965,5.046447,0,5.046447,10.99955,78.56803,0.1360102,0.4871479,1.373158,5,4.953412
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.261506,39.97588,24.04923,0,0,1.25,0,0.50625,0,0,0.301285,0,0,2.261506,0,0,0.948715,0.9012792,3.162785,7.778768,3.162785,0,3.162785,14.00003,100,0.1358836,0,1.809205,5,10.04027
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.959653,47.45311,25.59657,1.728667,1.728667,0,0,0,1.728667,171.2101,1.140003,0,0,2.959653,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,1.901534,2.367722,0,13.58493
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.39047,55.69847,29.26165,1.892682,1.892682,0,-1,0,1.892682,179.1358,1.398174,0,0,3.39047,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,2.08195,2.712376,0,14.01574
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.59004,62.29044,33.00541,1.638548,1.638548,0,0,0,1.638548,219.0988,1.865252,0,0,3.59004,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,1.802403,2.872032,0,14.21531
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.60101,65.97755,35.83126,0.3063864,0.3063864,0,0,0,0.3063864,1175.317,3.278497,0,0,3.60101,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,0.337025,2.880808,0,14.22628
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.291508,76.75437,37.87689,1.163496,1.163496,0,0,0,1.163496,368.8459,3.066775,0,0,4.291508,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,1.279846,3.433206,0,14.91678
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.591313,70.91127,39.7586,0,0,0,0,0,0,0,3.591313,0,0,3.591313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,0,2.873051,0,14.21659
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.573756,61.61196,40.71585,0.6304649,0.6304649,0,-1,0,0.6304649,408.2314,1.910109,0,0,2.573756,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,0.6935114,2.059005,0,13.19903
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.881184,55.50983,40.8601,0.9404479,0.9404479,0,-1,0,0.9404479,200.0307,0.8912393,0,0,1.881184,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1358836,1.034493,1.504948,0,12.50646
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.297604,50.80499,41.01089,1.396017,1.396017,0,-1,0,1.396017,92.95042,0,0,0,1.297604,1.469492,1.396017,0,0,0,10.62527,0,0.1718879,-0.1718879,13.81884,98.70582,0.1358836,1.535619,1.038083,0,11.92288
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1042953,40.7919,40.05365,1.261791,1.261791,0,-1,0,1.261791,8.265656,0,2.220446E-16,0,0.1042953,1.328201,1.261791,0,0,0.1909866,10.45339,0,1.223905,-1.223905,12.52873,89.49077,0.1358836,1.38797,0.08343623,0,10.55768
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05738528,38.20448,37.80476,0.7218449,0.7218449,0,-1,0,0.7218449,7.949808,0,1.110223E-16,0,0.05738528,0.7598367,0.7218449,0,0,1.550882,9.229481,0,0.7024515,-0.7024515,11.78828,84.20186,0.1358836,0.7940294,0.04590823,0,9.286866
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007371009,35.82285,35.77225,0.1908537,0.1908537,0,-1,0,0.1908537,3.862126,0,0,0,0.007371009,0.2008986,0.1908537,0,0,2.331383,8.527029,0,0.1935276,-0.1935276,11.58429,82.74475,0.1358836,0.209939,0.005896807,0,8.5344
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,34.04134,34.04134,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.546414,8.333502,0,2.320989,-2.320989,9.137751,65.26952,0.1358836,2.425434,0,0,8.333502
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,32.50712,32.50712,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.12529,6.012513,0,2.649244,-2.649244,6.345202,45.32278,0.1358836,2.76846,0,0,6.012513
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,30.99912,30.99912,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.068895,3.363269,0,0.3713181,-0.3713181,5.953798,42.52705,0.1358836,0.3880275,0,0,3.363269
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,29.79928,29.79928,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.481471,2.991951,0,0.2599459,-0.2599459,5.679791,40.56986,0.1358836,0.2716435,0,0,2.991951
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,28.89449,28.89449,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.770299,2.732005,0,0.2871482,-0.2871482,5.37711,38.40786,0.1358836,0.3000698,0,0,2.732005
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,27.95691,27.95691,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.089353,2.444856,0,0.3374883,-0.3374883,5.021367,35.86683,0.1358836,0.3526753,0,0,2.444856
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,27.12423,27.12423,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.46434,2.107368,0,0.1487416,-0.1487416,4.864579,34.74693,0.1358836,0.155435,0,0,2.107368
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03111965,26.62482,26.42269,0,0,0,-1,0,0,0,0,0,0,0.03111965,0,0,0,0,9.629608,1.958627,0.03111965,0,0.03111965,4.894102,34.9578,0.1358823,0,0.02489572,0,1.989746
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2503416,27.30126,25.66869,0,0,0,-1,0,0,0,0,0,0,0.2503416,0,0,0,0,9.598489,1.986634,0.2503416,0,0.2503416,5.131597,36.65419,0.1358723,0,0.2002733,0,2.236976
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.26555,26.67282,24.94748,0.2395421,0.2395421,0,0,0,0.2395421,110.8573,0,0,0,0.26555,0.2521496,0.2395421,0,0,9.348147,2.211942,0.01340043,0,0.01340043,5.14431,36.745,0.1358718,0.2634963,0.21244,0,2.477492
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12964,31.95083,24.37706,0.1775037,0.1775037,0,0,0,0.1775037,636.4037,0,0,0,1.12964,0.186846,0.1775037,0,0,9.334746,2.224002,0.942794,0,0.942794,6.038723,43.13365,0.1358341,0.195254,0.903712,0,3.353642
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.213939,31.9867,23.84598,0,0,0,0,0,0,0,0,0,0,1.213939,0,0,0,0,8.391953,3.072517,1.213939,0,1.213939,7.190366,51.35966,0.1357856,0,0.9711511,0,4.286456
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.590549,36.36707,25.41298,0.4934267,0.4934267,0,0,0,0.4934267,322.3477,0,0,0,1.590549,0.5193965,0.4934267,0,0,7.178014,4.165062,1.071153,0,1.071153,8.206551,58.6181,0.1357429,0.5427693,1.272439,0,5.755611
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6631584,33.56791,29.07807,2.359368,2.359368,0,-1,0,2.359368,28.10746,0,0,0,0.6631584,2.483546,2.359368,0,0,6.106861,5.129099,0,1.820387,-1.820387,6.287694,44.91201,0.1357429,2.595305,0.5305267,0,5.792258
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.633824,37.20964,32.82183,2.653013,2.653013,0,0,0,2.653013,23.89073,0,0,0,0.633824,2.792645,2.653013,0,0,8.129514,3.308712,0,2.158821,-2.158821,4.012098,28.65778,0.1357429,2.918314,0.5070592,0,3.942536
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.710505,48.36761,35.66079,0.02546698,0.02546698,0,0,0,0.02546698,6716.562,0,0,0,1.710505,0.02680734,0.02546698,0,0,10.5282,1.149891,1.683698,0,1.683698,5.609394,40.06702,0.1356757,0.02801367,1.368404,0,2.860397
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.57075,68.0524,37.71297,3.326573,3.326573,5,0,1.53,3.326573,107.3402,0,0,0,3.57075,0,0,1.673427,1.589756,8.844505,2.66522,5.160505,0,5.160505,10.50508,75.03613,0.135804,3.65923,2.8566,5,6.23597
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.491298,69.56494,39.57502,1.242129,1.242129,1.444973,0,0.5594775,1.242129,281.0736,0,0,0,3.491298,0,0,0.2028432,0.192701,3.684,7.309675,3.684,0,3.684,14.00003,100,0.1356747,1.366342,2.793039,5,10.80097
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.263824,58.57059,40.57161,0.8575792,0.8575792,0,-1,0,0.8575792,263.9784,1.361109,0,0,2.263824,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1356747,0.9433372,1.811059,0,12.8891
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.770097,54.39813,40.71585,0.6708528,0.6708528,0,-1,0,0.6708528,263.8577,1.063936,0,0,1.770097,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1356747,0.737938,1.416077,0,12.39537
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.01528,48.40408,40.8601,1.92103,1.92103,0,-1,0,1.92103,52.85081,0,0,0,1.01528,2.022137,1.92103,0,0,0,10.62527,0,1.006857,-1.006857,12.93871,92.41915,0.1356747,2.113133,0.8122241,0,11.64055
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.256198,41.72702,39.90285,0,0,0,-1,0,0,0,0,0,0,0.256198,0,0,0,0,1.11873,9.618417,0.256198,0,0.256198,13.18176,94.15523,0.1356645,0,0.2049584,0,9.874615
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1884458,38.99267,37.67364,0.5303178,0.5303178,0,-1,0,0.5303178,35.5345,0,0,0,0.1884458,0.5582293,0.5303178,0,0,0.8625321,9.848995,0,0.3697835,-0.3697835,12.79197,91.37105,0.1356645,0.5833496,0.1507566,0,10.03744
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02102134,35.75257,35.60834,1.235791,1.235791,0,-1,0,1.235791,1.701043,0,0,0,0.02102134,1.300833,1.235791,0,0,1.273403,9.479212,0,1.279812,-1.279812,11.44293,81.73507,0.1356645,1.35937,0.01681707,0,9.500234
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,33.89054,33.89054,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.695415,8.1994,0,1.12007,-1.12007,10.26227,73.30182,0.1356645,1.170473,0,0,8.1994
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,32.3432,32.3432,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.939938,7.07933,0,2.377586,-2.377586,7.756079,55.40046,0.1356645,2.484577,0,0,7.07933
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,30.82865,30.82865,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.5817,4.701744,0,0.2847436,-0.2847436,7.455933,53.25656,0.1356645,0.297557,0,0,4.701744
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,29.64848,29.64848,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.898082,4.417001,0,0.1887831,-0.1887831,7.256938,51.83517,0.1356645,0.1972783,0,0,4.417001
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,28.73057,28.73057,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.107841,4.228218,0,0.005920971,-0.005920971,7.250697,51.79059,0.1356645,0.006187415,0,0,4.228218
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,27.78644,27.78644,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.114419,4.222297,0,0.357429,-0.357429,6.873934,49.09943,0.1356645,0.3735133,0,0,4.222297
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,26.96032,26.96032,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.511563,3.864868,0,0.2004426,-0.2004426,6.662649,47.59025,0.1356645,0.2094626,0,0,3.864868
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0166382,26.36668,26.25877,0,0,0,-1,0,0,0,0,0,0,0.0166382,0,0,0,0,7.734277,3.664425,0.0166382,0,0.0166382,6.678433,47.703,0.1356639,0,0.01331056,0,3.681063
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07903018,25.99655,25.48511,0,0,0,-1,0,0,0,0,0,0,0.07903018,0,0,0,0,7.717638,3.679399,0.07903018,0,0.07903018,6.753408,48.23853,0.1356607,0,0.06322414,0,3.75843
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2601036,26.45165,24.76389,0.07439507,0.07439507,0,0,0,0.07439507,349.6248,0,0,0,0.2601036,0.07831059,0.07439507,0,0,7.638608,3.750527,0.181793,0,0.181793,6.925872,49.47041,0.1356535,0.08183458,0.2080829,0,4.01063
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.336598,33.22394,24.19348,0.3079965,0.3079965,0,0,0,0.3079965,433.9653,0,0,0,1.336598,0.3242068,0.3079965,0,0,7.456815,3.91414,1.012391,0,1.012391,7.88631,56.33067,0.1356133,0.3387961,1.069278,0,5.250738
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.261997,39.54304,23.65584,0.6529695,0.6529695,0,0,0,0.6529695,346.417,0,0,0,2.261997,0.6873364,0.6529695,0,0,6.444425,4.825292,1.574661,0,1.574661,9.380165,67.00105,0.1355508,0.7182665,1.809598,0,7.087289
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.961178,47.03117,25.22285,1.701884,1.701884,0,0,0,1.701884,173.9941,0,0,0,2.961178,1.791457,1.701884,0,0,4.869763,6.242487,1.169721,0,1.169721,10.48986,74.92741,0.1355043,1.872072,2.368942,0,9.203665
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.393328,55.27911,28.89449,0,0,0,-1,0,0,0,0,0,0,3.393328,0,0,0,0,3.700043,7.295236,3.393328,0,3.393328,13.70905,97.92162,0.1353699,0,2.714663,0,10.68856
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.594237,61.87237,32.63824,0,0,0,0,0,0,0,3.287523,0,0,3.594237,0,0,0,0,0.3067143,10.34923,0.3067143,0,0.3067143,14.00003,100,0.1353577,0,2.87539,0,13.94347
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.605483,65.59981,35.49688,1.461233,1.461233,0,0,0,1.461233,246.7426,2.067343,0,0,3.605483,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1353577,1.607356,2.884386,0,14.23076
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.441695,66.47738,37.56218,0,0,0,0,0,0,0,3.441695,0,0,3.441695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353577,0,2.753356,0,14.06697
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.095575,65.19601,39.42422,1.282691,1.282691,0,0,0,1.282691,241.3343,1.745373,0,0,3.095575,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1353577,1.410961,2.47646,0,13.72085
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.579321,61.31971,40.42081,1.946977,1.946977,0,-1,0,1.946977,132.4783,0.5298719,0,0,2.579321,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1353577,2.141675,2.063457,0,13.2046
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.887037,55.2767,40.60439,0,0,0,-1,0,0,0,1.887037,0,0,1.887037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353577,0,1.509629,0,12.51231
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.018728,48.3207,40.75519,1.928129,1.928129,0,-1,0,1.928129,52.83506,0,0,0,1.018728,2.029609,1.928129,0,0,0,10.62527,0,1.010882,-1.010882,12.93447,92.38885,0.1353577,2.120942,0.8149825,0,11.644
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1201962,40.60844,39.7586,0.2423402,0.2423402,0,-1,0,0.2423402,49.59814,0,0,0,0.1201962,0.255095,0.2423402,0,0,1.123202,9.614392,0,0.1348987,-0.1348987,12.79227,91.37317,0.1353577,0.2665743,0.09615699,0,9.734589
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06140623,37.94988,37.52284,2.869131,2.869131,0,-1,0,2.869131,2.140238,0,4.440892E-16,0,0.06140623,3.020138,2.869131,0,0,1.273089,9.479494,0,2.958731,-2.958731,9.673492,69.09624,0.1353577,3.156044,0.04912498,0,9.5409
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008628976,35.51666,35.45754,3.496627,3.33,0,-1,0,3.33,0.2591284,4.440892E-16,0.1666273,0.5162901,0.008628976,3.505263,3.33,0,0,4.560568,6.520762,0,3.496634,-3.496634,5.987717,42.76932,0.1353577,3.84629,0.006903181,0,6.529391
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,33.72662,33.72662,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.08547849,0,2.831005,2.689455,0,0,8.445718,3.024128,0,2.831005,-2.831005,3.003575,21.45407,0.1353577,2.9584,0,0,3.024128
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59128,0.1931232,0,0,0,3.003575,21.45407,0.1353577,0,0,0,0.1931232
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,30.66474,30.66474,0.4865602,0.183467,0,-1,0,0.183467,0,0,0.3030933,0.3517493,0,0.1931232,0.183467,0,0,11.59128,0.1931232,0,0.1931232,-0.1931232,2.800006,20,0.1353577,0.5352163,0,0,0.1931232
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,29.48457,29.48457,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353577,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353577,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,27.62253,27.62253,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353577,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,26.79641,26.79641,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353577,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0229312,26.22379,26.07519,0.1505733,0.02178464,0,-1,0,0.02178464,105.2632,0,0.1287886,0.1612737,0.0229312,0.0229312,0.02178464,0,0,11.80586,0,0,0,0,2.800006,20,0.1353577,0.1656306,0.01834496,0,0.0229312
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07227649,25.76863,25.30153,0.1300408,0.06866267,0,-1,0,0.06866267,105.2632,0,0.06137812,0.1293123,0.07227649,0.07227649,0.06866267,0,0,11.80586,0,0,0,0,2.800006,20,0.1353577,0.1430449,0.05782119,0,0.07227649
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2592085,26.26037,24.58031,0,0,0,0,0,0,0,0,0,0,0.2592085,0,0,0,0,11.80586,0,0.2592085,0,0.2592085,3.045912,21.75647,0.1353475,0,0.2073668,0,0.2592085
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.335883,33.02466,24.0099,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,267.8723,4.440892E-16,0,0,1.335883,0,0,3.505263,3.33,11.54665,0.2332876,4.665884,0,4.665884,7.472358,53.37388,0.135407,0.5485718,1.068707,5,1.569171
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.262004,39.31756,23.45259,0,0,3.505263,0,1.121937,0,0,0,0,0,2.262004,0,0,3.505263,3.33,6.880768,4.432583,5.592004,0,5.592004,12.7774,91.26695,0.1353857,0,1.809603,5,6.694587
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.961862,46.8082,25.02615,1.915707,1.915707,0,0,0,1.915707,154.6094,0,0,0,2.961862,2.016534,1.915707,0,0,1.288764,9.465386,0.9453286,0,0.9453286,13.67422,97.67278,0.1353484,2.107278,2.36949,0,12.42725
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.394592,55.06798,28.7109,1.430079,1.430079,0,-1,0,1.430079,237.371,1.54581,0,0,3.394592,1.505346,1.430079,0,0,0.3434358,10.31618,0.3434358,0,0.3434358,14.00003,100,0.1353348,1.573087,2.715673,0,13.71077
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.595356,61.70281,32.494,0.2033814,0.2033814,0,0,0,0.2033814,1767.791,3.381271,0,0,3.595356,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1353348,0.2237195,2.876285,0,14.22063
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.607164,65.4343,35.35263,1.327558,1.327558,0,0,0,1.327558,271.7143,2.209735,0,0,3.607164,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1353348,1.460314,2.885732,0,14.23244
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.443829,66.31831,37.41793,1.174991,1.174991,0,0,0,1.174991,293.094,2.206996,0,0,3.443829,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1353348,1.292491,2.755063,0,14.0691
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.097444,65.07874,39.31276,1.996559,1.996559,0,0,0,1.996559,155.1392,0.9958038,0,0,3.097444,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1353348,2.196214,2.477955,0,13.72272
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.58169,61.21181,40.30935,0.4038449,0.4038449,0,-1,0,0.4038449,639.2776,2.15659,0,0,2.58169,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1353348,0.4442294,2.065352,0,13.20696
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.890369,55.14541,40.46015,1.088906,1.088906,0,-1,0,1.088906,173.6026,0.7441518,0,0,1.890369,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1353348,1.197797,1.512295,0,12.51564
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.022391,48.23208,40.64373,1.370889,1.370889,0,-1,0,1.370889,74.5787,0,0,0,1.022391,1.443041,1.370889,0,0,0,10.62527,0,0.4206498,-0.4206498,13.55662,96.83284,0.1353348,1.507978,0.8179129,0,11.64767
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1221109,40.50998,39.64714,0.3467342,0.3467342,0,-1,0,0.3467342,35.21744,0,0,0,0.1221109,0.3649834,0.3467342,0,0,0.4673886,10.20462,0,0.2428724,-0.2428724,13.30061,95.0042,0.1353348,0.3814076,0.09768873,0,10.32674
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06337631,37.83871,37.39826,0,0,0,-1,0,0,0,0,0,0,0.06337631,0,0,0,0,0.7372469,9.961752,0.06337631,0,0.06337631,13.36074,95.43365,0.1353323,0,0.05070105,0,10.02513
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01089654,35.36821,35.29363,1.623172,1.623172,0,-1,0,1.623172,0.6713116,0,2.220446E-16,0,0.01089654,1.708602,1.623172,0,0,0.6738706,10.01879,0,1.697706,-1.697706,11.5712,82.65126,0.1353323,1.785489,0.008717234,0,10.02969
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,33.56271,33.56271,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.56021,8.321085,0,1.318093,-1.318093,10.18181,72.72705,0.1353323,1.377407,0,0,8.321085
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,32.02849,32.02849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024758,7.002992,0,0,0,10.18181,72.72705,0.1353323,0,0,0,7.002992
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,30.50083,30.50083,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.024758,7.002992,0,0.4136437,-0.4136437,9.745789,69.61263,0.1353323,0.4322577,0,0,7.002992
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,29.32066,29.32066,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.484362,6.589348,0,0.08284936,-0.08284936,9.658458,68.98885,0.1353323,0.08657758,0,0,6.589348
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,28.37652,28.37652,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.576417,6.506499,0,0.2370095,-0.2370095,9.408628,67.20435,0.1353323,0.2476749,0,0,6.506499
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,27.43894,27.43894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.839761,6.269489,0,0,0,9.408628,67.20435,0.1353323,0,0,0,6.269489
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,26.60627,26.60627,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.839761,6.269489,0,1.048001,-1.048001,8.303938,59.31372,0.1353323,1.095161,0,0,6.269489
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07063386,26.34966,25.89161,0.5189193,0.5189193,0,-1,0,0.5189193,13.61172,0,0,0,0.07063386,0.5462309,0.5189193,0,0,6.004206,5.221488,0,0.475597,-0.475597,7.802615,55.73285,0.1353323,0.5708113,0.05650708,0,5.292122
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1454301,26.05944,25.11794,0.224173,0.224173,0,-1,0,0.224173,64.87403,0,0,0,0.1454301,0.2359716,0.224173,0,0,6.532648,4.745892,0,0.09054153,-0.09054153,7.707175,55.05114,0.1353323,0.2465903,0.1163441,0,4.891322
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2664669,26.12244,24.39673,0.4030362,0.4030362,0,0,0,0.4030362,66.11489,0,0,0,0.2664669,0.4242486,0.4030362,0,0,6.633249,4.65535,0,0.1577817,-0.1577817,7.540859,53.86317,0.1353323,0.4433398,0.2131735,0,4.921817
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.334917,32.82361,23.82631,0.01635841,0.01635841,0,0,0,0.01635841,8160.433,0,0,0,1.334917,0.01721938,0.01635841,0,0,6.808562,4.497568,1.317698,0,1.317698,8.790936,62.79228,0.1352804,0.01799425,1.067934,0,5.832486
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.261559,39.11045,23.26901,2.731938,2.731938,0,0,0,2.731938,82.78221,0,4.440892E-16,0,2.261559,2.875725,2.731938,0,0,5.490864,5.683496,0,0.6141657,-0.6141657,8.143549,58.16809,0.1352804,3.005132,1.809247,0,7.945055
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.962278,46.59063,24.83601,1.947035,1.947035,0,0,0,1.947035,152.143,0,0,0,2.962278,2.049511,1.947035,0,0,6.173271,5.069331,0.9127672,0,0.9127672,9.009477,64.35327,0.1352445,2.141739,2.369823,0,8.031609
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.395751,54.85594,28.52732,0.5825025,0.5825025,0,-1,0,0.5825025,582.959,0,0,0,3.395751,0.6131606,0.5825025,0,0,5.260503,5.890821,2.78259,0,2.78259,11.64927,83.20893,0.135135,0.6407528,2.716601,0,9.286572
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.597013,61.50589,32.32354,0.9283856,0.9283856,0,0,0,0.9283856,387.4481,0.1418514,0,0,3.597013,0.977248,0.9283856,0,0,2.477913,8.395152,2.477913,0,2.477913,14.00003,100,0.1350376,1.021224,2.87761,0,11.99216
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.608532,65.28219,35.2215,0.1218247,0.1218247,0,0,0,0.1218247,2962.07,3.480296,0,0,3.608532,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1350376,0.1340071,2.886826,0,14.23381
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.445704,66.17304,37.2868,0.6592281,0.6592281,0,0,0,0.6592281,522.6876,2.75178,0,0,3.445704,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1350376,0.7251509,2.756563,0,14.07098
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.100035,64.92873,39.16852,0,0,0,0,0,0,0,3.100035,0,0,3.100035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350376,0,2.480028,0,13.72531
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.584697,61.07161,40.1651,0.4962619,0.4962619,0,-1,0,0.4962619,520.8331,2.062316,0,0,2.584697,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1350376,0.5458881,2.067757,0,13.20997
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.893479,55.04856,40.34869,0,0,0,-1,0,0,0,1.893479,0,0,1.893479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350376,0,1.514783,0,12.51875
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.02623,48.14481,40.53227,1.130778,1.130778,0,-1,0,1.130778,90.75436,0,0,0,1.02623,1.190292,1.130778,0,0,0,10.62527,0,0.1640622,-0.1640622,13.82709,98.76474,0.1350376,1.243856,0.8209841,0,11.6515
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1240021,40.41134,39.53568,2.332506,2.332506,0,-1,0,2.332506,5.316258,0,0,0,0.1240021,2.45527,2.332506,0,0,0.1822913,10.46121,0,2.331268,-2.331268,11.36972,81.21212,0.1350376,2.565757,0.09920164,0,10.58521
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06532412,37.72078,37.26713,2.862979,2.862979,0,-1,0,2.862979,2.281684,0,4.440892E-16,0,0.06532412,3.013662,2.862979,0,0,2.772589,8.129944,0,2.948338,-2.948338,8.261898,59.01344,0.1350376,3.149276,0.0522593,0,8.195269
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.012194,35.2459,35.1625,1.90128,1.90128,0,-1,0,1.90128,0.6413577,0,0,0,0.012194,2.001347,1.90128,0,0,6.04852,5.181606,0,1.989153,-1.989153,6.165147,44.03667,0.1350376,2.091408,0.009755204,0,5.1938
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,33.43158,33.43158,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.25869,3.192453,0,0.7080297,-0.7080297,5.418818,38.70576,0.1350376,0.7398911,0,0,3.192453
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,31.90392,31.90392,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.04539,2.484423,0,1.710975,-1.710975,3.615291,25.82346,0.1350376,1.787969,0,0,2.484423
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,30.3697,30.3697,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.94647,0.7734481,0,0.2589809,-0.2589809,3.342302,23.87354,0.1350376,0.270635,0,0,0.7734481
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,29.16986,29.16986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23423,0.5144672,0,0,0,3.342302,23.87354,0.1350376,0,0,0,0.5144672
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,28.23228,28.23228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23423,0.5144672,0,0,0,3.342302,23.87354,0.1350376,0,0,0,0.5144672
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,27.27503,27.27503,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.23423,0.5144672,0,0.2384559,-0.2384559,3.090947,22.07815,0.1350376,0.2491864,0,0,0.5144672
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,26.44236,26.44236,0.5165221,0.2622107,0,-1,0,0.2622107,0,0,0.2543114,0.3059636,0,0.2760113,0.2622107,0,0,11.49918,0.2760113,0,0.2760113,-0.2760113,2.800006,20,0.1350376,0.5681743,0,0,0.2760113
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02084359,25.84279,25.70803,0.3712134,0.01980141,0,-1,0,0.01980141,105.2632,0,0.351412,0.4043745,0.02084359,0.02084359,0.01980141,0,0,11.80586,0,0,0,0,2.800006,20,0.1350376,0.4083348,0.01667487,0,0.02084359
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07801955,25.43104,24.9278,0.3748624,0.07411857,0,-1,0,0.07411857,105.2632,0,0.3007438,0.3975249,0.07801955,0.07801955,0.07411857,0,0,11.80586,0,0,0,0,2.800006,20,0.1350376,0.4123486,0.06241564,0,0.07801955
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2565367,25.89197,24.23281,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,49.0174,0,0,0,0.2565367,0,0,3.505263,3.33,11.80586,0,3.586537,0,3.586537,6.202493,44.30343,0.1351417,0.5756944,0.2052294,5,0.2565367
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.33361,32.63405,23.65584,0,0,3.505263,0,1.121937,0,0,0,0,0,1.33361,0,0,3.505263,3.33,8.219323,3.227883,4.66361,0,4.66361,10.62678,75.90543,0.1351574,0,1.066888,5,4.561493
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.814824,43.33145,23.08543,2.313181,2.313181,3.017027,0,0.9886483,2.313181,121.6862,-1.110223E-16,0,0,2.814824,0,0,0.7038452,0.668653,3.555713,7.425132,3.483476,0,3.483476,13.9315,99.51051,0.1351762,2.5445,2.251859,5,10.23996
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.110016,47.64838,24.65243,1.347831,1.347831,0,0,0,1.347831,230.7423,1.619009,0,0,3.110016,1.418769,1.347831,0,0,0.07223675,10.56026,0.07223675,0,0.07223675,14.00003,100,0.1351734,1.482614,2.488013,0,13.67028
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.88988,50.07105,28.36341,0.5894645,0.5894645,0,-1,0,0.5894645,490.2551,2.269391,0,0,2.88988,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1351734,0.648411,2.311904,0,13.51515
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.188227,57.2879,32.15962,0,0,0,0,0,0,0,3.188227,0,0,3.188227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351734,0,2.550582,0,13.8135
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.610654,65.09645,35.05759,2.072778,2.072778,0,0,0,2.072778,174.1939,1.428782,0,0,3.610654,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1351734,2.280056,2.888523,0,14.23593
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.448051,66.00804,37.13601,0.8672066,0.8672066,0,0,0,0.8672066,397.6044,2.535202,0,0,3.448051,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1351734,0.9539273,2.758441,0,14.07333
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.288993,66.74139,39.05706,1.061007,1.061007,0,0,0,1.061007,309.9878,2.172143,0,0,3.288993,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1351734,1.167108,2.631194,0,13.91427
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.682431,61.87133,40.05365,0.1335267,0.1335267,0,-1,0,0.1335267,2008.909,2.541876,0,0,2.682431,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1351734,0.1468794,2.145945,0,13.3077
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.309192,58.6007,40.23723,2.284396,2.284396,0,-1,0,2.284396,101.0854,0,0,0,2.309192,2.404628,2.284396,0,0,0,10.62527,0,0.09543543,-0.09543543,13.89943,99.28145,0.1351734,2.512836,1.847354,0,12.93447
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.030244,48.05886,40.42081,0,0,0,-1,0,0,0,0.9242044,0,0,1.030244,0,0,0,0,0.1060394,10.52984,0.1060394,0,0.1060394,14.00003,100,0.1351693,0,0.824195,0,11.56008
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1136543,40.26542,39.46356,1.00725,1.00725,0,-1,0,1.00725,11.28362,0,0,0,0.1136543,1.060263,1.00725,0,0,0,10.62527,0,0.9466088,-0.9466088,13.00221,92.87277,0.1351693,1.107975,0.09092342,0,10.73893
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06267111,37.59055,37.15567,0.4451059,0.4451059,0,-1,0,0.4451059,14.08005,0,0,0,0.06267111,0.4685325,0.4451059,0,0,1.051788,9.678665,0,0.4058614,-0.4058614,12.5744,89.81696,0.1351693,0.4896165,0.05013689,0,9.741337
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.0126256,35.12422,35.03792,1.203954,1.203954,0,-1,0,1.203954,1.048678,0,2.220446E-16,0,0.0126256,1.267321,1.203954,0,0,1.502745,9.272804,0,1.254695,-1.254695,11.25183,80.37009,0.1351693,1.32435,0.01010048,0,9.28543
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,33.30045,33.30045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89685,8.018109,0,0,0,11.25183,80.37009,0.1351693,0,0,0,8.018109
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,31.75312,31.75312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.89685,8.018109,0,0,0,11.25183,80.37009,0.1351693,0,0,0,8.018109
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,30.22545,30.22545,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.89685,8.018109,0,0.3532991,-0.3532991,10.87943,77.71002,0.1351693,0.3691976,0,0,8.018109
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,29.02562,29.02562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.289405,7.66481,0,0,0,10.87943,77.71002,0.1351693,0,0,0,7.66481
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,28.08148,28.08148,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.289405,7.66481,0,0.1053286,-0.1053286,10.7684,76.91698,0.1351693,0.1100684,0,0,7.66481
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,27.12423,27.12423,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.406436,7.559481,0,0.5512775,-0.5512775,10.1873,72.76629,0.1351693,0.576085,0,0,7.559481
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,26.27844,26.27844,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.018967,7.008204,0,0.5268865,-0.5268865,9.631914,68.79925,0.1351693,0.5505964,0,0,7.008204
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02326054,25.7075,25.55723,0.3403659,0.3403659,0,-1,0,0.3403659,6.833982,0,5.551115E-17,0,0.02326054,0.3582799,0.3403659,0,0,4.604396,6.481318,0,0.3350194,-0.3350194,9.278772,66.27682,0.1351693,0.3744025,0.01860844,0,6.504578
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07861397,25.27048,24.76389,0.3489996,0.3489996,0,-1,0,0.3489996,22.52552,0,5.551115E-17,0,0.07861397,0.367368,0.3489996,0,0,4.97664,6.146298,0,0.288754,-0.288754,8.974399,64.10272,0.1351693,0.3838996,0.06289117,0,6.224912
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2721466,25.82173,24.06235,0,0,0,0,0,0,0,0,0,0,0.2721466,0,0,0,0,5.297478,5.857544,0.2721466,0,0.2721466,9.23258,65.94687,0.1351586,0,0.2177173,0,6.129691
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.270179,32.01104,23.49193,0.1636834,0.1636834,0,0,0,0.1636834,775.9971,0,0,0,1.270179,0.1722983,0.1636834,0,0,5.025331,6.102476,1.09788,0,1.09788,10.27412,73.38643,0.1351156,0.1800518,1.016143,0,7.372654
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.80476,43.08312,22.94118,2.569594,2.569594,0,0,0,2.569594,109.1519,0,0,0,2.80476,2.704836,2.569594,0,0,3.927451,7.090568,0.0999241,0,0.0999241,10.36892,74.06355,0.1351117,2.826554,2.243808,0,9.895329
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.125344,47.61205,24.50819,0.7557993,0.7557993,0,0,0,0.7557993,413.5151,0,0,0,3.125344,0.7955782,0.7557993,0,0,3.827527,7.1805,2.329766,0,2.329766,12.57913,89.85072,0.1350206,0.8313792,2.500275,0,10.30584
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.397105,54.46283,28.19294,1.533627,1.533627,0,-1,0,1.533627,221.5078,0.2849986,0,0,3.397105,1.614345,1.533627,0,0,1.497761,9.277289,1.497761,0,1.497761,14.00003,100,0.1349621,1.68699,2.717684,0,12.67439
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.599881,61.12421,31.99571,0.5441373,0.5441373,0,0,0,0.5441373,661.5757,3.027104,0,0,3.599881,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,0.598551,2.879905,0,14.22515
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.612469,64.92419,34.9068,0.7449304,0.7449304,0,0,0,0.7449304,484.9405,2.828332,0,0,3.612469,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,0.8194235,2.889975,0,14.23774
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.108449,73.24772,36.99176,2.563764,2.563764,0,0,0,2.563764,160.2507,1.40975,0,0,4.108449,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,2.820141,3.28676,0,14.73372
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.958886,63.19582,38.90626,0,0,0,0,0,0,0,2.958886,0,0,2.958886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,0,2.367109,0,13.58416
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.780519,62.68641,39.94218,1.472788,1.472788,0,-1,0,1.472788,188.7929,1.230216,0,0,2.780519,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,1.620067,2.224415,0,13.40579
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.286242,58.26513,40.12577,0.1931561,0.1931561,0,-1,0,0.1931561,1183.624,2.082919,0,0,2.286242,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,0.2124717,1.828993,0,12.91152
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.180841,49.12473,40.30935,0.4858775,0.4858775,0,-1,0,0.4858775,243.0326,0.6693908,0,0,1.180841,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1349621,0.5344652,0.9446726,0,11.80612
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1444925,40.33262,39.31276,0.2605027,0.2605027,0,-1,0,0.2605027,55.4668,0,0,0,0.1444925,0.2742134,0.2605027,0,0,0,10.62527,0,0.1297209,-0.1297209,13.86329,99.0233,0.1349621,0.286553,0.115594,0,10.76977
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2213188,38.58947,37.04421,1.842208,1.842208,0,-1,0,1.842208,12.01378,0,2.220446E-16,0,0.2213188,1.939166,1.842208,0,0,0.1441343,10.49555,0,1.717847,-1.717847,12.05252,86.08926,0.1349621,2.026428,0.177055,0,10.71687
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04786484,35.23416,34.9068,2.482979,2.482979,0,-1,0,2.482979,1.927719,0,4.440892E-16,0,0.04786484,2.613662,2.482979,0,0,2.052853,8.777706,0,2.565797,-2.565797,9.347933,66.77081,0.1349621,2.731277,0.03829188,0,8.825571
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,33.17588,33.17588,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.903738,6.211909,0,0.2135699,-0.2135699,9.12281,65.1628,0.1349621,0.2231805,0,0,6.211909
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,31.62199,31.62199,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.141038,5.99834,0,0.277131,-0.277131,8.830688,63.07622,0.1349621,0.2896019,0,0,5.99834
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,30.09432,30.09432,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.448962,5.721209,0,0.4295012,-0.4295012,8.377954,59.84241,0.1349621,0.4488288,0,0,5.721209
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926186,5.291707,0,0,0,8.377954,59.84241,0.1349621,0,0,0,5.291707
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,27.95691,27.95691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.926186,5.291707,0,0,0,8.377954,59.84241,0.1349621,0,0,0,5.291707
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,26.99966,26.99966,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.926186,5.291707,0,0.2890246,-0.2890246,8.073297,57.66629,0.1349621,0.3020307,0,0,5.291707
