Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,26.16698,26.16698,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.247324,5.002683,0,0.07326019,-0.07326019,7.996073,57.11469,0.1349621,0.0765569,0,0,5.002683
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05622622,25.78952,25.4261,0.1800282,0.1800282,0,-1,0,0.1800282,31.23189,0,5.551115E-17,0,0.05622622,0.1895034,0.1800282,0,0,6.328724,4.929422,0,0.1332772,-0.1332772,7.855587,56.11122,0.1349621,0.1980311,0.04498098,0,4.985649
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.168228,25.71968,24.63276,0.2308711,0.2308711,0,-1,0,0.2308711,72.86664,0,2.775558E-17,0,0.168228,0.2430222,0.2308711,0,0,6.47681,4.796145,0,0.0747942,-0.0747942,7.776747,55.54808,0.1349621,0.2539582,0.1345824,0,4.964373
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.206415,25.28111,23.95089,0,0,0,0,0,0,0,0,0,0,0.206415,0,0,0,0,6.559915,4.721351,0.206415,0,0.206415,7.972569,56.94681,0.1349541,0,0.165132,0,4.927766
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.7048772,27.97592,23.3608,0.1174574,0.1174574,0,0,0,0.1174574,600.1133,0,0,0,0.7048772,0.1236393,0.1174574,0,0,6.353499,4.907125,0.5812379,0,0.5812379,8.52398,60.88545,0.1349314,0.1292031,0.5639018,0,5.612002
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.428687,32.41568,22.81006,0,0,0,0,0,0,0,0,0,0,1.428687,0,0,0,0,5.772262,5.430239,1.428687,0,1.428687,9.879352,70.56666,0.1348756,0,1.14295,0,6.858926
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6401547,28.58353,24.37706,0.2855293,0.2855293,0,0,0,0.2855293,224.1993,0,0,0,0.6401547,0.3005572,0.2855293,0,0,4.343574,6.716057,0.3395975,0,0.3395975,10.20152,72.86787,0.1348624,0.3140822,0.5121238,0,7.356212
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.353857,37.43409,28.0487,1.340464,1.340464,0,-1,0,1.340464,100.9991,0,0,0,1.353857,1.411014,1.340464,0,0,4.003977,7.021695,0,0.05715762,-0.05715762,10.14127,72.43752,0.1348624,1.47451,1.083085,0,8.375552
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.229484,40.53378,31.84491,1.885516,1.885516,0,0,0,1.885516,65.20676,0,2.220446E-16,0,1.229484,1.984754,1.885516,0,0,4.067485,6.964538,0,0.7552697,-0.7552697,9.345149,66.75093,0.1348624,2.074068,0.9835871,0,8.194021
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1750268,35.94518,34.74288,2.454403,2.454403,0,0,0,2.454403,7.131136,0,0,0,0.1750268,2.583582,2.454403,0,0,4.906674,6.209268,0,2.408555,-2.408555,6.806309,48.61639,0.1348624,2.699843,0.1400214,0,6.384295
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.695155,49.5293,36.84096,2.94982,2.94982,0,0,0,2.94982,57.4664,0,0,0,1.695155,3.105074,2.94982,0,0,7.582846,3.800713,0,1.409918,-1.409918,5.320124,38.00081,0.1348624,3.244802,1.356124,0,5.495868
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7665225,44.30969,38.76202,1.496041,1.496041,0,0,0,1.496041,51.23672,0,2.220446E-16,0,0.7665225,1.57478,1.496041,0,0,9.149422,2.390795,0,0.8082576,-0.8082576,4.468146,31.91526,0.1348624,1.645645,0.6132179,0,3.157317
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7216231,45.03843,39.79139,1.490286,1.490286,0,-1,0,1.490286,48.42178,0,0,0,0.7216231,1.568722,1.490286,0,0,10.04749,1.582537,0,0.8470992,-0.8470992,3.575225,25.53727,0.1348624,1.639315,0.5772985,0,2.30416
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.2011142,41.40403,39.97497,2.377309,0.8897243,0,-1,0,0.8897243,22.6041,0,1.487585,1.878162,0.2011142,0.9365519,0.8897243,0,0,10.98871,0.7354378,0,0.7354378,-0.7354378,2.800006,20,0.1348624,2.61504,0.1608913,0,0.9365519
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2602628,42.05483,40.19789,0,0,0,-1,0,0,0,0,0,0,0.2602628,0,0,0,0,11.80586,0,0.2602628,0,0.2602628,3.046913,21.76362,0.1348522,0,0.2082103,0,0.2602628
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09392768,39.86232,39.2013,0.4317865,0.311756,0,-1,0,0.311756,30.12859,0,0.1200305,0.2345942,0.09392768,0.3281642,0.311756,0,0,11.5456,0.2342366,0,0.2342366,-0.2342366,2.800006,20,0.1348522,0.4749652,0.07514215,0,0.3281642
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2044197,38.34474,36.91964,1.245495,0.1941987,0,-1,0,0.1941987,105.2632,0,1.051296,1.331205,0.2044197,0.2044197,0.1941987,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,1.370045,0.1635357,0,0.2044197
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05460957,35.14897,34.77567,0.9856092,0.05187909,0,-1,0,0.05187909,105.2632,0,0.9337301,1.073794,0.05460957,0.05460957,0.05187909,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,1.08417,0.04368766,0,0.05460957
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,31.51708,31.51708,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,29.98286,29.98286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,28.78303,28.78303,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,27.84545,27.84545,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,26.8882,26.8882,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.0262567,25.47092,25.30153,0.03892731,0.02494387,0,-1,0,0.02494387,105.2632,0,0.01398345,0.03783127,0.0262567,0.0262567,0.02494387,0,0,11.80586,0,0,0,0,2.800006,20,0.1348522,0.04282004,0.02100536,0,0.0262567
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2827761,26.34188,24.50819,0,0,0,-1,0,0,0,0,0,0,0.2827761,0,0,0,0,11.80586,0,0.2827761,0,0.2827761,3.068271,21.91617,0.1348412,0,0.2262209,0,0.2827761
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3693645,26.21978,23.82631,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.73971,4.440892E-16,0,0,0.3693645,0,0,3.505263,3.33,11.52308,0.2544985,3.699364,0,3.699364,6.577796,46.98416,0.1349639,0.8692844,0.2954916,5,0.623863
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.214928,31.37325,23.2559,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,432.211,4.440892E-16,0,0,1.214928,0,0,3.505263,3.33,7.82372,3.583927,4.544928,0,4.544928,10.88949,77.78194,0.1350089,0.3092057,0.9719424,5,4.798855
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.449372,32.42412,22.67893,2.086101,2.086101,3.824049,0,1.208965,2.086101,69.47758,0,0,0,1.449372,0,0,1.737948,1.651051,3.278791,7.674362,3.100423,0,3.100423,13.83081,98.79132,0.1351132,2.294711,1.159498,5,9.123734
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.410897,33.81244,24.24593,0,0,0,0,0,0,0,1.232529,0,0,1.410897,0,0,0,0,0.1783684,10.46474,0.1783684,0,0.1783684,14.00003,100,0.1351063,0,1.128718,0,11.87564
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.420477,45.55593,27.8979,1.251353,1.251353,0,-1,0,1.251353,193.4288,1.103263,0,0,2.420477,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,1.376488,1.936381,0,13.04575
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.548048,60.18482,31.66133,0,0,0,0,0,0,0,3.548048,0,0,3.548048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,0,2.838438,0,14.17332
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.367045,61.97894,34.57241,0,0,0,0,0,0,0,3.367045,0,0,3.367045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,0,2.693636,0,13.99232
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.306355,63.96598,36.67705,0,0,0,0,0,0,0,3.306355,0,0,3.306355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,0,2.645084,0,13.93163
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.282382,66.1174,38.61122,0.2326858,0.2326858,0,0,0,0.2326858,1410.65,3.037449,0,0,3.282382,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,0.2559544,2.625905,0,13.90766
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.596924,60.58154,39.64714,2.036757,2.036757,0,-1,0,2.036757,127.5029,0.4529697,0,0,2.596924,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,2.240432,2.077539,0,13.2222
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.907769,54.64043,39.87006,0.9037534,0.9037534,0,-1,0,0.9037534,211.094,0.9564501,0,0,1.907769,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1351063,0.9941288,1.526216,0,12.53304
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9629751,47.15121,40.05365,1.126632,1.126632,0,-1,0,1.126632,85.47382,0,0,0,0.9629751,1.185928,1.126632,0,0,0,10.62527,0,0.2229529,-0.2229529,13.76501,98.32134,0.1351063,1.239295,0.7703801,0,11.58825
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1282299,39.99959,39.09639,2.347072,2.347072,0,-1,0,2.347072,5.4634,0,4.440892E-16,0,0.1282299,2.470602,2.347072,0,0,0.2477254,10.40232,0,2.342372,-2.342372,11.29594,80.68511,0.1351063,2.581779,0.102584,0,10.53055
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06720036,37.25385,36.78851,3.75974,3.33,0,-1,0,3.33,2.018029,0,0.4297401,0.8057141,0.06720036,3.505263,3.33,0,0,2.850361,8.059949,0,3.438063,-3.438063,7.671902,54.79919,0.1351063,4.135714,0.05376028,0,8.12715
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01791406,34.77327,34.65109,0.9084594,0.9084594,0,-1,0,0.9084594,1.971917,0,2.220446E-16,0,0.01791406,0.956273,0.9084594,0,0,6.670431,4.621886,0,0.9383589,-0.9383589,6.682785,47.73408,0.1351063,0.9993052,0.01433125,0,4.639801
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,32.90051,32.90051,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.713052,3.683527,0,1.170239,-1.170239,5.449244,38.9231,0.1351063,1.2229,0,0,3.683527
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,31.36629,31.36629,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.013317,2.513289,0,1.003819,-1.003819,4.391127,31.36513,0.1351063,1.04899,0,0,2.513289
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,29.85173,29.85173,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.12867,1.50947,0,0.1914624,-0.1914624,4.189308,29.92357,0.1351063,0.2000782,0,0,1.50947
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,28.65845,28.65845,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.34141,1.318008,0,0.4362402,-0.4362402,3.72947,26.63902,0.1351063,0.455871,0,0,1.318008
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,27.71432,27.71432,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.82612,0.8817676,0,0.7482575,-0.7482575,2.940737,21.00523,0.1351063,0.7819291,0,0,0.8817676
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,26.7374,26.7374,0.3437784,0.1268346,0,-1,0,0.1268346,0,0,0.2169438,0.2513216,0,0.1335101,0.1268346,0,0,11.65752,0.1335101,0,0.1335101,-0.1335101,2.800006,20,0.1351063,0.3781562,0,0,0.1335101
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,25.91128,25.91128,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351063,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.0298247,25.36269,25.17039,0.1831568,0.02833346,0,-1,0,0.02833346,105.2632,0,0.1548233,0.1958058,0.0298247,0.0298247,0.02833346,0,0,11.80586,0,0,0,0,2.800006,20,0.1351063,0.2014725,0.02385976,0,0.0298247
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2901931,26.25792,24.37706,0,0,0,-1,0,0,0,0,0,0,0.2901931,0,0,0,0,11.80586,0,0.2901931,0,0.2901931,3.075307,21.96643,0.135095,0,0.2321545,0,0.2901931
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5145878,27.04595,23.69518,0.08830891,0.08830891,0,0,0,0.08830891,582.7134,0,0,0,0.5145878,0.09295674,0.08830891,0,0,11.51567,0.2611738,0.4216311,0,0.4216311,3.475301,24.82353,0.1350786,0.0971398,0.4116703,0,0.7757616
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6143444,27.12701,23.12477,0.09765513,0.09765513,0,0,0,0.09765513,629.0958,0,0,0,0.6143444,0.1027949,0.09765513,0,0,11.09404,0.6406417,0.5115495,0,0.5115495,3.9606,28.28994,0.1350587,0.1074206,0.4914755,0,1.254986
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.031688,29.36516,22.55435,0,0,0,0,0,0,0,0,0,0,1.031688,0,0,0,0,10.58249,1.101036,1.031688,0,1.031688,4.939345,35.28096,0.1350186,0,0.8253503,0,2.132724
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8407552,29.66185,24.10169,1.315078,1.315078,0,0,0,1.315078,63.93197,0,0,0,0.8407552,1.384292,1.315078,0,0,9.550798,2.029555,0,0.5435373,-0.5435373,4.366406,31.18855,0.1350186,1.446586,0.6726041,0,2.870311
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7727835,32.9667,27.75365,1.289874,1.289874,0,-1,0,1.289874,59.91153,0,0,0,0.7727835,1.357762,1.289874,0,0,10.15473,1.486018,0,0.584979,-0.584979,3.749784,26.78412,0.1350186,1.418862,0.6182268,0,2.258801
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1738388,32.68779,31.51708,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.67814,0,0,0,0.1738388,0,0,3.505263,3.33,10.80471,0.9010391,3.503839,0,3.503839,7.073818,50.52717,0.1351605,1.023778,0.1390711,5,1.074878
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.379627,44.39919,34.4085,0,0,3.505263,0,1.121937,0,0,0,0,0,1.379627,0,0,3.505263,3.33,7.300867,4.054494,4.709627,0,4.709627,11.54176,82.44099,0.1351741,0,1.103702,5,5.434121
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.7051595,41.54801,36.53281,1.448695,1.448695,0,0,0,1.448695,48.67549,0,0,0,0.7051595,1.524943,1.448695,0,0,2.59124,8.293159,0,0.8197829,-0.8197829,10.67764,76.26867,0.1351741,1.593565,0.5641276,0,8.998318
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.5039289,42.06261,38.46697,1.960675,1.960675,0,0,0,1.960675,25.70181,0,2.220446E-16,0,0.5039289,2.063868,1.960675,0,0,3.50211,7.473376,0,1.559939,-1.559939,9.033315,64.52354,0.1351741,2.156742,0.4031431,0,7.977304
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.438145,50.3165,39.49634,0,0,0,-1,0,0,0,0,0,0,1.438145,0,0,0,0,5.235375,5.913436,1.438145,0,1.438145,10.39766,74.26884,0.1351183,0,1.150516,0,7.351581
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.235387,48.93018,39.71926,2.604872,2.604872,0,-1,0,2.604872,47.42603,0,4.440892E-16,0,1.235387,2.741971,2.604872,0,0,3.797231,7.207767,0,1.506583,-1.506583,8.809581,62.92545,0.1351183,2.865359,0.98831,0,8.443154
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6799104,44.88096,39.94218,2.140852,2.140852,0,-1,0,2.140852,31.75887,0,4.440892E-16,0,0.6799104,2.253529,2.140852,0,0,5.471212,5.701183,0,1.573618,-1.573618,7.150841,51.07734,0.1351183,2.354937,0.5439283,0,6.381094
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2690715,40.85093,38.9456,1.191812,1.191812,0,-1,0,1.191812,22.57668,0,0,0,0.2690715,1.254539,1.191812,0,0,7.219676,4.127565,0,0.9854672,-0.9854672,6.112068,43.65754,0.1351183,1.310993,0.2152572,0,4.396636
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1243089,37.49981,36.63771,2.232551,2.232551,0,-1,0,2.232551,5.568019,0,4.440892E-16,0,0.1243089,2.350054,2.232551,0,0,8.31464,3.142098,0,2.225745,-2.225745,3.765927,26.89942,0.1351183,2.455806,0.09944709,0,3.266407
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05241922,34.85799,34.50029,0,0,0,-1,0,0,0,0,0,0,0.05241922,0,0,0,0,10.78769,0.9163532,0.05241922,0,0.05241922,3.815656,27.25463,0.1351163,0,0.04193537,0,0.9687725
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,32.76937,32.76937,1.175855,0.915354,0,-1,0,0.915354,0,0,0.2605013,0.3780869,0,0.9635305,0.915354,0,0,10.73527,0.9635305,0,0.9635305,-0.9635305,2.800006,20,0.1351163,1.293441,0,0,0.9635305
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,31.23516,31.23516,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,29.74683,29.74683,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,28.52732,28.52732,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,27.58319,27.58319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,26.60627,26.60627,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,25.78015,25.78015,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07330915,25.49919,25.02615,0.3292833,0.06964369,0,-1,0,0.06964369,105.2632,0,0.2596396,0.3482829,0.07330915,0.07330915,0.06964369,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0.3622116,0.05864732,0,0.07330915
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2043515,25.55183,24.23281,0.3199125,0.194134,0,-1,0,0.194134,105.2632,0,0.1257786,0.313077,0.2043515,0.2043515,0.194134,0,0,11.80586,0,0,0,0,2.800006,20,0.1351163,0.3519038,0.1634812,0,0.2043515
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2115589,24.91137,23.55094,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,229.4208,0,0,0,0.2115589,0,0,3.505263,3.33,11.80586,0,3.541559,0,3.541559,6.159823,43.99865,0.1351833,0.1014358,0.1692471,5,0.2115589
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3562799,25.26983,22.97397,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.90429,0,0,0,0.3562799,0,0,3.505263,3.33,8.264301,3.187403,3.68628,0,3.68628,9.656936,68.97797,0.1352743,0.4784949,0.2850239,5,3.543683
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.935436,28.54907,22.40355,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4531.582,0,0,0,0.935436,0,0,3.505263,3.33,4.578022,6.505055,4.265436,0,4.265436,13.70348,97.88183,0.1353067,0.02270685,0.7483488,5,7.440491
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.212774,32.08879,23.95089,0.6992715,0.6992715,0,0,0,0.6992715,173.4339,0.1641134,0,0,1.212774,0.7360753,0.6992715,0,0,0.3125854,10.34395,0.3125854,0,0.3125854,14.00003,100,0.1352946,0.7691987,0.9702193,0,11.55672
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.7059716,32.32718,27.58319,1.158079,1.158079,0,-1,0,1.158079,60.96055,0,0,0,0.7059716,1.219031,1.158079,0,0,0,10.62527,0,0.5130593,-0.5130593,13.45922,96.13706,0.1352946,1.273887,0.5647773,0,11.33125
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.131737,39.26183,31.32695,0.08649804,0.08649804,0,0,0,0.08649804,1308.396,0.4706204,0,0,1.131737,0.09105057,0.08649804,0,0,0.5700659,10.11222,0.5700659,0,0.5700659,14.00003,100,0.1352726,0.09514784,0.9053895,0,11.24395
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.737522,47.02044,34.22492,0.8541446,0.8541446,0,0,0,0.8541446,203.4224,0.8384221,0,0,1.737522,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1352726,0.939559,1.390017,0,12.3628
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.443122,55.34778,36.34267,1.786825,1.786825,0,0,0,1.786825,136.7298,0.562253,0,0,2.443122,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1352726,1.965508,1.954497,0,13.0684
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.866127,52.52974,38.28339,1.723881,1.723881,0,0,0,1.723881,108.2515,0.05151536,0,0,1.866127,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1352726,1.896269,1.492902,0,12.4914
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.281636,48.90637,39.3521,1.293897,1.293897,0,-1,0,1.293897,99.05245,0,2.220446E-16,0,1.281636,1.361996,1.293897,0,0,0,10.62527,0,0.08036008,-0.08036008,13.91532,99.39495,0.1352726,1.423286,1.025309,0,11.90691
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.425422,50.29816,39.57502,0.7478033,0.7478033,0,-1,0,0.7478033,190.6145,0.5489714,0,0,1.425422,0.7871614,0.7478033,0,0,0.08928899,10.54491,0.08928899,0,0.08928899,14.00003,100,0.1352691,0.8225837,1.140337,0,11.97034
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5414214,43.661,39.7586,0,0,0,-1,0,0,0,0.5414214,0,0,0.5414214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352691,0,0.4331371,0,11.1667
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4417712,41.98473,38.83414,0,0,0,-1,0,0,0,0.4417712,0,0,0.4417712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352691,0,0.353417,0,11.06705
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2052296,37.94031,36.51313,2.42841,2.42841,0,-1,0,2.42841,8.451195,0,4.440892E-16,0,0.2052296,2.556221,2.42841,0,0,0,10.62527,0,2.350991,-2.350991,11.52187,82.29887,0.1352691,2.671251,0.1641837,0,10.8305
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.05011672,34.6977,34.35605,1.279542,1.279542,0,-1,0,1.279542,3.91677,0,0,0,0.05011672,1.346887,1.279542,0,0,2.612212,8.274283,0,1.29677,-1.29677,10.15495,72.53522,0.1352691,1.407496,0.04009337,0,8.3244
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,32.61858,32.61858,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.053068,6.977513,0,2.195454,-2.195454,7.840739,56.00517,0.1352691,2.294249,0,0,6.977513
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,31.09091,31.09091,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.492461,4.78206,0,1.33444,-1.33444,6.434115,45.95788,0.1352691,1.39449,0,0,4.78206
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,29.59603,29.59603,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.975172,3.447619,0,0.3043128,-0.3043128,6.113342,43.66664,0.1352691,0.3180069,0,0,3.447619
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,28.37652,28.37652,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.313297,3.143307,0,0.1168454,-0.1168454,5.990176,42.78688,0.1352691,0.1221035,0,0,3.143307
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,27.43894,27.43894,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.443126,3.026461,0,0.7589774,-0.7589774,5.190144,37.07238,0.1352691,0.7931314,0,0,3.026461
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,26.46202,26.46202,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.286434,2.267484,0,0.3350717,-0.3350717,4.836947,34.54955,0.1352691,0.3501499,0,0,2.267484
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,25.61624,25.61624,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.658735,1.932412,0,0.330968,-0.330968,4.488076,32.05762,0.1352691,0.3458615,0,0,1.932412
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.0324911,25.0845,24.87535,0.4264903,0.4264903,0,-1,0,0.4264903,7.618249,0,0,0,0.0324911,0.4489372,0.4264903,0,0,10.02648,1.601444,0,0.4164461,-0.4164461,4.049103,28.92211,0.1352691,0.4691393,0.02599288,0,1.633935
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08610146,24.61506,24.06235,0.7578354,0.7578354,0,-1,0,0.7578354,11.3615,0,1.110223E-16,0,0.08610146,0.7977214,0.7578354,0,0,10.4892,1.184998,0,0.71162,-0.71162,3.29899,23.56417,0.1352691,0.8336189,0.06888118,0,1.2711
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2451492,24.97718,23.40014,0.4393817,0.4393817,0,0,0,0.4393817,55.79413,0,5.551115E-17,0,0.2451492,0.4625071,0.4393817,0,0,11.27988,0.4733781,0,0.2173579,-0.2173579,3.069875,21.92763,0.1352691,0.4833199,0.1961194,0,0.7185274
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.319526,31.64043,22.81006,0,0,0,0,0,0,0,0,0,0,1.319526,0,0,0,0,11.52139,0.2560202,1.319526,0,1.319526,4.321687,30.86913,0.1352181,0,1.055621,0,1.575547
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.249845,37.87925,22.23964,2.155354,2.155354,4.871416,0,1.494897,2.155354,104.384,0,0,0,2.249845,0,0,2.716062,2.580259,10.20187,1.443594,4.830104,0,4.830104,8.903926,63.59934,0.1353453,2.370889,1.799876,5,3.693439
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.956431,45.32278,23.78697,2.659402,2.659402,4.953969,0,1.517433,2.659402,111.169,0,0,0,2.956431,0,0,2.294566,2.179838,5.371763,5.790688,5.136268,0,5.136268,13.77662,98.40421,0.1354674,2.925343,2.365144,5,8.747118
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.397717,53.53107,27.41927,1.751894,1.751894,0,-1,0,1.751894,193.9453,1.318123,0,0,3.397717,1.844099,1.751894,0,0,0.2354949,10.41333,0.2354949,0,0.2354949,14.00003,100,0.1354583,1.927083,2.718173,0,13.81105
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.607114,60.13095,31.14336,1.141818,1.141818,0,0,0,1.141818,315.9096,2.4052,0,0,3.607114,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,1.256,2.885691,0,14.23239
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.773766,65.53477,34.04134,1.659239,1.659239,0,0,0,1.659239,227.4395,2.027199,0,0,3.773766,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,1.825163,3.019013,0,14.39904
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.593595,66.31573,36.15908,2.192855,2.192855,0,0,0,2.192855,163.8774,1.285326,0,0,3.593595,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,2.41214,2.874876,0,14.21887
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.662107,69.55461,38.09981,0.4641792,0.4641792,0,0,0,0.4641792,788.9427,3.173498,0,0,3.662107,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,0.5105971,2.929686,0,14.28738
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.427575,58.45409,39.16852,1.72954,1.72954,0,-1,0,1.72954,140.3596,0.6070071,0,0,2.427575,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,1.902494,1.94206,0,13.05285
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.257307,57.16069,39.38488,0,0,0,-1,0,0,0,2.257307,0,0,2.257307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,0,1.805846,0,12.88258
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.095584,47.71206,39.6078,0.6457512,0.6457512,0,-1,0,0.6457512,169.6603,0.4158457,0,0,1.095584,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1354583,0.7103264,0.876467,0,11.72086
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.136576,39.64978,38.68989,1.627869,1.627869,0,-1,0,1.627869,8.389861,0,0,0,0.136576,1.713547,1.627869,0,0,0,10.62527,0,1.57697,-1.57697,12.33776,88.12665,0.1354583,1.790656,0.1092608,0,10.76185
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07820722,36.90273,36.36234,1.955706,1.955706,0,-1,0,1.955706,3.998926,0,2.220446E-16,0,0.07820722,2.058638,1.955706,0,0,1.752189,9.048304,0,1.98043,-1.98043,10.2502,73.21555,0.1354583,2.151276,0.06256578,0,9.126511
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02266975,34.35947,34.20525,2.002398,2.002398,0,-1,0,2.002398,1.13213,0,0,0,0.02266975,2.107787,2.002398,0,0,3.952668,7.067873,0,2.085117,-2.085117,8.052292,57.51625,0.1354583,2.202637,0.0181358,0,7.090543
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,32.47433,32.47433,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.269464,4.982756,0,1.375522,-1.375522,6.602364,47.15965,0.1354583,1.437421,0,0,4.982756
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,30.95978,30.95978,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.797822,3.607234,0,2.099596,-2.099596,4.389195,31.35133,0.1354583,2.194078,0,0,3.607234
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,29.45179,29.45179,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.13071,1.507638,0,0.6612319,-0.6612319,3.692196,26.37277,0.1354583,0.6909873,0,0,1.507638
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,28.23228,28.23228,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86541,0.846406,0,0.494172,-0.494172,3.171293,22.65205,0.1354583,0.5164097,0,0,0.846406
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,27.2947,27.2947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41449,0.352234,0,0,0,3.171293,22.65205,0.1354583,0,0,0,0.352234
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,26.31123,26.31123,0.7935135,0.3346223,0,-1,0,0.3346223,0,0,0.4588912,0.5382425,0,0.352234,0.3346223,0,0,11.41449,0.352234,0,0.352234,-0.352234,2.800006,20,0.1354583,0.8728648,0,0,0.352234
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,25.46544,25.46544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354583,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03207105,24.91768,24.71144,0.3883933,0.0304675,0,-1,0,0.0304675,105.2632,0,0.3579258,0.4211392,0.03207105,0.03207105,0.0304675,0,0,11.80586,0,0,0,0,2.800006,20,0.1354583,0.4272327,0.02565684,0,0.03207105
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0878177,24.4814,23.9181,0.5252429,0.08342682,0,-1,0,0.08342682,105.2632,0,0.4418161,0.5610819,0.0878177,0.0878177,0.08342682,0,0,11.80586,0,0,0,0,2.800006,20,0.1354583,0.5777673,0.07025416,0,0.0878177
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2381824,24.76656,23.23623,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,102.0924,0,0,0,0.2381824,0,0,3.505263,3.33,11.80586,0,3.568182,0,3.568182,6.185081,44.17906,0.1355356,0.2566308,0.1905459,5,0.2381824
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.316405,31.46607,22.66581,0,0,3.505263,0,1.121937,0,0,0,0,0,1.316405,0,0,3.505263,3.33,8.237678,3.211364,4.646405,0,4.646405,10.59305,75.66447,0.1355511,0,1.053124,5,4.527769
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.247653,37.68098,22.07573,2.053197,2.053197,3.329636,0,1.073991,2.053197,109.4709,0,0,0,2.247653,0,0,1.276439,1.212617,3.591273,7.393128,3.46027,0,3.46027,13.87575,99.11228,0.1355971,2.258516,1.798122,5,9.640781
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.955317,45.12333,23.62306,3.682478,3.682478,1.25,0,0.50625,3.682478,80.25348,0.2638106,0,0,2.955317,2.560503,2.432478,0,0,0.131003,10.50737,0.131003,0,0.131003,14.00003,100,0.135592,4.050726,2.364254,5,13.46269
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.398201,53.31343,27.23569,0.8064089,0.8064089,0,-1,0,0.8064089,421.3993,2.54935,0,0,3.398201,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,0.8870497,2.718561,0,14.02348
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.608331,59.93842,30.97945,0.9763274,0.9763274,0,0,0,0.9763274,369.5821,2.580618,0,0,3.608331,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,1.07396,2.886665,0,14.23361
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.626843,63.74551,33.85775,0.5153638,0.5153638,0,0,0,0.5153638,703.7442,3.084355,0,0,3.626843,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,0.5669002,2.901474,0,14.25212
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.468063,64.75948,35.9755,2.483056,2.483056,0,0,0,2.483056,139.6691,0.8543191,0,0,3.468063,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,2.731362,2.77445,0,14.09334
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.125743,63.65091,37.90967,0.6569041,0.6569041,0,0,0,0.6569041,475.8294,2.434265,0,0,3.125743,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,0.7225945,2.500594,0,13.75102
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.612835,59.99548,39.01772,0.6662526,0.6662526,0,-1,0,0.6662526,392.1689,1.911517,0,0,2.612835,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,0.7328778,2.090268,0,13.23811
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.926131,54.09932,39.24064,1.241345,1.241345,0,-1,0,1.241345,155.1648,0.6194517,0,0,1.926131,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,1.36548,1.540905,0,12.5514
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.064133,47.31499,39.46356,0.7428475,0.7428475,0,-1,0,0.7428475,143.2505,0.2821881,0,0,1.064133,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.135592,0.8171322,0.8513063,0,11.68941
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1382859,39.51015,38.53909,1.187393,1.187393,0,-1,0,1.187393,11.64617,0,2.220446E-16,0,0.1382859,1.249887,1.187393,0,0,0,10.62527,0,1.111602,-1.111602,12.8283,91.63051,0.135592,1.306132,0.1106287,0,10.76356
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07993019,36.78967,36.23776,0.379732,0.379732,0,-1,0,0.379732,21.04911,0,5.551115E-17,0,0.07993019,0.3997178,0.379732,0,0,1.235113,9.513673,0,0.3197877,-0.3197877,12.49121,89.22276,0.135592,0.4177051,0.06394415,0,9.593603
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02432051,34.23945,34.07412,1.562854,1.562854,0,-1,0,1.562854,1.55616,0,2.220446E-16,0,0.02432051,1.645109,1.562854,0,0,1.590433,9.193885,0,1.620789,-1.620789,10.78275,77.01949,0.135592,1.719139,0.01945641,0,9.218205
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,32.3432,32.3432,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.391309,7.573096,0,0.9321635,-0.9321635,9.800163,70.00102,0.135592,0.9741108,0,0,7.573096
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,30.81554,30.81554,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.427046,6.640933,0,3.083966,-3.083966,6.549377,46.78117,0.135592,3.222745,0,0,6.640933
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,29.32066,29.32066,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.853675,3.556966,0,0.6431764,-0.6431764,5.87141,41.93856,0.135592,0.6721194,0,0,3.556966
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,28.10115,28.10115,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.568316,2.91379,0,0.3488362,-0.3488362,5.503704,39.31209,0.135592,0.3645339,0,0,2.91379
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,27.1439,27.1439,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.955912,2.564954,0,0.6068904,-0.6068904,4.863986,34.74268,0.135592,0.6342005,0,0,2.564954
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,26.16698,26.16698,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.630235,1.958063,0,0.6709605,-0.6709605,4.156731,29.69088,0.135592,0.7011538,0,0,1.958063
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,25.33431,25.33431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37575,1.287103,0,0,0,4.156731,29.69088,0.135592,0,0,0,1.287103
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03509039,24.80582,24.58031,0.6550936,0.6550936,0,-1,0,0.6550936,5.356547,0,1.110223E-16,0,0.03509039,0.6895722,0.6550936,0,0,10.37575,1.287103,0,0.6544817,-0.6544817,3.466846,24.76314,0.135592,0.7206029,0.02807231,0,1.322193
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09569598,24.38078,23.76731,0,0,0,-1,0,0,0,0,0,0,0.09569598,0,0,0,0,11.10295,0.6326209,0.09569598,0,0.09569598,3.557632,25.4116,0.1355883,0,0.07655679,0,0.7283169
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2344807,24.61028,23.1051,0.2179231,0.2179231,0,0,0,0.2179231,107.5979,0,0,0,0.2344807,0.2293927,0.2179231,0,0,11.00725,0.7187473,0.005087981,0,0.005087981,3.562459,25.44608,0.1355881,0.2397154,0.1875846,0,0.953228
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.313112,31.28366,22.51501,0.2163417,0.2163417,0,0,0,0.2163417,606.962,0,0,0,1.313112,0.2277281,0.2163417,0,0,11.00216,0.7233264,1.085384,0,1.085384,4.592144,32.80096,0.1355463,0.2379759,1.05049,0,2.036439
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.244896,37.51472,21.9446,0.0906982,0.0906982,0,0,0,0.0906982,2475.127,0,0,0,2.244896,0.09547178,0.0906982,0,0,9.91678,1.700172,2.149424,0,2.149424,6.631267,47.3661,0.1354636,0.09976801,1.795917,0,3.945068
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.954198,44.91633,23.45259,2.034665,2.034665,0,0,0,2.034665,145.1934,0,0,0,2.954198,2.141752,2.034665,0,0,7.767356,3.634654,0.8124458,0,0.8124458,7.402021,52.87147,0.1354324,2.238132,2.363359,0,6.588852
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.398225,53.11539,27.07178,1.712462,1.712462,0,-1,0,1.712462,198.4409,0,0,0,3.398225,1.802592,1.712462,0,0,6.95491,4.365855,1.595633,0,1.595633,8.915771,63.68395,0.1353711,1.883708,2.71858,0,7.76408
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.60997,59.72565,30.79587,1.333062,1.333062,0,0,0,1.333062,270.8029,0,0,0,3.60997,1.403223,1.333062,0,0,5.359277,5.801925,2.206747,0,2.206747,11.00928,78.63752,0.1352864,1.466368,2.887976,0,9.411895
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.629497,63.5409,33.67417,0.3305593,0.3305593,0,0,0,0.3305593,1097.987,0.1290097,0,0,3.629497,0.3479572,0.3305593,0,0,3.15253,7.787997,3.15253,0,3.15253,14.00003,100,0.1351656,0.3636153,2.903598,0,11.41749
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.471093,64.58535,35.81159,1.479388,1.479388,0,0,0,1.479388,234.6303,1.913842,0,0,3.471093,1.557251,1.479388,0,0,0,10.62527,0,0,0,14.00003,100,0.1351656,1.627327,2.776874,0,14.09637
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.128961,63.51522,37.77198,2.144325,2.144325,0,0,0,2.144325,145.9183,0.8717772,0,0,3.128961,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1351656,2.358757,2.503169,0,13.75424
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.617537,59.82504,38.83414,0,0,0,-1,0,0,0,2.617537,0,0,2.617537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351656,0,2.09403,0,13.24281
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.930936,53.98032,39.09639,1.739619,1.739619,0,-1,0,1.739619,110.9976,0.09975769,0,0,1.930936,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1351656,1.913581,1.544749,0,12.55621
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.134687,47.70594,39.31276,1.481649,1.481649,0,-1,0,1.481649,76.58273,2.220446E-16,0,0,1.134687,1.55963,1.481649,0,0,0,10.62527,0,0.4249431,-0.4249431,13.5521,96.80051,0.1351656,1.629813,0.9077496,0,11.75996
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1286188,39.29683,38.39485,1.765574,1.765574,0,-1,0,1.765574,7.284817,0,0,0,0.1286188,1.858498,1.765574,0,0,0.472159,10.20033,0,1.72988,-1.72988,11.72865,83.77587,0.1351656,1.942131,0.102895,0,10.32895
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07554698,36.60802,36.08696,6.271846,3.33,0,-1,0,3.33,2.268678,0,2.941846,3.569031,0.07554698,3.505263,3.33,0,0,2.394248,8.470451,0,3.429716,-3.429716,8.113407,57.95279,0.1351656,6.899031,0.06043758,0,8.545999
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02548577,34.10299,33.92987,0.537851,0.537851,0,-1,0,0.537851,4.738443,0,0,0,0.02548577,0.566159,0.537851,0,0,6.205043,5.040735,0,0.5406732,-0.5406732,7.543488,53.88195,0.1351656,0.5916361,0.02038861,0,5.066221
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,32.19896,32.19896,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.805791,4.500062,0,1.521949,-1.521949,5.939212,42.42286,0.1351656,1.590437,0,0,4.500062
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,30.68441,30.68441,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.496845,2.978113,0,1.099531,-1.099531,4.780205,34.14426,0.1351656,1.14901,0,0,2.978113
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,29.18953,29.18953,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.718546,1.878582,0,0.3303416,-0.3303416,4.431995,31.65704,0.1351656,0.345207,0,0,1.878582
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,27.97658,27.97658,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.08559,1.548241,0,0.2579939,-0.2579939,4.160045,29.71455,0.1351656,0.2696037,0,0,1.548241
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,27.03244,27.03244,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.37225,1.290247,0,0.281679,-0.281679,3.86313,27.59373,0.1351656,0.2943545,0,0,1.290247
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,26.05552,26.05552,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.68523,1.008568,0,0.6005734,-0.6005734,3.23007,23.07188,0.1351656,0.6275991,0,0,1.008568
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,25.20973,25.20973,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.35253,0.4079946,0,0.2795448,-0.2795448,2.935404,20.96713,0.1351656,0.2921243,0,0,0.4079946
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03381392,24.66631,24.44918,0.1582774,0.1541505,0,-1,0,0.1541505,21.93565,0,0.004126822,0.04565314,0.03381392,0.1622637,0.1541505,0,0,11.66314,0.1284498,0,0.1284498,-0.1284498,2.800006,20,0.1351656,0.1741051,0.02705114,0,0.1622637
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08953582,24.22932,23.65584,0,0,0,-1,0,0,0,0,0,0,0.08953582,0,0,0,0,11.80586,0,0.08953582,0,0.08953582,2.884947,20.60672,0.1351621,0,0.07162865,0,0.08953582
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2371112,24.51485,22.99364,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,62.24572,0,0,0,0.2371112,0,0,3.505263,3.33,11.71632,0.08058223,3.567111,0,3.567111,6.269006,44.77852,0.135252,0.4190205,0.189689,5,0.3176934
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.20727,30.42399,22.40355,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,294.4077,0,0,0,1.20727,0,0,3.505263,3.33,8.149213,3.290982,4.53727,0,4.53727,10.57344,75.52441,0.135307,0.4510741,0.9658158,5,4.498252
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.241978,37.34732,21.81347,0.8054065,0.8054065,2.247475,0,0.7785607,0.8054065,278.3661,0,0,0,2.241978,0,0,1.442068,1.369965,3.611943,7.374525,3.611943,0,3.611943,14.00003,100,0.1352545,0.8859471,1.793583,5,9.616504
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.316112,47.90892,23.34769,1.645868,1.645868,0,0,0,1.645868,201.481,1.583619,0,0,3.316112,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,1.810455,2.65289,0,13.94139
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,4.030021,59.07267,26.92098,0.4173068,0.4173068,0,-1,0,0.4173068,965.7214,3.590751,0,0,4.030021,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,0.4590375,3.224017,0,14.6553
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.610862,59.54639,30.64507,1.634738,1.634738,0,0,0,1.634738,220.8832,1.890085,0,0,3.610862,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,1.798212,2.88869,0,14.23614
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.631875,63.35006,33.5037,0.3836177,0.3836177,0,0,0,0.3836177,946.7433,3.228067,0,0,3.631875,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,0.4219794,2.9055,0,14.25715
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.264704,73.29598,35.64768,1.728863,1.728863,0,0,0,1.728863,246.6768,2.444848,0,0,4.264704,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,1.90175,3.411763,0,14.88998
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.132532,63.36705,37.62118,0,0,0,0,0,0,0,3.132532,0,0,3.132532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,0,2.506025,0,13.75781
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.621198,59.72907,38.72268,0.4431982,0.4431982,0,-1,0,0.4431982,591.428,2.154674,0,0,2.621198,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,0.487518,2.096958,0,13.24647
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.93596,53.85587,38.9456,1.211967,1.211967,0,-1,0,1.211967,159.737,0.6602048,0,0,1.93596,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,1.333164,1.548768,0,12.56123
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.319716,49.04855,39.2013,0,0,0,-1,0,0,0,1.319716,0,0,1.319716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352545,0,1.055773,0,11.94499
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1415842,39.27616,38.28339,0.6174598,0.6174598,0,-1,0,0.6174598,22.93011,0,1.110223E-16,0,0.1415842,0.6499577,0.6174598,0,0,0,10.62527,0,0.5083735,-0.5083735,13.46416,96.17235,0.1352545,0.6792058,0.1132674,0,10.76686
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07549705,36.49586,35.9755,2.51129,2.51129,0,-1,0,2.51129,3.006305,0,4.440892E-16,0,0.07549705,2.643464,2.51129,0,0,0.5648594,10.1169,0,2.567966,-2.567966,10.75728,76.83757,0.1352545,2.762419,0.06039764,0,10.1924
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02766562,34.00622,33.81842,3.57374,3.33,0,-1,0,3.33,0.8307995,0,0.2437403,0.6011143,0.02766562,3.505263,3.33,0,0,3.418156,7.548934,0,3.477597,-3.477597,7.091571,50.65398,0.1352545,3.931114,0.0221325,0,7.5766
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,32.10717,32.10717,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.282153,4.071337,0,0.8446779,-0.8446779,6.201202,44.29422,0.1352545,0.8826883,0,0,4.071337
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,30.59262,30.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.220684,3.226659,0,0,0,6.201202,44.29422,0.1352545,0,0,0,3.226659
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,29.07807,29.07807,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.220684,3.226659,0,0.3883568,-0.3883568,5.791839,41.37019,0.1352545,0.4058328,0,0,3.226659
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,27.86511,27.86511,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.652191,2.838302,0,0.4757529,-0.4757529,5.290351,37.78815,0.1352545,0.4971618,0,0,2.838302
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,26.92098,26.92098,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.180805,2.362549,0,0.417417,-0.417417,4.850355,34.64532,0.1352545,0.4362008,0,0,2.362549
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,25.94406,25.94406,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.644603,1.945132,0,0.7001165,-0.7001165,4.112367,29.37399,0.1352545,0.7316217,0,0,1.945132
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42251,1.245016,0,0,0,4.112367,29.37399,0.1352545,0,0,0,1.245016
