Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03488867,24.56818,24.34427,0.3959703,0.3959703,0,-1,0,0.3959703,8.810933,0,5.551115E-17,0,0.03488867,0.4168108,0.3959703,0,0,10.42251,1.245016,0,0.3819221,-0.3819221,3.709786,26.49842,0.1352545,0.4355673,0.02791094,0,1.279904
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1935105,24.77464,23.53127,0.1128957,0.1128957,0,-1,0,0.1128957,171.4064,0,0,0,0.1935105,0.1188376,0.1128957,0,0,10.84687,0.8630936,0.07467292,0,0.07467292,3.780627,27.00443,0.1352516,0.1241853,0.1548084,0,1.056604
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2287216,24.33492,22.86906,0.09305772,0.09305772,0,0,0,0.09305772,245.7846,0,0,0,0.2287216,0.0979555,0.09305772,0,0,10.77219,0.9302992,0.1307661,0,0.1307661,3.904683,27.89053,0.1352466,0.1023635,0.1829772,0,1.159021
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.50938,32.4209,22.27242,0.447019,0.447019,0,0,0,0.447019,337.6546,0,0,0,1.50938,0.4705463,0.447019,0,0,10.64143,1.047989,1.038834,0,1.038834,4.890207,34.92998,0.135207,0.4917209,1.207504,0,2.557369
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.591583,39.92812,21.68234,1.689565,1.689565,0,0,0,1.689565,153.3876,0,0,0,2.591583,1.77849,1.689565,0,0,9.602594,1.982939,0.813094,0,0.813094,5.661576,40.43975,0.135176,1.858522,2.073267,0,4.574523
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.088433,45.77986,23.21656,0.8736317,0.8736317,0,0,0,0.8736317,353.5166,0,0,0,3.088433,0.9196123,0.8736317,0,0,8.7895,2.714724,2.168821,0,2.168821,7.7191,55.13631,0.1350933,0.9609948,2.470747,0,5.803157
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.397438,52.75152,26.77674,0.7703933,0.7703933,0,-1,0,0.7703933,441.0005,0,0,0,3.397438,0.8109403,0.7703933,0,0,6.62068,4.666662,2.586498,0,2.586498,10.17287,72.66319,0.1349948,0.8474326,2.71795,0,8.0641
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.875786,52.41938,30.48116,1.002792,1.002792,0,0,0,1.002792,286.7778,0,0,0,2.875786,1.055571,1.002792,0,0,4.034182,6.99451,1.820215,0,1.820215,11.89967,84.99751,0.1349256,1.103071,2.300629,0,9.870296
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.315879,70.72748,33.33979,0.2395141,0.2395141,0,0,0,0.2395141,1801.931,1.849792,0,0,4.315879,0.2521201,0.2395141,0,0,2.213967,8.632704,2.213967,0,2.213967,14.00003,100,0.1348415,0.2634655,3.452703,0,12.94858
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.888567,68.66241,35.47721,1.664148,1.664148,0,0,0,1.664148,233.6671,2.136832,0,0,3.888567,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1348415,1.830563,3.110853,0,14.51384
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.136197,63.21982,37.47039,1.070354,1.070354,0,0,0,1.070354,293.0055,2.009508,0,0,3.136197,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1348415,1.17739,2.508958,0,13.76147
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.625508,59.60085,38.57843,0.8636521,0.8636521,0,-1,0,0.8636521,304.0006,1.716401,0,0,2.625508,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1348415,0.9500173,2.100406,0,13.25078
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.940674,53.7724,38.83414,1.528152,1.528152,0,-1,0,1.528152,126.9948,0.3320923,0,0,1.940674,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1348415,1.680968,1.552539,0,12.56595
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.080811,47.05766,39.09639,0.8588424,0.8588424,0,-1,0,0.8588424,125.8451,0.1767667,0,0,1.080811,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1348415,0.9447266,0.8646491,0,11.70609
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1319477,39.0961,38.17193,0.5347714,0.5347714,0,-1,0,0.5347714,24.67366,0,0,0,0.1319477,0.5629173,0.5347714,0,0,0,10.62527,0,0.4309696,-0.4309696,13.54575,96.75513,0.1348415,0.5882486,0.1055581,0,10.75722
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1028808,36.57348,35.86404,1.04555,1.04555,0,-1,0,1.04555,9.839879,0,0,0,0.1028808,1.100578,1.04555,0,0,0.4788551,10.1943,0,0.9976977,-0.9976977,12.49408,89.24326,0.1348415,1.150105,0.08230465,0,10.29718
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04436268,34.00811,33.70695,3.882786,3.33,0,-1,0,3.33,1.332213,0,0.552786,0.9410646,0.04436268,3.505263,3.33,0,0,1.587408,9.196607,0,3.460901,-3.460901,8.845971,63.18538,0.1348415,4.271065,0.03549014,0,9.24097
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,32.00882,32.00882,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.432853,5.735706,0,3.14771,-3.14771,5.527994,39.48559,0.1348415,3.289356,0,0,5.735706
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,30.50083,30.50083,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.930308,2.587997,0,0.7829951,-0.7829951,4.702645,33.59025,0.1348415,0.8182299,0,0,2.587997
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,28.98628,28.98628,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.800303,1.805002,0,0.3073358,-0.3073358,4.378684,31.27625,0.1348415,0.3211659,0,0,1.805002
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,27.77332,27.77332,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14179,1.497666,0,0.4643053,-0.4643053,3.889263,27.7804,0.1348415,0.4851991,0,0,1.497666
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,26.82919,26.82919,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.65768,1.033361,0,0.6738042,-0.6738042,3.179011,22.70718,0.1348415,0.7041254,0,0,1.033361
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,25.85227,25.85227,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40635,0.3595565,0,0.1387988,-0.1387988,3.032705,21.66213,0.1348415,0.1450448,0,0,0.3595565
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56057,0.2207577,0,0,0,3.032705,21.66213,0.1348415,0,0,0,0.2207577
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.0721567,24.70938,24.24593,0.6805878,0.2782687,0,-1,0,0.2782687,25.93059,0,0.4023191,0.5252169,0.0721567,0.2929144,0.2782687,0,0,11.56057,0.2207577,0,0.2207577,-0.2207577,2.800006,20,0.1348415,0.7486466,0.05772536,0,0.2929144
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2079831,24.77585,23.43948,0.4565538,0.1975839,0,-1,0,0.1975839,105.2632,0,0.2589698,0.4626924,0.2079831,0.2079831,0.1975839,0,0,11.80586,0,0,0,0,2.800006,20,0.1348415,0.5022091,0.1663865,0,0.2079831
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.386801,25.26316,22.77072,0.325137,0.325137,3.8304,0,1.210699,0.325137,118.9655,0,0,0,0.386801,0,0,3.505263,3.33,11.80586,0,3.716801,0,3.716801,6.326073,45.18614,0.1349207,0.3576507,0.3094408,5,0.386801
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.490753,25.34442,22.18063,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,75.03745,0,0,0,0.490753,0,0,3.505263,3.33,8.089059,3.345121,3.820753,0,3.820753,9.950757,71.0767,0.1350238,0.7194117,0.3926024,5,3.835874
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.318054,23.62047,21.59055,1.942836,1.942836,5,0,1.53,1.942836,16.3706,0,0,0,0.318054,0,0,3.057164,2.904306,4.268306,6.783799,3.22236,0,3.22236,13.00776,92.91235,0.1351876,2.13712,0.2544432,5,7.101852
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9138892,29.1094,23.08543,1.062163,1.062163,0,0,0,1.062163,86.04039,0,0,0,0.9138892,1.118066,1.062163,0,0,1.045947,9.683922,0,0.2041772,-0.2041772,12.79253,91.37506,0.1351876,1.168379,0.7311113,0,10.59781
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.23039,35.05133,26.64561,0,0,0,-1,0,0,0,0,0,0,1.23039,0,0,0,0,1.27281,9.479745,1.23039,0,1.23039,13.95979,99.71255,0.135141,0,0.9843122,0,10.71014
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.136761,38.23684,30.31725,2.002572,2.002572,0,0,0,2.002572,56.76503,0,0,0,1.136761,2.107971,2.002572,0,0,0.04241982,10.5871,0,0.9712102,-0.9712102,12.93604,92.4001,0.135141,2.20283,0.9094086,0,11.72386
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.773666,46.18742,33.19555,1.376315,1.376315,0,0,0,1.376315,128.8706,0,0,0,1.773666,1.448753,1.376315,0,0,1.121542,9.615886,0.324913,0,0.324913,13.24428,94.60181,0.1351286,1.513947,1.418933,0,11.38955
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.204685,44.0367,35.33297,0,0,0,0,0,0,0,0.4080557,0,0,1.204685,0,0,0,0,0.7966292,9.908308,0.7966292,0,0.7966292,14.00003,100,0.1350985,0,0.9637479,0,11.11299
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.383569,47.5289,37.30647,0.9275388,0.9275388,0,0,0,0.9275388,149.1656,0.4072125,0,0,1.383569,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1350985,1.020293,1.106855,0,12.00884
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.967787,53.55242,38.42764,1.620255,1.620255,0,-1,0,1.620255,121.4492,0.2622553,0,0,1.967787,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1350985,1.78228,1.574229,0,12.59306
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.348056,48.72762,38.68989,1.459189,1.459189,0,-1,0,1.459189,92.38391,0,0,0,1.348056,1.535988,1.459189,0,0,0,10.62527,0,0.1879326,-0.1879326,13.80193,98.58501,0.1350985,1.605108,1.078444,0,11.97333
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9477279,45.87362,38.9456,1.747992,1.747992,0,-1,0,1.747992,54.2181,0,2.220446E-16,0,0.9477279,1.839991,1.747992,0,0,0.208814,10.43734,0,0.8922632,-0.8922632,12.8614,91.86697,0.1350985,1.922791,0.7581823,0,11.38507
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4452576,41.18058,38.02113,2.907325,2.907325,0,-1,0,2.907325,15.31503,0,0,0,0.4452576,3.060342,2.907325,0,0,1.200218,9.545078,0,2.615084,-2.615084,10.10486,72.17744,0.1350985,3.198057,0.3562061,0,9.990336
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1502171,36.78982,35.75258,3.742322,3.33,0,-1,0,3.33,4.511025,0,0.4123218,0.786554,0.1502171,3.505263,3.33,0,0,4.105867,6.929994,0,3.355046,-3.355046,6.568332,46.91656,0.1350985,4.116554,0.1201737,0,7.080211
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1015661,34.28614,33.59549,5.118017,3.33,0,-1,0,3.33,3.050034,0,1.788017,2.299818,0.1015661,3.505263,3.33,0,0,7.833695,3.574948,0,3.403697,-3.403697,2.98052,21.28939,0.1350985,5.629818,0.0812529,0,3.676514
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,31.90392,31.90392,1.314283,0.1626886,0,-1,0,0.1626886,0,0,1.151594,1.283022,0,0.1712511,0.1626886,0,0,11.61558,0.1712511,0,0.1712511,-0.1712511,2.800006,20,0.1350985,1.445711,0,0,0.1712511
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,30.38937,30.38937,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350985,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,28.89449,28.89449,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350985,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,27.68153,27.68153,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350985,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,26.71773,26.71773,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350985,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,25.74081,25.74081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350985,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,24.91469,24.91469,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350985,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03684757,24.37724,24.14102,0,0,0,-1,0,0,0,0,0,0,0.03684757,0,0,0,0,11.80586,0,0.03684757,0,0.03684757,2.834962,20.24969,0.1350971,0,0.02947806,0,0.03684757
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.277686,25.11581,23.32802,0.1606888,0.1606888,0,-1,0,0.1606888,172.8098,0,0,0.09249263,0.277686,0.1691461,0.1606888,0,0,11.76901,0.03316281,0.1085399,0,0.1085399,2.937932,20.98519,0.135093,0.1767576,0.2221488,0,0.3108488
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3325944,24.78329,22.64614,0,0,0,0,0,0,0,0,0,0,0.3325944,0,0,0,0,11.66047,0.1308488,0.3325944,0,0.3325944,3.253459,23.23895,0.1350804,0,0.2660755,0,0.4634432
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.399407,31.40793,22.05606,0.4412161,0.4412161,0,0,0,0.4412161,317.1703,0,0,0,1.399407,0.464438,0.4412161,0,0,11.32788,0.4301837,0.9349686,0,0.9349686,4.140448,29.57457,0.1350449,0.4853377,1.119525,0,1.82959
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.819727,33.80389,21.46597,1.395617,1.395617,0,0,0,1.395617,130.3888,0,0,0,1.819727,1.46907,1.395617,0,0,10.39291,1.271655,0.350657,0,0.350657,4.473111,31.95073,0.1350317,1.535178,1.455782,0,3.091383
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.65713,50.52708,22.97397,1.16401,1.16401,0,0,0,1.16401,314.1837,0,0,0,3.65713,1.225274,1.16401,0,0,10.04225,1.587247,2.431856,0,2.431856,6.780172,48.42971,0.1349397,1.280411,2.925704,0,5.244377
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.39606,52.4063,26.50136,0.6245614,0.6245614,0,-1,0,0.6245614,543.7512,0,0,0,3.39606,0.6574331,0.6245614,0,0,7.610396,3.775918,2.738627,0,2.738627,9.378263,66.98745,0.1348363,0.6870176,2.716848,0,7.171978
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.518038,68.71991,30.14678,0.7945271,0.7945271,0,0,0,0.7945271,568.6449,0,0,0,4.518038,0.8363444,0.7945271,0,0,4.871769,6.240682,3.681694,0,3.681694,12.87102,91.9357,0.1346975,0.8739799,3.61443,0,10.75872
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.065942,67.38808,33.00541,0,0,0,0,0,0,0,2.875866,0,0,4.065942,0,0,0,0,1.190076,9.554206,1.190076,0,1.190076,14.00003,100,0.1346527,0,3.252753,0,13.62015
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.052474,59.58842,35.14938,1.765361,1.765361,0,0,0,1.765361,172.9093,1.194199,0,0,3.052474,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1346527,1.941898,2.441979,0,13.67775
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.635226,68.01495,37.13601,0,0,0,0,0,0,0,3.635226,0,0,3.635226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346527,0,2.908181,0,14.2605
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.634597,59.341,38.28339,1.247127,1.247127,0,-1,0,1.247127,211.2534,1.321832,0,0,2.634597,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1346527,1.371839,2.107678,0,13.25987
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.951347,53.53587,38.53909,0.006971392,0.006971392,0,-1,0,0.006971392,27990.78,1.944009,0,0,1.951347,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1346527,0.007668531,1.561077,0,12.57662
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.024586,46.34678,38.83414,0.750138,0.750138,0,-1,0,0.750138,136.5863,0.2349666,0,0,1.024586,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1346527,0.8251517,0.8196685,0,11.64986
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1563465,39.0041,37.90967,0,0,0,-1,0,0,0,0.1563465,0,0,0.1563465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346527,0,0.1250772,0,10.78162
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2915786,37.65205,35.62801,0.743906,0.743906,0,-1,0,0.743906,39.19562,0,1.110223E-16,0,0.2915786,0.7830589,0.743906,0,0,0,10.62527,0,0.4914804,-0.4914804,13.48196,96.29954,0.1346527,0.8182966,0.2332629,0,10.91685
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09244396,34.09882,33.47092,0,0,0,-1,0,0,0,0,0,0,0.09244396,0,0,0,0,0.5460893,10.13379,0.09244396,0,0.09244396,13.56966,96.92596,0.1346492,0,0.07395517,0,10.22624
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,31.79246,31.79246,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4536453,10.21699,0,1.283268,-1.283268,12.21698,87.26396,0.1346492,1.341015,0,0,10.21699
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,30.27791,30.27791,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.879499,8.933725,0,1.910087,-1.910087,10.20357,72.88251,0.1346492,1.99604,0,0,8.933725
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,28.78303,28.78303,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.001817,7.023639,0,0.2672891,-0.2672891,9.921824,70.87003,0.1346492,0.2793171,0,0,7.023639
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,27.57007,27.57007,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.298805,6.75635,0,0.1585428,-0.1585428,9.754704,69.67632,0.1346492,0.1656772,0,0,6.75635
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,26.60627,26.60627,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.474964,6.597807,0,0.1726493,-0.1726493,9.572717,68.37641,0.1346492,0.1804185,0,0,6.597807
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,25.64902,25.64902,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.666796,6.425158,0,0.1310434,-0.1310434,9.434585,67.38976,0.1346492,0.1369404,0,0,6.425158
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,24.80323,24.80323,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.8124,6.294115,0,0.6649669,-0.6649669,8.733648,62.38308,0.1346492,0.6948905,0,0,6.294115
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08489685,24.57442,24.02956,0.5160075,0.5160075,0,-1,0,0.5160075,16.45264,0,0,0,0.08489685,0.5431658,0.5160075,0,0,5.551252,5.629148,0,0.4582689,-0.4582689,8.25059,58.93267,0.1346492,0.5676082,0.06791747,0,5.714044
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.197107,24.46106,23.19689,0,0,0,-1,0,0,0,0,0,0,0.197107,0,0,0,0,6.06044,5.170878,0.197107,0,0.197107,8.437582,60.26832,0.1346418,0,0.1576856,0,5.367985
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5342645,25.99207,22.53468,0,0,0,0,0,0,0,0,0,0,0.5342645,0,0,0,0,5.863333,5.348275,0.5342645,0,0.5342645,8.94443,63.88866,0.1346217,0,0.4274116,0,5.882539
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4921126,25.11285,21.9446,0.1249014,0.1249014,0,0,0,0.1249014,394.0011,0,0,0,0.4921126,0.1314751,0.1249014,0,0,5.329068,5.829113,0.3606375,0,0.3606375,9.286561,66.33244,0.1346081,0.1373915,0.3936901,0,6.321226
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7334972,26.10433,21.35451,3.823141,3.823141,1.25,0,0.50625,3.823141,19.18572,0,0,0,0.7334972,2.70857,2.573141,0,0,4.968431,6.153687,0,1.975072,-1.975072,7.204652,51.46169,0.1346081,4.205455,0.5867978,5,6.887184
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.315108,31.65075,22.84939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.315108,0,0,3.505263,3.33,7.162956,4.178614,4.645108,0,4.645108,11.61139,82.93832,0.1346245,0,1.052087,5,5.493722
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8337049,31.93984,26.35056,0.02053714,0.02053714,0,-1,0,0.02053714,4059.499,0,0,0,0.8337049,0.02161804,0.02053714,0,0,2.517847,8.359212,0.8120869,0,0.8120869,12.3818,88.44126,0.134594,0.02259086,0.666964,0,9.192917
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8597568,35.88658,29.98286,1.771942,1.771942,0,0,0,1.771942,48.52061,2.220446E-16,0,0,0.8597568,1.865202,1.771942,0,0,1.70576,9.09009,0,1.005445,-1.005445,11.32197,80.87105,0.134594,1.949136,0.6878055,0,9.949846
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,2.016592,47.74184,32.82183,0.3260932,0.3260932,0,0,0,0.3260932,618.4097,0,0,0,2.016592,0.343256,0.3260932,0,0,2.822922,8.084645,1.673336,0,1.673336,12.90944,92.21007,0.1345312,0.3587025,1.613273,0,10.10124
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.661782,47.23351,34.97892,0.75666,0.75666,0,0,0,0.75666,219.6207,0,0,0,1.661782,0.7964842,0.75666,0,0,1.149586,9.590647,0.8652977,0,0.8652977,13.73033,98.07358,0.1344987,0.832326,1.329426,0,11.25243
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,3.020009,61.46658,36.97209,0.9782807,0.9782807,0,0,0,0.9782807,308.7058,1.705952,0,0,3.020009,1.029769,0.9782807,0,0,0.284288,10.36942,0.284288,0,0.284288,14.00003,100,0.1344881,1.076109,2.416007,0,13.38942
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.208126,55.26764,38.09981,0,0,0,-1,0,0,0,2.208126,0,0,2.208126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344881,0,1.7665,0,12.8334
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.100214,54.65696,38.39485,0.3555799,0.3555799,0,-1,0,0.3555799,590.6447,1.725919,0,0,2.100214,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1344881,0.3911379,1.680171,0,12.72549
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.130711,47.01651,38.68989,0.7617005,0.7617005,0,-1,0,0.7617005,148.4456,0.328921,0,0,1.130711,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1344881,0.8378706,0.9045689,0,11.75599
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3633048,40.33632,37.77198,0,0,0,-1,0,0,0,0.3633048,0,0,0.3633048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344881,0,0.2906439,0,10.98858
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2962483,37.55207,35.49688,0.7952745,0.7952745,0,-1,0,0.7952745,37.25107,0,1.110223E-16,0,0.2962483,0.8371311,0.7952745,0,0,0,10.62527,0,0.5408828,-0.5408828,13.42989,95.92757,0.1344881,0.874802,0.2369986,0,10.92152
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1131672,34.1085,33.33979,3.11345,3.11345,0,-1,0,3.11345,3.634786,0,0,0.09479472,0.1131672,3.277316,3.11345,0,0,0.6009809,10.08439,0,3.164148,-3.164148,10.09458,72.10401,0.1344881,3.424795,0.09053379,0,10.19756
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116701,6.920243,0,0,0,10.09458,72.10401,0.1344881,0,0,0,6.920243
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,30.16645,30.16645,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.116701,6.920243,0,1.369395,-1.369395,8.651113,61.79354,0.1344881,1.431018,0,0,6.920243
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,28.67157,28.67157,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.638252,5.550848,0,0.2936369,-0.2936369,8.341593,59.58268,0.1344881,0.3068506,0,0,5.550848
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.964515,5.257211,0,0,0,8.341593,59.58268,0.1344881,0,0,0,5.257211
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,26.51448,26.51448,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.964515,5.257211,0,0.5803556,-0.5803556,7.729844,55.21306,0.1344881,0.6064716,0,0,5.257211
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,25.53756,25.53756,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.609354,4.676855,0,0.595691,-0.595691,7.10193,50.72797,0.1344881,0.6224971,0,0,4.676855
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,24.69177,24.69177,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.271234,4.081164,0,0.5613362,-0.5613362,6.51023,46.50155,0.1344881,0.5865963,0,0,4.081164
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.04019092,24.17544,23.9181,0,0,0,-1,0,0,0,0,0,0,0.04019092,0,0,0,0,7.89494,3.519828,0.04019092,0,0.04019092,6.548358,46.7739,0.1344866,0,0.03215273,0,3.560019
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1201123,23.85306,23.08543,0,0,0,-1,0,0,0,0,0,0,0.1201123,0,0,0,0,7.854749,3.556,0.1201123,0,0.1201123,6.662307,47.58781,0.1344821,0,0.09608985,0,3.676112
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.203205,23.7209,22.42322,0.9210977,0.9210977,0,0,0,0.9210977,22.06118,0,1.110223E-16,0,0.203205,0.9695765,0.9210977,0,0,7.734637,3.664101,0,0.7663715,-0.7663715,5.854481,41.81763,0.1344821,1.013207,0.162564,0,3.867306
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.573714,32.41371,21.83314,0.1472351,0.1472351,0,0,0,0.1472351,1068.844,0,0,0,1.573714,0.1549843,0.1472351,0,0,8.586161,2.897729,1.418729,0,1.418729,7.200406,51.43137,0.1344289,0.1619586,1.258971,0,4.471443
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.224381,36.56091,21.22338,0,0,0,0,0,0,0,0,0,0,2.224381,0,0,0,0,7.167431,4.174586,2.224381,0,2.224381,9.310639,66.50443,0.1343456,0,1.779505,0,6.398967
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.624184,49.91371,22.71827,0.1477609,0.1477609,0,0,0,0.1477609,2452.735,0,0,0,3.624184,0.1555378,0.1477609,0,0,4.94305,6.176529,3.468646,0,3.468646,12.60128,90.009,0.134216,0.162537,2.899347,0,9.800713
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.39492,52.03989,26.20632,0.3638436,0.3638436,0,-1,0,0.3638436,933.0712,1.537522,0,0,3.39492,0.3829933,0.3638436,0,0,1.474404,9.29831,1.474404,0,1.474404,14.00003,100,0.134161,0.400228,2.715936,0,12.69323
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.617301,58.55661,29.79928,2.02826,2.02826,0,0,0,2.02826,178.3451,1.482291,0,0,3.617301,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.134161,2.231086,2.893841,0,14.24258
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.6008,61.9394,32.63824,0,0,0,0,0,0,0,3.6008,0,0,3.6008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134161,0,2.88064,0,14.22607
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.895312,48.92622,34.79533,0.5418853,0.5418853,0,0,0,0.5418853,349.7626,1.324906,0,0,1.895312,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.134161,0.5960737,1.516249,0,12.52059
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.283186,54.44198,36.78851,1.027639,1.027639,0,0,0,1.027639,222.1778,1.20146,0,0,2.283186,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.134161,1.130403,1.826549,0,12.90846
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.636527,58.96832,37.94901,0.458521,0.458521,0,-1,0,0.458521,575.0068,2.153873,0,0,2.636527,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.134161,0.5043731,2.109221,0,13.2618
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.762478,51.61832,38.24405,2.877972,2.877972,0,-1,0,2.877972,61.24027,0,0,0,1.762478,3.029444,2.877972,0,0,0,10.62527,0,1.266966,-1.266966,12.66453,90.46074,0.134161,3.165769,1.409982,0,12.38775
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8114434,44.41586,38.53909,0.2588603,0.2588603,0,-1,0,0.2588603,313.4677,0,0,0,0.8114434,0.2724845,0.2588603,0,0,1.40774,9.358308,0.5389589,0,0.5389589,13.17583,94.11288,0.1341409,0.2847463,0.6491547,0,10.16975
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1381313,38.59879,37.6343,1.01513,1.01513,0,-1,0,1.01513,13.60725,0,0,0,0.1381313,1.068558,1.01513,0,0,0.8687813,9.843371,0,0.9304266,-0.9304266,12.19507,87.1075,0.1341409,1.116643,0.110505,0,9.981503
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2918805,37.37532,35.35263,2.513189,2.513189,0,-1,0,2.513189,11.61395,0,4.440892E-16,0,0.2918805,2.645462,2.513189,0,0,1.902589,8.912945,0,2.353582,-2.353582,9.714181,69.38686,0.1341409,2.764508,0.2335044,0,9.204824
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06838327,33.65878,33.19555,1.593204,1.593204,0,-1,0,1.593204,4.292185,0,2.220446E-16,0,0.06838327,1.677057,1.593204,0,0,4.51768,6.559362,0,1.608674,-1.608674,8.01849,57.27481,0.1341409,1.752525,0.05470662,0,6.627746
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,31.54987,31.54987,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.305095,4.950689,0,0.564697,-0.564697,7.423247,53.02309,0.1341409,0.5901083,0,0,4.950689
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,30.04187,30.04187,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.932536,4.385992,0,1.58765,-1.58765,5.749717,41.06932,0.1341409,1.659094,0,0,4.385992
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,28.56666,28.56666,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.696591,2.798342,0,0.4008276,-0.4008276,5.327208,38.05141,0.1341409,0.4188648,0,0,2.798342
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,27.34715,27.34715,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.141955,2.397514,0,0.4019753,-0.4019753,4.903489,35.02485,0.1341409,0.4200642,0,0,2.397514
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,26.3899,26.3899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.588594,1.995539,0,0,0,4.903489,35.02485,0.1341409,0,0,0,1.995539
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,25.41298,25.41298,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.588594,1.995539,0,0.7022462,-0.7022462,4.163256,29.73748,0.1341409,0.7338473,0,0,1.995539
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,24.56064,24.56064,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.36887,1.293293,0,0.07083257,-0.07083257,4.088592,29.20417,0.1341409,0.07402004,0,0,1.293293
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02313632,23.91522,23.76731,0.04310644,0.04310644,0,-1,0,0.04310644,53.67253,6.938894E-18,0,0,0.02313632,0.0453752,0.04310644,0,0,10.44757,1.22246,0,0.02223888,-0.02223888,4.06515,29.03673,0.1341409,0.04741709,0.01850906,0,1.245597
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2066598,24.26511,22.94118,0.6331775,0.6331775,0,-1,0,0.6331775,32.63852,0,1.110223E-16,0,0.2066598,0.6665027,0.6331775,0,0,10.47228,1.200221,0,0.4598429,-0.4598429,3.580433,25.57447,0.1341409,0.6964953,0.1653278,0,1.406881
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4181353,24.96204,22.27242,0.0643901,0.0643901,0,0,0,0.0643901,649.3782,0,0,0,0.4181353,0.06777905,0.0643901,0,0,10.98322,0.7403784,0.3503562,0,0.3503562,3.91281,27.94859,0.1341278,0.07082911,0.3345082,0,1.158514
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9268871,27.74268,21.68234,0,0,0,0,0,0,0,0,0,0,0.9268871,0,0,0,0,10.63286,1.055699,0.9268871,0,0.9268871,4.792132,34.22945,0.1340932,0,0.7415097,0,1.982586
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9219722,27.10434,21.09881,1.512967,1.512967,0,0,0,1.512967,60.938,0,0,0,0.9219722,1.592597,1.512967,0,0,9.705975,1.889897,0,0.6706252,-0.6706252,4.085231,29.18016,0.1340932,1.664264,0.7375777,0,2.811869
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3020468,24.52507,22.58714,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.95834,0,0,0,0.3020468,0,0,3.264174,3.100965,10.45111,1.219272,3.403012,0,3.403012,7.313612,52.23998,0.134252,1.5131,0.2416375,5,1.521319
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1932089,27.2958,26.03585,0,0,0,-1,0,0,0,0,0,0,0.1932089,0,0,0,0,7.048101,4.281983,0.1932089,0,0.1932089,7.496906,53.54922,0.1342448,0,0.1545671,0,4.475192
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1858972,30.85388,29.6157,1.230833,1.230833,0,0,0,1.230833,15.10336,0,0,0,0.1858972,1.295614,1.230833,0,0,6.854892,4.455871,0,1.109717,-1.109717,6.327162,45.19392,0.1342448,1.353917,0.1487177,0,4.641768
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8609231,38.46088,32.45466,1.728311,1.728311,0,0,0,1.728311,49.81298,0,2.220446E-16,0,0.8609231,1.819275,1.728311,0,0,8.087911,3.346154,0,0.9583515,-0.9583515,5.316971,37.97829,0.1342448,1.901142,0.6887385,0,4.207078
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8744368,40.80185,34.61175,0.3148093,0.3148093,0,0,0,0.3148093,277.7672,0,0,0,0.8744368,0.3313782,0.3148093,0,0,9.152746,2.387803,0.5430586,0,0.5430586,5.832161,41.65821,0.1342246,0.3462902,0.6995494,0,3.26224
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5803082,40.7442,36.63771,2.72208,2.72208,1.25,0,0.50625,2.72208,21.31856,0,0,0,0.5803082,1.549558,1.47208,0,0,8.609688,2.876555,0,0.96925,-0.96925,4.810482,34.36052,0.1342246,2.994288,0.4642465,5,3.456864
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.40112,56.64748,37.80476,1.684514,1.684514,0,-1,0,1.684514,142.5408,0,0,0,2.40112,1.773172,1.684514,0,0,9.686632,1.907306,0.6279475,0,0.6279475,5.406206,38.61568,0.1342012,1.852965,1.920896,0,4.308425
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6504793,42.76163,38.09981,1.211602,1.211602,0,-1,0,1.211602,53.68752,0,0,0,0.6504793,1.275371,1.211602,0,0,9.058684,2.472458,0,0.6248916,-0.6248916,4.747512,33.91073,0.1342012,1.332763,0.5203835,0,3.122938
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8226399,44.35021,38.39485,0.8333644,0.8333644,0,-1,0,0.8333644,98.71311,1.110223E-16,0,0,0.8226399,0.8772257,0.8333644,0,0,9.753008,1.847567,0,0.05458574,-0.05458574,4.689973,33.49974,0.1342012,0.9167008,0.6581119,0,2.670207
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4863612,40.95597,37.50972,0.9435437,0.9435437,0,-1,0,0.9435437,51.54623,0,1.110223E-16,0,0.4863612,0.9932039,0.9435437,0,0,9.813659,1.792981,0,0.5068427,-0.5068427,4.155715,29.68361,0.1342012,1.037898,0.389089,0,2.279342
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2138372,36.71704,35.24118,3.224437,1.424977,0,-1,0,1.424977,15.00636,0,1.799461,2.284421,0.2138372,1.499975,1.424977,0,0,10.37682,1.286138,0,1.286138,-1.286138,2.800006,20,0.1342012,3.546881,0.1710697,0,1.499975
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0847665,33.63857,33.06442,0.8382263,0.08052818,0,-1,0,0.08052818,105.2632,0,0.7576981,0.9059432,0.0847665,0.0847665,0.08052818,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.9220489,0.0678132,0,0.0847665
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,31.42529,31.42529,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,29.93041,29.93041,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,28.43553,28.43553,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,27.21602,27.21602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,26.27844,26.27844,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,25.30153,25.30153,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,24.43607,24.43607,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05311346,23.99557,23.65584,0.2710733,0.05045779,0,-1,0,0.05045779,105.2632,0,0.2206154,0.288089,0.05311346,0.05311346,0.05045779,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.2981806,0.04249077,0,0.05311346
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09622728,23.44324,22.82973,0.3877827,0.09141592,0,-1,0,0.09141592,105.2632,0,0.2963668,0.4082778,0.09622728,0.09622728,0.09141592,0,0,11.80586,0,0,0,0,2.800006,20,0.1342012,0.426561,0.07698183,0,0.09622728
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4189385,24.84072,22.14785,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,151.2735,0,0,0,0.4189385,0,0,3.505263,3.33,11.80586,0,3.748939,0,3.748939,6.356561,45.40392,0.1342747,0.3046352,0.3351508,5,0.4189385
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.268203,29.95967,21.55776,0,0,3.505263,0,1.121937,0,0,0,0,0,1.268203,0,0,3.505263,3.33,8.056922,3.374045,4.598203,0,4.598203,10.7188,76.5627,0.1342932,0,1.014562,5,4.642248
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.380451,37.47383,20.96768,1.243851,1.243851,2.378869,0,0.8144313,1.243851,191.3775,0,0,0,2.380451,0,0,1.135018,1.078267,3.458719,7.512427,3.458719,0,3.458719,14.00003,100,0.1342594,1.368236,1.904361,5,9.892879
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,3.018591,44.28663,22.44289,4.074282,4.074282,1.25,0,0.50625,4.074282,74.08893,0.04566344,0,0,3.018591,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,4.48171,2.414873,5,13.64387
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.39405,51.65263,25.89161,1.683817,1.683817,0,-1,0,1.683817,201.5689,1.621612,0,0,3.39405,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,1.852198,2.71524,0,14.01932
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.620118,58.15223,29.45179,0.2438019,0.2438019,0,0,0,0.2438019,1484.86,3.363485,0,0,3.620118,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0.2681821,2.896095,0,14.24539
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.217049,68.11906,32.27108,0.665319,0.665319,0,0,0,0.665319,633.8386,3.516713,0,0,4.217049,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0.7318509,3.373639,0,14.84232
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.521263,63.36946,34.42817,0.7582579,0.7582579,0,0,0,0.7582579,464.3885,2.723097,0,0,3.521263,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0.8340836,2.81701,0,14.14654
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.875175,69.82372,36.4738,0.8084456,0.8084456,0,0,0,0.8084456,479.3365,3.02418,0,0,3.875175,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0.8892902,3.10014,0,14.50045
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.47233,57.09465,37.6343,0,0,0,-1,0,0,0,2.47233,0,0,2.47233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0,1.977864,0,13.0976
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.357538,56.42147,37.94901,0.8672906,0.8672906,0,-1,0,0.8672906,271.8279,1.4446,0,0,2.357538,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0.9540197,1.88603,0,12.98281
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.308943,47.9829,38.28339,0,0,0,-1,0,0,0,1.308943,0,0,1.308943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0,1.047154,0,11.93422
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4277284,40.37879,37.35892,0.4049219,0.4049219,0,-1,0,0.4049219,105.6323,0.001494879,0,0,0.4277284,0.4262335,0.4049219,0,0,0,10.62527,0,0,0,14.00003,100,0.1342594,0.445414,0.3421827,0,11.053
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1563519,36.16584,35.09038,1.230207,1.230207,0,-1,0,1.230207,12.70939,0,0,0,0.1563519,1.294955,1.230207,0,0,0,10.62527,0,1.138603,-1.138603,12.79984,91.42721,0.1342594,1.353228,0.1250815,0,10.78163
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05905952,33.33258,32.93329,0,0,0,-1,0,0,0,0,0,0,0.05905952,0,0,0,0,1.265115,9.486671,0.05905952,0,0.05905952,12.85586,91.82742,0.1342572,0,0.04724762,0,9.545731
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.206055,9.539824,0,0,0,12.85586,91.82742,0.1342572,0,0,0,9.539824
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,29.77961,29.77961,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.206055,9.539824,0,2.992666,-2.992666,9.701317,69.29498,0.1342572,3.127336,0,0,9.539824
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,28.3044,28.3044,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.531239,6.547159,0,0.2754699,-0.2754699,9.410947,67.22091,0.1342572,0.2878661,0,0,6.547159
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.837317,6.271689,0,0,0,9.410947,67.22091,0.1342572,0,0,0,6.271689
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,26.14731,26.14731,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.837317,6.271689,0,0.5788524,-0.5788524,8.800782,62.86261,0.1342572,0.6049008,0,0,6.271689
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,25.17039,25.17039,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.480486,5.692837,0,0.7222147,-0.7222147,8.039501,57.42489,0.1342572,0.7547144,0,0,5.692837
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,24.30494,24.30494,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.282947,4.970622,0,0.08288039,-0.08288039,7.952137,56.80087,0.1342572,0.08661001,0,0,4.970622
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1221761,24.31419,23.53127,0.0594293,0.0594293,0,-1,0,0.0594293,205.5823,0,0,0,0.1221761,0.06255716,0.0594293,0,0,6.375036,4.887742,0.05961896,0,0.05961896,8.008698,57.20486,0.134255,0.06537223,0.0977409,0,5.009918
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2999685,24.60442,22.67893,0.1340152,0.1340152,0,-1,0,0.1340152,223.8318,0,0,0,0.2999685,0.1410686,0.1340152,0,0,6.315417,4.941399,0.1588999,0,0.1588999,8.159443,58.28162,0.1342491,0.1474167,0.2399748,0,5.241367
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5488089,25.53914,21.99705,0.224242,0.224242,0,0,0,0.224242,244.7395,0,0,0,0.5488089,0.2360443,0.224242,0,0,6.156518,5.084409,0.3127646,0,0.3127646,8.456158,60.401,0.1342375,0.2466663,0.4390471,0,5.633217
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.137924,28.89828,21.40697,0.1223016,0.1223016,0,0,0,0.1223016,930.4249,0,0,0,1.137924,0.1287385,0.1223016,0,0,5.843753,5.365897,1.009186,0,1.009186,9.413555,67.23955,0.1342,0.1345318,0.9103396,0,6.503821
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.104003,28.04834,20.81688,2.067865,2.067865,0,0,0,2.067865,53.38855,0,0,0,1.104003,2.1767,2.067865,0,0,4.834567,6.274164,0,1.072697,-1.072697,8.282833,59.16298,0.1342,2.274651,0.8832024,0,7.378167
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5192485,25.64549,22.29209,1.539053,1.539053,0,0,0,1.539053,33.73819,0,2.220446E-16,0,0.5192485,1.620055,1.539053,0,0,6.026452,5.201467,0,1.100807,-1.100807,7.122481,50.87476,0.1342,1.692958,0.4153988,0,5.720716
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.8016886,31.06769,25.72114,1.164292,1.164292,0,-1,0,1.164292,68.85631,0,0,0,0.8016886,1.225571,1.164292,0,0,7.249571,4.10066,0,0.4238821,-0.4238821,6.67567,47.68326,0.1342,1.280721,0.6413509,0,4.902349
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.738845,49.7981,29.26165,1.984305,1.984305,0,0,0,1.984305,138.0254,0,0,0,2.738845,2.088742,1.984305,0,0,7.720551,3.676778,0.6501033,0,0.6501033,7.292412,52.08855,0.1341759,2.182735,2.191076,0,6.415623
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.940738,54.89404,32.0875,0.5269511,0.5269511,0,0,0,0.5269511,558.0665,0,0,0,2.940738,0.5546854,0.5269511,0,0,7.070448,4.261871,2.386052,0,2.386052,9.55602,68.25715,0.1340874,0.5796462,2.35259,0,7.202609
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.29915,51.72303,34.26426,0.1187079,0.1187079,0,0,0,0.1187079,1936.814,0,0,0,2.29915,0.1249556,0.1187079,0,0,4.684396,6.409318,2.174195,0,2.174195,11.61864,82.99014,0.1340069,0.1305787,1.83932,0,8.708468
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.372,64.15867,36.29021,1.437347,1.437347,0,0,0,1.437347,234.5989,0,0,0,3.372,1.512997,1.437347,0,0,2.510201,8.366094,1.859003,0,1.859003,13.38225,95.58729,0.1339381,1.581082,2.6976,0,11.73809
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.674043,58.75816,37.47039,0.1288505,0.1288505,0,-1,0,0.1288505,2075.306,1.887213,0,0,2.674043,0.1356322,0.1288505,0,0,0.651198,10.0392,0.651198,0,0.651198,14.00003,100,0.1339141,0.1417356,2.139235,0,12.71324
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.094499,45.80203,37.80476,0.5220513,0.5220513,0,-1,0,0.5220513,209.6535,0.5449714,0,0,1.094499,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1339141,0.5742564,0.8755993,0,11.71977
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9768534,45.24483,38.13259,0,0,0,-1,0,0,0,0.9768534,0,0,0.9768534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339141,0,0.7814827,0,11.60213
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3965684,40.02142,37.22779,1.141833,1.141833,0,-1,0,1.141833,34.73087,0,0,0,0.3965684,1.201929,1.141833,0,0,0,10.62527,0,0.8053609,-0.8053609,13.1511,93.93626,0.1339141,1.256016,0.3172547,0,11.02184
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.255278,36.72117,34.95925,0,0,0,-1,0,0,0,0,0,0,0.255278,0,0,0,0,0.8948454,9.819913,0.255278,0,0.255278,13.39328,95.6661,0.1339046,0,0.2042224,0,10.07519
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03648592,33.04841,32.80216,3.38115,3.33,0,-1,0,3.33,1.095673,0,0.0511506,0.3892657,0.03648592,3.505263,3.33,0,0,0.6395674,10.04966,0,3.468777,-3.468777,9.736869,69.54893,0.1339046,3.719266,0.02918874,0,10.08615
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,31.14336,31.14336,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.493764,6.580886,0,2.993359,-2.993359,6.581591,47.01127,0.1339046,3.12806,0,0,6.580886
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,29.64848,29.64848,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.819719,3.587527,0,2.5427,-2.5427,3.90135,27.86673,0.1339046,2.657121,0,0,3.587527
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,28.17327,28.17327,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.64494,1.044827,0,0.3423374,-0.3423374,3.540495,25.2892,0.1339046,0.3577426,0,0,1.044827
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,26.96032,26.96032,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.02532,0.70249,0,0.1296108,-0.1296108,3.403873,24.31333,0.1339046,0.1354432,0,0,0.70249
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,26.00307,26.00307,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.01325206,0,0.5334807,0.5068067,0,0,11.16933,0.5728793,0,0.5334807,-0.5334807,2.841535,20.29664,0.1339046,0.5574874,0,0,0.5728793
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76208,0.03939853,0,0,0,2.841535,20.29664,0.1339046,0,0,0,0.03939853
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,24.17381,24.17381,0.3186478,0.03742861,0,-1,0,0.03742861,0,0,0.2812192,0.313084,0,0.03939853,0.03742861,0,0,11.76208,0.03939853,0,0.03939853,-0.03939853,2.800006,20,0.1339046,0.3505126,0,0,0.03939853
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1424915,24.31324,23.40014,0.7133936,0.1353669,0,-1,0,0.1353669,105.2632,0,0.5780267,0.7576596,0.1424915,0.1424915,0.1353669,0,0,11.80586,0,0,0,0,2.800006,20,0.1339046,0.784733,0.1139932,0,0.1424915
