Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2659503,24.25804,22.55435,0,0,0,-1,0,0,0,0,0,0,0.2659503,0,0,0,0,11.80586,0,0.2659503,0,0.2659503,3.052308,21.80216,0.1338948,0,0.2127602,0,0.2659503
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5494227,25.41598,21.87248,0.1641642,0.1641642,0,0,0,0.1641642,334.6787,0,0,0,0.5494227,0.1728044,0.1641642,0,0,11.53991,0.2393552,0.3766183,0,0.3766183,3.4096,24.35423,0.1338809,0.1805806,0.4395382,0,0.7887779
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1788803,22.41612,21.28239,0.4571169,0.4571169,0,0,0,0.4571169,39.13229,0,5.551115E-17,0,0.1788803,0.4811757,0.4571169,0,0,11.16329,0.5783117,0,0.3022954,-0.3022954,3.090952,22.07819,0.1338809,0.5028286,0.1431042,0,0.757192
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1884629,21.88309,20.69231,0,0,0,0,0,0,0,0,0,0,0.1884629,0,0,0,0,11.49918,0.2760163,0.1884629,0,0.1884629,3.269744,23.35527,0.1338739,0,0.1507703,0,0.4644792
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7247614,26.86206,22.14785,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,72.84813,4.440892E-16,0,0,0.7247614,0,0,3.505263,3.33,11.31071,0.4456329,4.054761,0,4.054761,7.116428,50.83153,0.133996,1.094383,0.5798091,5,1.170394
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8607125,31.30561,25.55723,1.821027,1.821027,0,-1,0,1.821027,47.26524,0,0,0,0.8607125,1.91687,1.821027,0,0,7.255951,4.094918,0,1.056158,-1.056158,6.00314,42.87949,0.133996,2.003129,0.68857,0,4.955631
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4822389,32.31845,29.07807,0,0,0,0,0,0,0,0,0,0,0.4822389,0,0,0,0,8.42946,3.038761,0.4822389,0,0.4822389,6.460632,46.14728,0.1339782,0,0.3857912,0,3.520999
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6585028,36.44108,31.90392,0.2704495,0.2704495,0,0,0,0.2704495,243.4846,0,0,0,0.6585028,0.2846837,0.2704495,0,0,7.947221,3.472776,0.3738191,0,0.3738191,6.815269,48.68039,0.1339644,0.2974945,0.5268022,0,4.131279
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4691697,37.32436,34.07412,0,0,0,0,0,0,0,0,0,0,0.4691697,0,0,0,0,7.573401,3.809213,0.4691697,0,0.4691697,7.260362,51.85962,0.1339471,0,0.3753358,0,4.278382
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4907176,39.57352,36.1263,0,0,0,0,0,0,0,0,0,0,0.4907176,0,0,0,0,7.104232,4.231465,0.4907176,0,0.4907176,7.725897,55.18487,0.133929,0,0.3925741,0,4.722183
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2131864,38.79686,37.30647,2.337792,2.337792,0,-1,0,2.337792,9.119137,0,4.440892E-16,0,0.2131864,2.460834,2.337792,0,0,6.613514,4.673111,0,2.247647,-2.247647,5.356669,38.26185,0.133929,2.571571,0.1705492,0,4.886298
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7879236,43.30044,37.6343,0.8818684,0.8818684,0,-1,0,0.8818684,89.34708,0,0,0,0.7879236,0.9282825,0.8818684,0,0,9.1109,2.425464,0,0.1403589,-0.1403589,5.208718,37.20506,0.133929,0.9700552,0.6303388,0,3.213388
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6833134,42.88945,37.98835,0.9198045,0.9198045,0,-1,0,0.9198045,74.28899,0,0,0,0.6833134,0.9682152,0.9198045,0,0,9.266854,2.285105,0,0.2849018,-0.2849018,4.908405,35.05997,0.133929,1.011785,0.5466507,0,2.968419
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3079991,39.24275,37.08355,1.615809,1.615809,0,-1,0,1.615809,19.0616,0,0,0,0.3079991,1.700851,1.615809,0,0,9.583412,2.000203,0,1.392852,-1.392852,3.44021,24.57288,0.133929,1.77739,0.2463993,0,2.308203
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1543173,35.87458,34.815,0.573127,0.573127,0,-1,0,0.573127,26.9255,0,0,0.02413601,0.1543173,0.6032916,0.573127,0,0,11.13103,0.6073509,0,0.4489743,-0.4489743,2.966949,21.19245,0.133929,0.6304397,0.1234538,0,0.7616683
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05909022,33.05674,32.65792,0.5058302,0.2065936,0,-1,0,0.2065936,28.60216,0,0.2992367,0.3947282,0.05909022,0.2174669,0.2065936,0,0,11.62989,0.1583767,0,0.1583767,-0.1583767,2.800006,20,0.133929,0.5564132,0.04727217,0,0.2174669
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,31.01879,31.01879,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,29.52391,29.52391,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,28.02903,28.02903,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,26.80952,26.80952,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,25.87194,25.87194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,24.89502,24.89502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,24.02956,24.02956,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133929,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1065343,23.93708,23.2559,0,0,0,-1,0,0,0,0,0,0,0.1065343,0,0,0,0,11.80586,0,0.1065343,0,0.1065343,2.901073,20.72191,0.1339251,0,0.08522744,0,0.1065343
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1625443,23.43987,22.40355,0.5837091,0.2455039,0,-1,0,0.2455039,66.20843,0,0.3382052,0.5201098,0.1625443,0.2584251,0.2455039,0,0,11.69933,0.09588087,0,0.09588087,-0.09588087,2.800006,20,0.1339251,0.64208,0.1300354,0,0.2584251
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1962358,22.96939,21.72168,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,99.05862,0,0,0,0.1962358,0,0,3.505263,3.33,11.80586,0,3.526236,0,3.526236,6.145287,43.89482,0.1339999,0.2179107,0.1569886,5,0.1962358
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3036989,23.08353,21.15126,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,162.0547,0,0,0,0.3036989,0,0,3.505263,3.33,8.279624,3.173612,3.633699,0,3.633699,9.592516,68.51784,0.1340697,0.2061457,0.2429591,5,3.477311
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.0895113,21.10455,20.54151,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.649266,0,0,0,0.0895113,0,0,3.505263,3.33,4.645926,6.443941,3.419511,0,3.419511,12.83655,91.68945,0.1342292,1.287214,0.07160904,5,6.533453
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.433106,24.78,21.99705,1.920622,1.920622,0,0,0,1.920622,22.5503,0,2.220446E-16,0,0.433106,2.021707,1.920622,0,0,1.226414,9.521502,0,1.588601,-1.588601,11.16202,79.72853,0.1342292,2.112684,0.3464848,0,9.954607
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1176687,26.15552,25.39332,1.432226,1.432226,0,-1,0,1.432226,8.215796,0,0,0,0.1176687,1.507606,1.432226,0,0,2.991526,7.9329,0,1.389937,-1.389937,9.696895,69.26339,0.1342292,1.575448,0.09413499,0,8.05057
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8173259,34.47847,28.91416,1.103272,1.103272,0,0,0,1.103272,74.082,0,0,0,0.8173259,1.161339,1.103272,0,0,4.535901,6.542963,0,0.344013,-0.344013,9.334272,66.67324,0.1342292,1.213599,0.6538607,0,7.360289
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.149613,39.80801,31.72034,0,0,0,0,0,0,0,0,0,0,1.149613,0,0,0,0,4.918138,6.19895,1.149613,0,1.149613,10.42489,74.46336,0.1341868,0,0.9196903,0,7.348563
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4999643,37.35477,33.89054,1.396534,1.396534,0,0,0,1.396534,35.80037,0,2.220446E-16,0,0.4999643,1.470036,1.396534,0,0,3.768525,7.233602,0,0.9700715,-0.9700715,9.402347,67.15948,0.1341868,1.536187,0.3999714,0,7.733566
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.391681,38.67897,35.94272,1.497866,1.497866,0,0,0,1.497866,26.14927,0,2.220446E-16,0,0.391681,1.576701,1.497866,0,0,4.846382,6.26353,0,1.18502,-1.18502,8.153226,58.23721,0.1341868,1.647652,0.3133448,0,6.655211
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1747315,38.35421,37.13601,0.9960607,0.9960607,0,-1,0,0.9960607,17.54225,0,1.110223E-16,0,0.1747315,1.048485,0.9960607,0,0,6.163071,5.078511,0,0.8737534,-0.8737534,7.232209,51.65853,0.1341868,1.095667,0.1397852,0,5.253242
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.4025355,40.31118,37.47039,1.721645,1.721645,0,-1,0,1.721645,23.38087,0,2.220446E-16,0,0.4025355,1.812258,1.721645,0,0,7.133908,4.204757,0,1.409723,-1.409723,5.746231,41.04442,0.1341868,1.89381,0.3220284,0,4.607293
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6788079,42.70052,37.83755,0,0,0,-1,0,0,0,0,0,0,0.6788079,0,0,0,0,8.700266,2.795035,0.6788079,0,0.6788079,6.390204,45.64423,0.1341618,0,0.5430463,0,3.473842
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4931599,40.41537,36.93275,0.5249432,0.5249432,0,-1,0,0.5249432,93.94539,0,0,0,0.4931599,0.5525718,0.5249432,0,0,8.021459,3.405962,0,0.05941186,-0.05941186,6.327579,45.1969,0.1341618,0.5774375,0.3945279,0,3.899122
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.1010478,35.36241,34.67076,1.469233,1.469233,0,-1,0,1.469233,6.87759,0,2.220446E-16,0,0.1010478,1.546561,1.469233,0,0,8.087472,3.34655,0,1.445514,-1.445514,4.803874,34.31332,0.1341618,1.616157,0.08083828,0,3.447598
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07704085,33.02701,32.50712,1.918615,1.879173,0,-1,0,1.879173,4.099721,0,0.03944147,0.289854,0.07704085,1.978077,1.879173,0,0,9.693598,1.901036,0,1.901036,-1.901036,2.800006,20,0.1341618,2.110476,0.06163268,0,1.978077
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,30.86799,30.86799,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,29.37311,29.37311,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,27.8979,27.8979,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,26.68495,26.68495,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,25.74081,25.74081,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,24.74422,24.74422,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,23.89843,23.89843,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1117942,23.81943,23.1051,0.3236511,0.1062045,0,-1,0,0.1062045,105.2632,0,0.2174465,0.3347753,0.1117942,0.1117942,0.1062045,0,0,11.80586,0,0,0,0,2.800006,20,0.1341618,0.3560162,0.0894354,0,0.1117942
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1436495,23.18693,22.27242,0.1338237,0.1338237,0,-1,0,0.1338237,107.3423,0,0,0.1199127,0.1436495,0.1408671,0.1338237,0,0,11.80586,0,0.00278244,0,0.00278244,2.802645,20.01885,0.1341617,0.1472061,0.1149196,0,0.1436495
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1793991,22.74943,21.61022,0.03078038,0.03078038,0,0,0,0.03078038,582.8358,0,0,0,0.1793991,0.0324004,0.03078038,0,0,11.80308,0.002504196,0.1469987,0,0.1469987,2.942101,21.01496,0.1341563,0.03385842,0.1435193,0,0.1819033
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9911036,27.49071,21.02013,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,197.831,0,0,0,0.9911036,0,0,3.505263,3.33,11.65608,0.134803,4.321104,0,4.321104,7.041459,50.29604,0.1342266,0.5510836,0.7928829,5,1.125907
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.74647,32.13256,20.41038,1.231842,1.231842,4.737105,0,1.45823,1.231842,141.7771,0,0,0,1.74647,0,0,3.505263,3.33,7.334976,4.023796,5.07647,0,5.07647,11.85742,84.6957,0.1343296,1.355026,1.397176,5,5.770267
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,3.004873,43.50991,21.87248,2.028439,2.028439,0,0,0,2.028439,148.1372,0,0,0,3.004873,2.135199,2.028439,0,0,2.258505,8.592619,0.8696737,0,0.8696737,12.68247,90.58887,0.1342976,2.231283,2.403898,0,11.59749
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.947933,46.91777,25.22285,3.131581,3.131581,0,-1,0,3.131581,94.13561,0,0,0.1147388,2.947933,3.296401,3.131581,0,0,1.388832,9.375326,0,0.3484681,-0.3484681,12.31515,87.96517,0.1342976,3.444739,2.358346,0,12.32326
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.626555,57.31974,28.73057,0.6027272,0.6027272,0,0,0,0.6027272,601.691,1.216087,0,0,3.626555,0.6344497,0.6027272,0,0,1.776018,9.026857,1.776018,0,1.776018,14.00003,100,0.1342324,0.6629999,2.901244,0,12.65341
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.662844,61.17951,31.5302,0.3240021,0.3240021,0,0,0,0.3240021,1130.5,3.321789,0,0,3.662844,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1342324,0.3564023,2.930275,0,14.28812
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.515894,62.41132,33.70695,0,0,0,0,0,0,0,3.515894,0,0,3.515894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342324,0,2.812715,0,14.14117
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.182024,61.60572,35.77225,1.122043,1.122043,0,0,0,1.122043,283.5921,2.000927,0,0,3.182024,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1342324,1.234247,2.54562,0,13.8073
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.677846,58.21061,36.97209,0.9941495,0.9941495,0,-1,0,0.9941495,269.3605,1.631373,0,0,2.677846,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1342324,1.093564,2.142277,0,13.30312
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.47674,56.77967,37.32614,1.202355,1.202355,0,-1,0,1.202355,205.9907,1.211103,0,0,2.47674,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1342324,1.322591,1.981392,0,13.10201
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.380063,47.89429,37.67364,0.6333737,0.6333737,0,-1,0,0.6333737,217.8907,0.7133535,0,0,1.380063,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1342324,0.6967111,1.10405,0,12.00534
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1461054,37.82347,36.80818,2.660856,2.660856,0,-1,0,2.660856,5.49092,0,0,0,0.1461054,2.8009,2.660856,0,0,0,10.62527,0,2.654795,-2.654795,11.20163,80.01147,0.1342324,2.926941,0.1168844,0,10.77138
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08763076,35.13862,34.53963,2.891973,2.891973,0,-1,0,2.891973,3.030137,0,4.440892E-16,0,0.08763076,3.044182,2.891973,0,0,2.949772,7.970479,0,2.956551,-2.956551,8.08515,57.75095,0.1342324,3.18117,0.0701046,0,8.05811
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.04033776,32.65414,32.38254,1.121946,1.121946,0,-1,0,1.121946,3.595339,0,0,0,0.04033776,1.180996,1.121946,0,0,6.234829,5.013928,0,1.140658,-1.140658,6.882791,49.16269,0.1342324,1.234141,0.0322702,0,5.054265
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,30.73686,30.73686,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.502227,3.87327,0,2.849121,-2.849121,3.879554,27.71104,0.1342324,2.977331,0,0,3.87327
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,29.26165,29.26165,3.739882,0.9729417,0,-1,0,0.9729417,0,0,2.76694,3.140928,0,1.024149,0.9729417,0,0,10.66792,1.024149,0,1.024149,-1.024149,2.800006,20,0.1342324,4.11387,0,0,1.024149
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,27.78644,27.78644,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,26.55382,26.55382,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,25.59657,25.59657,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,24.61965,24.61965,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,23.76731,23.76731,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1446328,23.89855,22.97397,0.3585858,0.1374012,0,-1,0,0.1374012,105.2632,0,0.2211846,0.3669642,0.1446328,0.1446328,0.1374012,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.3944444,0.1157063,0,0.1446328
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3049756,24.09973,22.14785,0.6520656,0.2897268,0,-1,0,0.2897268,105.2632,0,0.3623388,0.6593268,0.3049756,0.3049756,0.2897268,0,0,11.80586,0,0,0,0,2.800006,20,0.1342324,0.7172722,0.2439805,0,0.3049756
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1591453,22.50794,21.49876,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,25.00047,4.440892E-16,0,0,0.1591453,0,0,3.505263,3.33,11.80586,0,3.489145,0,3.489145,6.110099,43.64348,0.1343441,0.700226,0.1273162,5,0.1591453
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.250605,29.15434,20.90867,0.450733,0.450733,3.955996,0,1.244987,0.450733,277.4603,0,0,0,1.250605,0,0,3.505263,3.33,8.316715,3.140231,4.580605,0,4.580605,10.45564,74.68301,0.1344002,0.4958063,1.000484,5,4.390836
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.83948,40.34917,20.30547,1.847789,1.847789,2.699586,0,0.9019871,1.847789,153.6691,0,0,0,2.83948,0,0,0.8517977,0.8092079,3.73611,7.262775,3.648688,0,3.648688,13.91709,99.40761,0.1343864,2.032568,2.271585,5,10.10226
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.273643,45.65888,21.76101,0.9190398,0.9190398,0,0,0,0.9190398,356.2025,2.218812,0,0,3.273643,0.9674103,0.9190398,0,0,0.08742134,10.54659,0.08742134,0,0.08742134,14.00003,100,0.1343832,1.010944,2.618915,0,13.82024
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.143702,48.46692,25.09827,3.558991,3.33,0,-1,0,3.33,94.40548,0,0.2289907,0.5848898,3.143702,3.505263,3.33,0,0,0,10.62527,0,0.3615608,-0.3615608,13.61891,97.27773,0.1343832,3.91489,2.514962,0,13.76898
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.498297,55.87707,28.56666,2.262496,2.262496,0,0,0,2.262496,154.6212,0.7149884,0,0,3.498297,2.381574,2.262496,0,0,0.4017342,10.26371,0.4017342,0,0.4017342,14.00003,100,0.1343685,2.488745,2.798638,0,13.76201
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.274477,67.52929,31.34662,1.95462,1.95462,0,0,0,1.95462,218.6858,2.216981,0,0,4.274477,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1343685,2.150082,3.419581,0,14.89975
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.624093,53.73716,33.54304,1.07576,1.07576,0,0,0,1.07576,243.9292,1.491714,0,0,2.624093,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1343685,1.183336,2.099274,0,13.24937
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.908557,69.06002,35.60834,0,0,0,0,0,0,0,3.908557,0,0,3.908557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343685,0,3.126846,0,14.53383
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.062989,61.68977,36.80818,1.041684,1.041684,0,-1,0,1.041684,294.0422,1.96648,0,0,3.062989,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1343685,1.145852,2.450392,0,13.68826
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.135259,53.59164,37.17534,2.522122,2.522122,0,-1,0,2.522122,84.66119,0,0,0,2.135259,2.654866,2.522122,0,0,0,10.62527,0,0.5196069,-0.5196069,13.45231,96.08777,0.1343685,2.774334,1.708207,0,12.76053
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.7032912,42.57695,37.54251,0,0,0,-1,0,0,0,0.1259502,0,0,0.7032912,0,0,0,0,0.5773411,10.10567,0.5773411,0,0.5773411,14.00003,100,0.1343473,0,0.562633,0,10.80896
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5175797,40.33017,36.67705,1.02933,1.02933,0,-1,0,1.02933,50.28318,0,0,0,0.5175797,1.083505,1.02933,0,0,0,10.62527,0,0.5659251,-0.5659251,13.40349,95.73903,0.1343473,1.132262,0.4140637,0,11.14285
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09289832,35.04313,34.4085,0.04514784,0.04514784,0,-1,0,0.04514784,205.7647,0,0,0,0.09289832,0.04752404,0.04514784,0,0,0.6288057,10.05935,0.04537427,0,0.04537427,13.44654,96.04649,0.1343457,0.04966262,0.07431865,0,10.15225
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06736061,32.72482,32.27108,1.596782,1.596782,0,-1,0,1.596782,4.218522,0,0,0,0.06736061,1.680823,1.596782,0,0,0.5834314,10.10019,0,1.613463,-1.613463,11.7458,83.89838,0.1343457,1.75646,0.05388849,0,10.16755
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,30.63196,30.63196,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.376168,8.486723,0,3.505263,-3.505263,8.050925,57.5065,0.1343457,4.350205,0,0,8.486723
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,29.15674,29.15674,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.270905,4.98146,0,0.6261009,-0.6261009,7.390957,52.79245,0.1343457,0.6542754,0,0,4.98146
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,27.68153,27.68153,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.966572,4.355359,0,0.1218209,-0.1218209,7.262547,51.87523,0.1343457,0.1273028,0,0,4.355359
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,26.44236,26.44236,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.101929,4.233538,0,0.4157758,-0.4157758,6.824281,48.74476,0.1343457,0.4344857,0,0,4.233538
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,25.48511,25.48511,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.563902,3.817762,0,0.1994264,-0.1994264,6.614067,47.24324,0.1343457,0.2084005,0,0,3.817762
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,24.50819,24.50819,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.785487,3.618336,0,0.2121738,-0.2121738,6.390416,45.64574,0.1343457,0.2217216,0,0,3.618336
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.021235,3.406162,0,0,0,6.390416,45.64574,0.1343457,0,0,0,3.406162
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04396847,23.12922,22.84939,0,0,0,-1,0,0,0,0,0,0,0.04396847,0,0,0,0,8.021235,3.406162,0.04396847,0,0.04396847,6.432128,45.94368,0.134344,0,0.03517477,0,3.450131
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09946074,22.64794,22.01672,0.1859573,0.1859573,0,-1,0,0.1859573,53.48579,0,0,0,0.09946074,0.1957445,0.1859573,0,0,7.977267,3.445734,0,0.09628378,-0.09628378,6.330636,45.21874,0.134344,0.204553,0.07956859,0,3.545195
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1592723,22.40323,21.39385,0.05607866,0.05607866,0,0,0,0.05607866,284.0159,0,0,0,0.1592723,0.05903016,0.05607866,0,0,8.084249,3.34945,0.1002421,0,0.1002421,6.425734,45.89801,0.1343404,0.06168652,0.1274178,0,3.508723
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.244582,28.99542,20.79721,0,0,0,0,0,0,0,0,0,0,1.244582,0,0,0,0,7.984007,3.439668,1.244582,0,1.244582,7.606449,54.33167,0.1342948,0,0.9956658,0,4.68425
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.191107,35.15272,20.17434,0,0,0,0,0,0,0,0,0,0,2.191107,0,0,0,0,6.739425,4.559792,2.191107,0,2.191107,9.685116,69.17926,0.1342147,0,1.752886,0,6.750899
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.920123,42.52666,21.62989,0.5780643,0.5780643,0,0,0,0.5780643,505.1554,0,0,0,2.920123,0.6084887,0.5780643,0,0,4.548317,6.531789,2.311634,0,2.311634,11.87812,84.84357,0.1341302,0.6358707,2.336098,0,9.451912
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.391045,50.4896,24.94748,1.762326,1.762326,0,-1,0,1.762326,192.4188,0,0,0,3.391045,1.85508,1.762326,0,0,2.236683,8.61226,1.535966,0,1.535966,13.33527,95.25173,0.1340742,1.938558,2.712836,0,12.0033
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.570058,66.88277,28.37652,0.6726392,0.6726392,0,0,0,0.6726392,679.4219,3.1613,0,0,4.570058,0.7080413,0.6726392,0,0,0.7007174,9.994629,0.7007174,0,0.7007174,14.00003,100,0.1340486,0.7399031,3.656047,0,14.56469
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.531388,70.2663,31.14336,0,0,0,0,0,0,0,4.531388,0,0,4.531388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340486,0,3.62511,0,15.15666
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.524379,62.0635,33.35946,0.1266584,0.1266584,0,0,0,0.1266584,2782.586,3.391054,0,0,3.524379,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1340486,0.1393242,2.819503,0,14.14965
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,4.035862,70.27052,35.42476,1.138133,1.138133,0,0,0,1.138133,354.6039,2.837828,0,0,4.035862,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1340486,1.251946,3.22869,0,14.66114
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.510932,56.29535,36.63771,0,0,0,-1,0,0,0,2.510932,0,0,2.510932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340486,0,2.008745,0,13.13621
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,2.013133,52.36309,37.01143,1.396732,1.396732,0,-1,0,1.396732,144.1317,0.5428888,0,0,2.013133,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1340486,1.536405,1.610506,0,12.63841
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.161236,45.88783,37.39826,1.809076,1.809076,0,-1,0,1.809076,64.18948,0,2.220446E-16,0,1.161236,1.90429,1.809076,0,0,0,10.62527,0,0.743054,-0.743054,13.21678,94.40539,0.1340486,1.989983,0.9289891,0,11.78651
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1614422,37.65349,36.53281,0.6647907,0.6647907,0,-1,0,0.6647907,24.28466,0,1.110223E-16,0,0.1614422,0.6997796,0.6647907,0,0,0.8256155,9.88222,0,0.5383375,-0.5383375,12.64932,90.35213,0.1340486,0.7312697,0.1291537,0,10.04366
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09480099,34.92453,34.27737,2.012612,2.012612,0,-1,0,2.012612,4.710347,0,4.440892E-16,0,0.09480099,2.118539,2.012612,0,0,1.423768,9.343883,0,2.023738,-2.023738,10.51612,75.11497,0.1340486,2.213873,0.07584079,0,9.438684
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06748663,32.59418,32.13995,2.109524,2.109524,0,-1,0,2.109524,3.19914,0,0,0,0.06748663,2.220551,2.109524,0,0,3.672366,7.320145,0,2.153065,-2.153065,8.246586,58.90407,0.1340486,2.320476,0.0539893,0,7.387631
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,30.5205,30.5205,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.06466,5.16708,0,0.2922624,-0.2922624,7.938515,56.70356,0.1340486,0.3054142,0,0,5.16708
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,29.04528,29.04528,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.389396,4.874818,0,0.9694545,-0.9694545,6.91662,49.40433,0.1340486,1.01308,0,0,4.874818
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,27.57007,27.57007,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.466568,3.905363,0,0.298748,-0.298748,6.601712,47.15499,0.1340486,0.3121916,0,0,3.905363
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,26.31123,26.31123,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.79851,3.606615,0,0.4160159,-0.4160159,6.163193,44.02272,0.1340486,0.4347366,0,0,3.606615
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,25.35398,25.35398,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.26075,3.190599,0,0.2880512,-0.2880512,5.85956,41.85392,0.1340486,0.3010135,0,0,3.190599
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.580807,2.902548,0,0,0,5.85956,41.85392,0.1340486,0,0,0,2.902548
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,23.5116,23.5116,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.580807,2.902548,0,0.3050295,-0.3050295,5.538031,39.55728,0.1340486,0.3187558,0,0,2.902548
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.043842,22.99707,22.71827,0.3509783,0.3509783,0,-1,0,0.3509783,12.49137,0,5.551115E-17,0,0.043842,0.3694508,0.3509783,0,0,8.919728,2.597519,0,0.3256088,-0.3256088,5.194809,37.1057,0.1340486,0.3860761,0.0350736,0,2.641361
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09975058,22.51817,21.88559,0.4038516,0.4038516,0,-1,0,0.4038516,24.69981,0,0,0,0.09975058,0.4251069,0.4038516,0,0,9.281516,2.27191,0,0.3253563,-0.3253563,4.851853,34.65602,0.1340486,0.4442367,0.07980046,0,2.37166
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1716267,22.35006,21.26272,0.2773595,0.2773595,0,0,0,0.2773595,61.87879,0,0,0,0.1716267,0.2919573,0.2773595,0,0,9.643023,1.946553,0,0.1203307,-0.1203307,4.725013,33.75003,0.1340486,0.3050954,0.1373013,0,2.11818
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.23851,28.82247,20.67264,0.2060091,0.2060091,0,0,0,0.2060091,601.1918,0,0,0,1.23851,0.2168517,0.2060091,0,0,9.776724,1.826223,1.021658,0,1.021658,5.694243,40.67309,0.1340114,0.22661,0.990808,0,3.064733
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.766442,39.48619,20.06288,3.909922,3.909922,1.25,0,0.50625,3.909922,70.7544,0,0,0,2.766442,2.799918,2.659922,0,0,8.755065,2.745715,0,0.0334761,-0.0334761,5.658957,40.42104,0.1340114,4.300914,2.213154,5,5.512157
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.114636,43.98057,21.48564,2.455491,2.455491,4.866473,0,1.493547,2.455491,126.8437,0,0,0,3.114636,0,0,2.410982,2.290433,8.792261,2.712239,5.405069,0,5.405069,10.78666,77.04739,0.1341126,2.70104,2.491709,5,5.826875
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.878294,54.85292,24.78356,1.165833,1.165833,0,-1,0,1.165833,332.663,0,0,0,3.878294,1.227193,1.165833,0,0,3.387192,7.576801,2.651102,0,2.651102,13.30171,95.01204,0.1340161,1.282416,3.102635,0,11.4551
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.381909,64.49342,28.19294,0,0,0,0,0,0,0,3.645819,0,0,4.381909,0,0,0,0,0.7360901,9.962793,0.7360901,0,0.7360901,14.00003,100,0.1339893,0,3.505528,0,14.3447
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.38855,68.29256,30.94011,3.113352,3.113352,1.25,0,0.50625,3.113352,140.959,2.427127,0,0,4.38855,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1339893,3.424687,3.51084,5,15.01382
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.529401,61.86064,33.15621,0.7886333,0.7886333,0,0,0,0.7886333,447.5338,2.69926,0,0,3.529401,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1339893,0.8674966,2.823521,0,14.15468
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.198161,61.11805,35.24118,1.558041,1.558041,0,0,0,1.558041,205.268,1.558117,0,0,3.198161,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1339893,1.713845,2.558529,0,13.82343
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.696388,57.7766,36.45413,1.712646,1.712646,0,-1,0,1.712646,157.4399,0.8936032,0,0,2.696388,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1339893,1.883911,2.157111,0,13.32166
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,2.020173,52.23307,36.84096,2.784647,2.784647,0,-1,0,2.784647,72.54682,0,0,0,2.020173,2.931208,2.784647,0,0,0,10.62527,0,0.9110346,-0.9110346,13.03971,93.14062,0.1339893,3.063112,1.616139,0,12.64545
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.330233,47.02418,37.22779,1.01832,1.01832,0,-1,0,1.01832,130.6302,0,0,0,1.330233,1.071915,1.01832,0,0,1.012261,9.71424,0.2583174,0,0.2583174,13.28477,94.89106,0.1339799,1.120152,1.064186,0,11.04447
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4377991,39.43517,36.36234,0,0,0,-1,0,0,0,0,0,0,0.4377991,0,0,0,0,0.7539433,9.946725,0.4377991,0,0.4377991,13.70011,97.85771,0.133964,0,0.3502392,0,10.38452
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1381742,35.07725,34.13313,0,0,0,-1,0,0,0,0,0,0,0.1381742,0,0,0,0,0.3161442,10.34074,0.1381742,0,0.1381742,13.83119,98.79402,0.133959,0,0.1105393,0,10.47892
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04331406,32.2867,31.99571,1.489813,1.489813,0,-1,0,1.489813,2.907349,0,0,0,0.04331406,1.568224,1.489813,0,0,0.17797,10.4651,0,1.52491,-1.52491,12.22379,87.31264,0.133959,1.638794,0.03465125,0,10.50842
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.872315,8.940191,0,0,0,12.22379,87.31264,0.133959,0,0,0,8.940191
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.872315,8.940191,0,0,0,12.22379,87.31264,0.133959,0,0,0,8.940191
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,27.41927,27.41927,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.872315,8.940191,0,0.3153389,-0.3153389,11.8914,84.93839,0.133959,0.3295291,0,0,8.940191
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,26.16698,26.16698,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.222691,8.624852,0,0.4180038,-0.4180038,11.45078,81.79115,0.133959,0.436814,0,0,8.624852
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,25.20973,25.20973,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.68714,8.206848,0,0.6747828,-0.6747828,10.7395,76.71056,0.133959,0.705148,0,0,8.206848
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,24.23281,24.23281,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.436898,7.532065,0,0.2522714,-0.2522714,10.47358,74.81115,0.133959,0.2636237,0,0,7.532065
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,23.3608,23.3608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.7172,7.279794,0,0,0,10.47358,74.81115,0.133959,0,0,0,7.279794
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.104651,23.24046,22.57402,0.1402967,0.1402967,0,-1,0,0.1402967,74.59263,0,2.775558E-17,0,0.104651,0.1476807,0.1402967,0,0,3.7172,7.279794,0,0.04302974,-0.04302974,10.42822,74.48717,0.133959,0.1543264,0.0837208,0,7.384445
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1607639,22.78208,21.76101,0,0,0,-1,0,0,0,0,0,0,0.1607639,0,0,0,0,3.765011,7.236764,0.1607639,0,0.1607639,10.58074,75.57655,0.1339532,0,0.1286111,0,7.397528
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3820951,23.56952,21.13159,0.3318737,0.3318737,0,0,0,0.3318737,115.1327,0,0,0,0.3820951,0.3493408,0.3318737,0,0,3.604247,7.381452,0.03275426,0,0.03275426,10.61181,75.79851,0.133952,0.3650611,0.305676,0,7.763547
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.465671,30.26964,20.54151,0.2502554,0.2502554,0,0,0,0.2502554,585.6699,0,0,0,1.465671,0.2634268,0.2502554,0,0,3.571493,7.410931,1.202244,0,1.202244,11.75236,83.94527,0.1339083,0.275281,1.172537,0,8.876601
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.290921,35.62456,19.91864,2.293046,2.293046,0,0,0,2.293046,99.90735,0,0,0,2.290921,2.413733,2.293046,0,0,2.369249,8.49295,0,0.1228111,-0.1228111,11.62291,83.0206,0.1339083,2.522351,1.832737,0,10.78387
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.914595,42.16409,21.35451,0.9130598,0.9130598,0,0,0,0.9130598,319.2119,0,0,0,2.914595,0.9611155,0.9130598,0,0,2.505706,8.370139,1.953479,0,1.953479,13.47614,96.25795,0.1338374,1.004366,2.331676,0,11.28473
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.1545,47.99725,24.61965,0.6968585,0.6968585,0,-1,0,0.6968585,452.6743,1.868738,0,0,3.1545,0.7335353,0.6968585,0,0,0.5522261,10.12827,0.5522261,0,0.5522261,14.00003,100,0.1338174,0.7665444,2.5236,0,13.28277
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.789899,58.03103,28.00936,0.6601664,0.6601664,0,0,0,0.6601664,574.0824,3.094987,0,0,3.789899,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1338174,0.7261831,3.031919,0,14.41517
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.45234,68.78722,30.75653,0.2646616,0.2646616,0,0,0,0.2646616,1682.276,4.173748,0,0,4.45234,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1338174,0.2911277,3.561872,0,15.07761
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.534073,61.67878,32.97263,0,0,0,0,0,0,0,3.534073,0,0,3.534073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338174,0,2.827258,0,14.15935
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.203609,60.96406,35.07071,0.430538,0.430538,0,0,0,0.430538,744.0943,2.750411,0,0,3.203609,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1338174,0.4735918,2.562887,0,13.82888
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.702643,57.6427,36.29021,0.8294967,0.8294967,0,-1,0,0.8294967,325.8173,1.829489,0,0,2.702643,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1338174,0.9124463,2.162115,0,13.32792
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.560802,56.7926,36.67705,3.541121,3.33,0,-1,0,3.33,76.90096,0,0.2111216,0.5652337,2.560802,3.505263,3.33,0,0,0,10.62527,0,0.9444613,-0.9444613,13.00448,92.88895,0.1338174,3.895234,2.048641,0,13.18608
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.176567,45.65257,37.06388,2.06822,2.06822,0,-1,0,2.06822,56.88789,0,0,0,1.176567,2.177073,2.06822,0,0,1.049402,9.680813,0,1.000507,-1.000507,11.94985,85.35591,0.1338174,2.275042,0.9412533,0,10.85738
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1806509,37.45089,36.19843,0,0,0,-1,0,0,0,0,0,0,0.1806509,0,0,0,0,2.161076,8.680305,0.1806509,0,0.1806509,12.12123,86.58006,0.1338108,0,0.1445207,0,8.860957
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2121599,35.43515,33.98233,4.564918,3.33,0,-1,0,3.33,6.371168,0,1.234918,1.69141,0.2121599,3.505263,3.33,0,0,1.980425,8.842892,0,3.293103,-3.293103,8.649997,61.78556,0.1338108,5.02141,0.1697279,0,9.055052
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06385403,32.29358,31.86458,1.608871,1.608871,0,-1,0,1.608871,3.968872,0,2.220446E-16,0,0.06385403,1.693548,1.608871,0,0,5.639429,5.549788,0,1.629694,-1.629694,6.932148,49.51524,0.1338108,1.769758,0.05108322,0,5.613643
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,30.25824,30.25824,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.4502,3.920094,0,0.7983674,-0.7983674,6.090594,43.50416,0.1338108,0.834294,0,0,3.920094
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,28.76991,28.76991,3.883672,2.96564,0,-1,0,2.96564,0,0,0.9180322,1.306399,0,3.121727,2.96564,0,0,8.337276,3.121727,0,3.121727,-3.121727,2.800006,20,0.1338108,4.27204,0,0,3.121727
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,27.2947,27.2947,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,26.03585,26.03585,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,25.0786,25.0786,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,24.10169,24.10169,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,23.23623,23.23623,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08339993,22.97318,22.44289,0.2100932,0.07922994,0,-1,0,0.07922994,105.2632,0,0.1308633,0.2152566,0.08339993,0.08339993,0.07922994,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.2311026,0.06671995,0,0.08339993
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09999962,22.24337,21.61022,0.2780243,0.09499964,0,-1,0,0.09499964,105.2632,0,0.1830247,0.2868268,0.09999962,0.09999962,0.09499964,0,0,11.80586,0,0,0,0,2.800006,20,0.1338108,0.3058268,0.07999969,0,0.09999962
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1872092,22.1854,21.00046,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.24395,4.440892E-16,0,0,0.1872092,0,0,3.505263,3.33,11.80586,0,3.517209,0,3.517209,6.136723,43.83365,0.1339099,0.5529224,0.1497674,5,0.1872092
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.280244,28.83548,20.41038,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1199.658,0,0,0,1.280244,0,0,3.505263,3.33,8.288651,3.165488,4.610244,0,4.610244,10.51038,75.07403,0.1339367,0.1173891,1.024195,5,4.445732
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.707896,38.73034,19.80718,2.065911,2.065911,2.987897,0,0.9806958,2.065911,131.0751,0,0,0,2.707896,0,0,0.9219855,0.8758862,3.678407,7.314708,3.583782,0,3.583782,13.91026,99.3588,0.1339494,2.272502,2.166317,5,10.0226
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.912001,41.96928,21.20371,0.914513,0.914513,0,0,0,0.914513,318.421,1.854731,0,0,2.912001,0.9626453,0.914513,0,0,0.09462482,10.54011,0.09462482,0,0.09462482,14.00003,100,0.133946,1.005964,2.329601,0,13.45211
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.390049,49.88252,24.44918,0,0,0,-1,0,0,0,3.390049,0,0,3.390049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,0,2.712039,0,14.01532
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.635795,56.26409,27.80611,1.026951,1.026951,0,0,0,1.026951,354.0378,2.554794,0,0,3.635795,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,1.129646,2.908636,0,14.26107
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.680896,60.13452,30.55328,0,0,0,0,0,0,0,3.680896,0,0,3.680896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,0,2.944717,0,14.30617
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.539267,61.47762,32.76937,0.9021888,0.9021888,0,0,0,0.9021888,392.2978,2.589595,0,0,3.539267,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,0.9924077,2.831414,0,14.16454
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.20981,60.7775,34.86745,1.225128,1.225128,0,0,0,1.225128,261.9979,1.920202,0,0,3.20981,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,1.347641,2.567848,0,13.83508
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.201622,62.20829,36.10663,1.233414,1.233414,0,-1,0,1.233414,259.5739,1.903291,0,0,3.201622,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,1.356756,2.561298,0,13.8269
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.034651,51.96883,36.49347,1.604672,1.604672,0,-1,0,1.604672,126.7954,0.3455224,0,0,2.034651,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.133946,1.765139,1.62772,0,12.65992
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.184348,45.53918,36.89997,1.834218,1.834218,0,-1,0,1.834218,64.56963,0,2.220446E-16,0,1.184348,1.930756,1.834218,0,0,0,10.62527,0,0.7464079,-0.7464079,13.21325,94.38013,0.133946,2.01764,0.9474783,0,11.80962
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1959765,37.40597,36.04763,1.865496,1.865496,0,-1,0,1.865496,10.50533,0,0,0,0.1959765,1.96368,1.865496,0,0,0.8293421,9.878866,0,1.767703,-1.767703,11.34992,81.07071,0.133946,2.052045,0.1567812,0,10.07484
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09478324,34.46364,33.81842,0,0,0,-1,0,0,0,0,0,0,0.09478324,0,0,0,0,2.793457,8.111163,0.09478324,0,0.09478324,11.43984,81.71299,0.1339426,0,0.07582659,0,8.205947
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04541105,32.02493,31.72034,1.619967,1.619967,0,-1,0,1.619967,2.803209,0,2.220446E-16,0,0.04541105,1.705228,1.619967,0,0,2.698673,8.196468,0,1.659817,-1.659817,9.690241,69.21587,0.1339426,1.781964,0.03632884,0,8.241879
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,30.11399,30.11399,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.542915,6.536651,0,0.3202688,-0.3202688,9.352648,66.8045,0.1339426,0.3346809,0,0,6.536651
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,28.63878,28.63878,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.898769,6.216382,0,3.505263,-3.505263,5.657776,40.41261,0.1339426,5.735069,0,0,6.216382
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,27.16357,27.16357,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.793506,2.711119,0,0.02571706,-0.02571706,5.630668,40.21898,0.1339426,0.02687433,0,0,2.711119
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,25.92439,25.92439,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.822081,2.685402,0,0.1970942,-0.1970942,5.422912,38.73501,0.1339426,0.2059634,0,0,2.685402
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,24.96714,24.96714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.041074,2.488308,0,0,0,5.422912,38.73501,0.1339426,0,0,0,2.488308
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,23.99022,23.99022,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.041074,2.488308,0,0.6194229,-0.6194229,4.769983,34.07124,0.1339426,0.6472969,0,0,2.488308
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,23.12477,23.12477,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.729321,1.868885,0,0.6058398,-0.6058398,4.131372,29.50974,0.1339426,0.6331027,0,0,1.868885
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04419933,22.61188,22.33143,0,0,0,-1,0,0,0,0,0,0,0.04419933,0,0,0,0,10.40248,1.263045,0.04419933,0,0.04419933,4.173303,29.80925,0.133941,0,0.03535946,0,1.307244
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1077877,22.20073,21.51843,0.2187718,0.2187718,0,-1,0,0.2187718,49.26949,0,0,0,0.1077877,0.2302861,0.2187718,0,0,10.35828,1.302824,0,0.1224983,-0.1224983,4.044178,28.88693,0.133941,0.2406489,0.08623017,0,1.410612
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1516266,21.85344,20.89556,0.03028581,0.03028581,0,0,0,0.03028581,500.6524,0,0,0,0.1516266,0.0318798,0.03028581,0,0,10.49439,1.180326,0.1197468,0,0.1197468,4.15778,29.69837,0.1339366,0.03331439,0.1213013,0,1.331953
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.355522,29.24787,20.30547,0.4630214,0.4630214,0,0,0,0.4630214,292.7558,0,0,0,1.355522,0.487391,0.4630214,0,0,10.37464,1.288098,0.8681312,0,0.8681312,4.981362,35.58109,0.1339052,0.5093236,1.084418,0,2.64362
