Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.663361,38.23043,19.67605,0.8084645,0.8084645,0,0,0,0.8084645,329.4345,0,0,0,2.663361,0.8510153,0.8084645,0,0,9.506509,2.069416,1.812346,0,1.812346,6.700704,47.86208,0.1338398,0.889311,2.130689,0,4.732777
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.572359,47.46191,21.07914,0,0,0,0,0,0,0,0,0,0,3.572359,0,0,0,0,7.694163,3.700527,3.572359,0,3.572359,10.08974,72.06944,0.1337109,0,2.857887,0,7.272886
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.389699,49.68282,24.28527,0.7293677,0.7293677,0,-1,0,0.7293677,464.7448,0,0,0,3.389699,0.7677554,0.7293677,0,0,4.121804,6.91565,2.621943,0,2.621943,12.57714,89.83649,0.1336164,0.8023044,2.711759,0,10.30535
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.637736,56.05571,27.62253,2.472072,2.472072,0,0,0,2.472072,147.1533,0,0,0,3.637736,2.602181,2.472072,0,0,1.499861,9.275399,1.035555,0,1.035555,13.55955,96.85372,0.1335791,2.719279,2.910189,0,12.91314
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.684885,59.91955,30.35003,0.9811782,0.9811782,0,0,0,0.9811782,375.5571,2.187759,0,0,3.684885,1.032819,0.9811782,0,0,0.4643061,10.2074,0.4643061,0,0.4643061,14.00003,100,0.1335624,1.079296,2.947908,0,13.89228
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.544548,61.27732,32.56612,1.50017,1.50017,0,0,0,1.50017,236.2764,1.965422,0,0,3.544548,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1335624,1.650187,2.835639,0,14.16982
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.21598,60.59855,34.67076,0.675234,0.675234,0,0,0,0.675234,476.2764,2.505208,0,0,3.21598,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1335624,0.7427574,2.572784,0,13.84125
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.716439,57.31752,35.90338,0,0,0,-1,0,0,0,2.716439,0,0,2.716439,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335624,0,2.173151,0,13.34171
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.042159,51.82791,36.30988,1.551933,1.551933,0,-1,0,1.551933,131.588,0.4085447,0,0,2.042159,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1335624,1.707127,1.633727,0,12.66743
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.192345,45.40656,36.71639,1.015837,1.015837,0,-1,0,1.015837,117.3757,0.1230439,0,0,1.192345,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1335624,1.11742,0.9538764,0,11.81762
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.2001742,37.26999,35.88371,1.701945,1.701945,0,-1,0,1.701945,11.76149,0,0,0,0.2001742,1.791521,1.701945,0,0,0,10.62527,0,1.591347,-1.591347,12.3226,88.0184,0.1335624,1.872139,0.1601393,0,10.82545
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1105259,34.43956,33.68729,0,0,0,-1,0,0,0,0,0,0,0.1105259,0,0,0,0,1.768163,9.033928,0.1105259,0,0.1105259,12.42745,88.76736,0.1335585,0,0.08842073,0,9.144453
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04611433,31.89828,31.58921,1.450048,1.450048,0,-1,0,1.450048,3.180194,0,0,0,0.04611433,1.526366,1.450048,0,0,1.657637,9.133401,0,1.480252,-1.480252,10.86713,77.62222,0.1335585,1.595053,0.03689146,0,9.179515
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.00544368,30.03862,30.00253,0.7706834,0.7706834,0,-1,0,0.7706834,0.7063445,0,0,0,0.00544368,0.8112457,0.7706834,0,0,3.302361,7.653149,0,0.805802,-0.805802,10.01774,71.55517,0.1335585,0.8477517,0.004354944,0,7.658593
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,28.54699,28.54699,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.197697,6.847347,0,1.36079,-1.36079,8.583344,61.30948,0.1335585,1.422026,0,0,6.847347
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,27.07178,27.07178,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.709686,5.486557,0,0.543762,-0.543762,8.010169,57.21538,0.1335585,0.5682312,0,0,5.486557
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,25.81949,25.81949,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.313866,4.942795,0,0.3431579,-0.3431579,7.648449,54.63167,0.1335585,0.3586,0,0,4.942795
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,24.85568,24.85568,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.695152,4.599637,0,0.2171299,-0.2171299,7.419574,52.99685,0.1335585,0.2269008,0,0,4.599637
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,23.87877,23.87877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.936408,4.382507,0,0,0,7.419574,52.99685,0.1335585,0,0,0,4.382507
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,23.01331,23.01331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.936408,4.382507,0,0,0,7.419574,52.99685,0.1335585,0,0,0,4.382507
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.144136,23.13732,22.21997,0.3165997,0.3165997,0,-1,0,0.3165997,45.52628,0,0,0,0.144136,0.3332628,0.3165997,0,0,6.936408,4.382507,0,0.1891268,-0.1891268,7.220217,51.57287,0.1335585,0.3482596,0.1153088,0,4.526643
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2651003,23.08051,21.39385,0.159345,0.159345,0,-1,0,0.159345,166.3687,0,0,0,0.2651003,0.1677316,0.159345,0,0,7.146549,4.19338,0.09736868,0,0.09736868,7.312589,52.23267,0.133555,0.1752795,0.2120802,0,4.458481
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3112256,22.76055,20.7841,0.3975784,0.3975784,0,0,0,0.3975784,78.28032,0,0,0,0.3112256,0.4185036,0.3975784,0,0,7.04918,4.281012,0,0.1072779,-0.1072779,7.199508,51.42495,0.133555,0.4373362,0.2489805,0,4.592238
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.216168,28.16571,20.19401,0.4179621,0.4179621,0,0,0,0.4179621,290.9756,0,0,0,1.216168,0.4399601,0.4179621,0,0,7.168377,4.173734,0.7762074,0,0.7762074,7.935883,56.68476,0.1335271,0.4597583,0.9729341,0,5.389902
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.793226,31.55914,19.56459,1.289292,1.289292,0,0,0,1.289292,139.086,0,0,0,1.793226,1.35715,1.289292,0,0,6.39217,4.872321,0.4360759,0,0.4360759,8.349581,59.63974,0.1335114,1.418221,1.43458,0,6.665546
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.708133,40.02599,20.94801,0.6725615,0.6725615,0,0,0,0.6725615,402.6595,0,0,0,2.708133,0.7079595,0.6725615,0,0,5.956094,5.264789,2.000173,0,2.000173,10.24711,73.19351,0.1334395,0.7398177,2.166506,0,7.972922
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.076817,46.73867,24.12136,1.773373,1.773373,0,-1,0,1.773373,173.5009,0,0,0,3.076817,1.866708,1.773373,0,0,3.955921,7.064945,1.210109,0,1.210109,11.39512,81.39356,0.1333961,1.95071,2.461453,0,10.14176
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.41315,44.97867,27.43894,0.7470349,0.7470349,0,0,0,0.7470349,323.0305,0,0,0,2.41315,0.7863525,0.7470349,0,0,2.745812,8.154043,1.626798,0,1.626798,12.93844,92.41723,0.1333378,0.8217384,1.93052,0,10.56719
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.788846,42.98513,30.14678,0.6140678,0.6140678,0,0,0,0.6140678,291.3109,0.02344485,0,0,1.788846,0.6463872,0.6140678,0,0,1.119014,9.618161,1.119014,0,1.119014,14.00003,100,0.1332977,0.6754746,1.431077,0,11.40701
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.489574,51.22544,32.38254,0,0,0,0,0,0,0,2.489574,0,0,2.489574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332977,0,1.991659,0,13.11485
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.708243,55.60413,34.50029,1.382041,1.382041,0,0,0,1.382041,195.9597,1.253464,0,0,2.708243,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1332977,1.520245,2.166595,0,13.33352
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.515437,46.89014,35.73947,0.9344565,0.9344565,0,-1,0,0.9344565,162.1731,0.531799,0,0,1.515437,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1332977,1.027902,1.21235,0,12.14071
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.02363,43.53101,36.15908,2.819479,2.819479,0,-1,0,2.819479,36.30566,0,4.440892E-16,0,1.02363,2.967872,2.819479,0,0,0,10.62527,0,1.944242,-1.944242,11.95062,85.36138,0.1332977,3.101427,0.8189043,0,11.6489
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7635478,42.01193,36.56559,2.141063,2.141063,0,-1,0,2.141063,35.66208,0,0,0,0.7635478,2.253751,2.141063,0,0,2.160269,8.681032,0,1.490203,-1.490203,10.3798,74.14132,0.1332977,2.35517,0.6108382,0,9.44458
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2099527,37.206,35.75258,0,0,0,-1,0,0,0,0,0,0,0.2099527,0,0,0,0,3.81605,7.190829,0.2099527,0,0.2099527,10.57898,75.56402,0.1332901,0,0.1679621,0,7.400782
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1070707,34.27105,33.54304,0.8625976,0.8625976,0,-1,0,0.8625976,12.41259,0,1.110223E-16,0,0.1070707,0.9079975,0.8625976,0,0,3.606097,7.379786,0,0.8009268,-0.8009268,9.734733,69.53367,0.1332901,0.9488574,0.08565658,0,7.486857
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04742344,31.7757,31.45808,0.7213796,0.7213796,0,-1,0,0.7213796,6.573993,0,1.110223E-16,0,0.04742344,0.759347,0.7213796,0,0,4.496016,6.57886,0,0.7119235,-0.7119235,8.9843,64.17344,0.1332901,0.7935176,0.03793875,0,6.626283
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01412728,29.98468,29.89107,2.429338,2.429338,0,-1,0,2.429338,0.5815279,0,4.440892E-16,0,0.01412728,2.557198,2.429338,0,0,5.287042,5.866936,0,2.543071,-2.543071,6.303667,45.0261,0.1332901,2.672272,0.01130182,0,5.881063
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,28.43553,28.43553,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.112677,3.323865,0,0.8072066,-0.8072066,5.452797,38.94847,0.1332901,0.8435309,0,0,3.323865
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,26.96032,26.96032,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.009573,2.516659,0,0.08827189,-0.08827189,5.35975,38.28385,0.1332901,0.09224413,0,0,2.516659
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,25.70803,25.70803,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.107653,2.428387,0,0.2155737,-0.2155737,5.132515,36.66075,0.1332901,0.2252745,0,0,2.428387
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,24.74422,24.74422,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.347179,2.212813,0,0.6859304,-0.6859304,4.409481,31.49623,0.1332901,0.7167973,0,0,2.212813
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,23.74763,23.74763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10932,1.526883,0,0,0,4.409481,31.49623,0.1332901,0,0,0,1.526883
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,22.88218,22.88218,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.10932,1.526883,0,0.6345985,-0.6345985,3.740556,26.7182,0.1332901,0.6631554,0,0,1.526883
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05721882,22.45156,22.08884,0.2767867,0.2767867,0,-1,0,0.2767867,20.67253,0,5.551115E-17,0,0.05721882,0.2913544,0.2767867,0,0,10.81443,0.8922841,0,0.2341356,-0.2341356,3.493755,24.95534,0.1332901,0.3044653,0.04577505,0,0.9495029
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2556454,22.90726,21.28239,0,0,0,-1,0,0,0,0,0,0,0.2556454,0,0,0,0,11.07458,0.6581486,0.2556454,0,0.2556454,3.736282,26.68767,0.133281,0,0.2045164,0,0.913794
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2515048,22.26526,20.67264,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.54823,4.440892E-16,0,0,0.2515048,0,0,3.505263,3.33,10.81894,0.8882294,3.581505,0,3.581505,7.133996,50.95701,0.1334058,0.9362835,0.2012038,5,1.139734
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.173476,27.75578,20.08255,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,138.1702,4.440892E-16,0,0,1.173476,0,0,3.505263,3.33,7.237434,4.111584,4.503476,0,4.503476,11.40637,81.47389,0.1334972,0.9342272,0.9387807,5,5.285059
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.244621,34.76067,19.45313,0,0,0,0,0,0,0,0,0,0,2.244621,0,0,0,0,2.733958,8.164712,2.244621,0,2.244621,13.5358,96.6841,0.1334169,0,1.795696,0,10.40933
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.311687,44.87099,20.81688,2.463042,2.463042,0,0,0,2.463042,134.4552,0.2296748,0,0,3.311687,2.592675,2.463042,0,0,0.4893373,10.18487,0.4893373,0,0.4893373,14.00003,100,0.1333994,2.709346,2.64935,0,13.49656
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.727784,52.40576,23.97056,0.6476903,0.6476903,0,-1,0,0.6476903,575.5504,3.046005,0,0,3.727784,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,0.7124593,2.982227,0,14.35306
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.508877,54.3974,27.27503,0.4843459,0.4843459,0,0,0,0.4843459,724.457,2.99904,0,0,3.508877,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,0.5327804,2.807102,0,14.13415
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.692624,59.51196,29.9632,1.015059,1.015059,0,0,0,1.015059,363.7841,2.624141,0,0,3.692624,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,1.116565,2.954099,0,14.3179
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.302114,69.00403,32.19896,2.148923,2.148923,0,0,0,2.148923,200.1986,2.04009,0,0,4.302114,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,2.363815,3.441691,0,14.92739
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.69501,55.29326,34.33638,0,0,0,0,0,0,0,2.69501,0,0,2.69501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,0,2.156008,0,13.32028
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.447594,54.52367,35.58867,2.256927,2.256927,0,-1,0,2.256927,108.4481,0.07188095,0,0,2.447594,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,2.48262,1.958075,0,13.07287
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.056832,51.60136,35.99517,0.9177962,0.9177962,0,-1,0,0.9177962,224.1055,1.090731,0,0,2.056832,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1333994,1.009576,1.645466,0,12.68211
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.149438,44.77835,36.43446,1.275998,1.275998,0,-1,0,1.275998,90.08147,0,0,0,1.149438,1.343156,1.275998,0,0,0,10.62527,0,0.193718,-0.193718,13.79583,98.54146,0.1333994,1.403598,0.9195504,0,11.77471
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5514522,39.50011,35.62801,1.683987,1.683987,0,-1,0,1.683987,32.74682,0,2.220446E-16,0,0.5514522,1.772618,1.683987,0,0,0.2152423,10.43156,0,1.221166,-1.221166,12.50861,89.34703,0.1333994,1.852386,0.4411618,0,10.98301
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1079944,34.16541,33.43158,2.132436,2.132436,0,-1,0,2.132436,5.064368,0,0,0,0.1079944,2.24467,2.132436,0,0,1.572093,9.21039,0,2.136675,-2.136675,10.25636,73.25954,0.1333994,2.34568,0.08639553,0,9.318385
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.06032416,31.75058,31.34662,0.07157184,0.07157184,0,-1,0,0.07157184,84.28477,0,1.387779E-17,0,0.06032416,0.07533878,0.07157184,0,0,3.946177,7.073715,0,0.01501462,-0.01501462,10.24053,73.14649,0.1333994,0.07872903,0.04825933,0,7.134039
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006227535,29.84051,29.79928,2.966168,2.966168,0,-1,0,2.966168,0.2099522,0,0,0,0.006227535,3.122283,2.966168,0,0,3.962859,7.058701,0,3.116055,-3.116055,6.955919,49.68504,0.1333994,3.262785,0.004982028,0,7.064928
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,28.32407,28.32407,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.425143,3.942646,0,2.208187,-2.208187,4.628286,33.05912,0.1333994,2.307555,0,0,3.942646
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,26.86853,26.86853,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.878683,1.734459,0,0.2304484,-0.2304484,4.385372,31.32402,0.1333994,0.2408186,0,0,1.734459
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,25.59657,25.59657,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.13474,1.504011,0,0.6085436,-0.6085436,3.743911,26.74217,0.1333994,0.6359281,0,0,1.504011
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,24.65243,24.65243,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.8109,0.895467,0,0.5300348,-0.5300348,3.185205,22.75142,0.1333994,0.5538864,0,0,0.895467
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,23.65584,23.65584,0.4568729,0.3471606,0,-1,0,0.3471606,0,0,0.1097123,0.1553996,0,0.3654323,0.3471606,0,0,11.39982,0.3654323,0,0.3654323,-0.3654323,2.800006,20,0.1333994,0.5025602,0,0,0.3654323
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,22.79039,22.79039,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333994,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04815567,22.30206,21.99705,0.3880706,0.04574788,0,-1,0,0.04574788,105.2632,0,0.3423227,0.4177281,0.04815567,0.04815567,0.04574788,0,0,11.80586,0,0,0,0,2.800006,20,0.1333994,0.4268777,0.03852453,0,0.04815567
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.107945,21.8726,21.1906,0.3863431,0.1025478,0,-1,0,0.1025478,105.2632,0,0.2837954,0.4044679,0.107945,0.107945,0.1025478,0,0,11.80586,0,0,0,0,2.800006,20,0.1333994,0.4249774,0.08635602,0,0.107945
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1724681,21.66923,20.58085,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,90.07236,0,0,0,0.1724681,0,0,3.505263,3.33,11.80586,0,3.502468,0,3.502468,6.122739,43.73376,0.133473,0.210625,0.1379745,5,0.1724681
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.199215,27.83601,19.99076,0,0,3.505263,0,1.121937,0,0,0,0,0,1.199215,0,0,3.505263,3.33,8.303392,3.152221,4.529214,0,4.529214,10.41953,74.42506,0.1334943,0,0.9593716,5,4.351436
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.156319,33.99868,19.36134,1.318492,1.318492,2.855458,0,0.9445401,1.318492,163.5443,0,0,0,2.156319,0,0,1.536966,1.460118,3.774178,7.228514,3.616436,0,3.616436,13.85038,98.9311,0.1334954,1.450342,1.725055,5,9.384833
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.899767,41.29647,20.70542,1.649021,1.649021,0,0,0,1.649021,175.8478,1.006214,0,0,2.899767,1.735812,1.649021,0,0,0.1577412,10.48331,0.1577412,0,0.1577412,14.00003,100,0.1334898,1.813923,2.319814,0,13.38307
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.387744,49.13901,23.84598,0.8930212,0.8930212,0,-1,0,0.8930212,379.3576,2.447721,0,0,3.387744,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,0.9823233,2.710195,0,14.01302
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.643134,55.4674,27.10456,0.0543492,0.0543492,0,0,0,0.0543492,6703.197,3.585925,0,0,3.643134,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,0.05978413,2.914508,0,14.26841
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.696377,59.31936,29.77961,1.494872,1.494872,0,0,0,1.494872,247.2705,2.122828,0,0,3.696377,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,1.644359,2.957102,0,14.32165
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.559315,60.7554,32.02849,0,0,0,0,0,0,0,3.559315,0,0,3.559315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,0,2.847452,0,14.18459
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.233235,60.16081,34.17247,0.8524897,0.8524897,0,0,0,0.8524897,379.2696,2.335877,0,0,3.233235,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,0.9377387,2.586588,0,13.85851
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.736208,56.93954,35.42476,0.4517291,0.4517291,0,-1,0,0.4517291,605.7188,2.260704,0,0,2.736208,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,0.496902,2.188967,0,13.36148
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.063985,51.51566,35.86404,0,0,0,-1,0,0,0,2.063985,0,0,2.063985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334898,0,1.651188,0,12.68926
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.215957,45.13722,36.29021,2.77705,2.77705,0,-1,0,2.77705,43.78592,0,0,0,1.215957,2.92321,2.77705,0,0,0,10.62527,0,1.707254,-1.707254,12.20043,87.14571,0.1334898,3.054755,0.9727653,0,11.84123
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2289016,37.08025,35.49688,1.244216,1.244216,0,-1,0,1.244216,18.39725,0,0,0,0.2289016,1.309701,1.244216,0,0,1.896948,8.91802,0,1.080799,-1.080799,11.06116,79.00814,0.1334898,1.368638,0.1831213,0,9.146922
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09696852,33.97828,33.32012,0.624748,0.624748,0,-1,0,0.624748,15.52122,0,0,0,0.09696852,0.6576294,0.624748,0,0,3.097837,7.837221,0,0.560661,-0.560661,10.47017,74.7868,0.1334898,0.6872228,0.07757481,0,7.93419
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09554306,31.89519,31.25483,1.935134,1.935134,0,-1,0,1.935134,4.937285,0,2.220446E-16,0,0.09554306,2.036983,1.935134,0,0,3.720793,7.27656,0,1.94144,-1.94144,8.423717,60.16928,0.1334898,2.128647,0.07643445,0,7.372103
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01026547,29.77542,29.70749,1.986887,1.986887,0,-1,0,1.986887,0.5166612,0,2.220446E-16,0,0.01026547,2.09146,1.986887,0,0,5.877949,5.335121,0,2.081194,-2.081194,6.229945,44.49952,0.1334898,2.185576,0.008212378,0,5.345386
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,28.25195,28.25195,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.190387,3.253926,0,1.784884,-1.784884,4.348512,31.06074,0.1334898,1.865204,0,0,3.253926
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,26.77674,26.77674,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.17359,1.469042,0,0.3219846,-0.3219846,4.00911,28.63644,0.1334898,0.3364739,0,0,1.469042
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,25.52444,25.52444,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.53135,1.147057,0,0.8010725,-0.8010725,3.164706,22.60499,0.1334898,0.8371207,0,0,1.147057
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,24.56064,24.56064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42143,0.3459847,0,0,0,3.164706,22.60499,0.1334898,0,0,0,0.3459847
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42143,0.3459847,0,0,0,3.164706,22.60499,0.1334898,0,0,0,0.3459847
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,22.71827,22.71827,0.7556325,0.3286855,0,-1,0,0.3286855,0,0,0.426947,0.5025102,0,0.3459847,0.3286855,0,0,11.42143,0.3459847,0,0.3459847,-0.3459847,2.800006,20,0.1334898,0.8311957,0,0,0.3459847
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1557161,22.9147,21.92493,0.4401457,0.1479303,0,-1,0,0.1479303,105.2632,0,0.2922154,0.4545742,0.1557161,0.1557161,0.1479303,0,0,11.80586,0,0,0,0,2.800006,20,0.1334898,0.4841603,0.1245729,0,0.1557161
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3574532,23.39025,21.11192,0.3613173,0.3395806,0,-1,0,0.3395806,105.2632,0,0.02173678,0.329533,0.3574532,0.3574532,0.3395806,0,0,11.80586,0,0,0,0,2.800006,20,0.1334898,0.3974491,0.2859626,0,0.3574532
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5228007,23.82979,20.48906,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,117.5431,0,0,0,0.5228007,0,0,3.505263,3.33,11.80586,0,3.852801,0,3.852801,6.455093,46.10772,0.1335711,0.4892511,0.4182406,5,0.5228007
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.223658,27.92816,19.91864,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1038.658,0,0,0,1.223658,0,0,3.505263,3.33,7.95306,3.467521,4.553658,0,4.553658,10.77507,76.96465,0.1336009,0.1295926,0.9789261,5,4.691178
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.630258,37.53434,19.28922,0.6445897,0.6445897,1.454215,0,0.5620006,0.6445897,408.0515,1.110223E-16,0,0,2.630258,0,0,0.8096252,0.7691439,3.399402,7.565813,3.399402,0,3.399402,14.00003,100,0.1334964,0.7090486,2.104206,5,10.19607
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.723532,48.27823,20.6333,0.1701005,0.1701005,0,0,0,0.1701005,2189.019,3.544479,0,0,3.723532,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,0.1871106,2.978826,0,14.34881
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.386462,48.99414,23.73452,1.843081,1.843081,0,-1,0,1.843081,183.7392,1.446376,0,0,3.386462,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,2.027389,2.709169,0,14.01174
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.644417,55.30153,26.96032,0.9425821,0.9425821,0,0,0,0.9425821,386.6418,2.652225,0,0,3.644417,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,1.03684,2.915534,0,14.26969
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.699755,59.14768,29.6157,1.192597,1.192597,0,0,0,1.192597,310.2268,2.44439,0,0,3.699755,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,1.311857,2.959804,0,14.32503
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.564072,60.59879,31.86458,0.143746,0.143746,0,0,0,0.143746,2479.424,3.41276,0,0,3.564072,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,0.1581206,2.851258,0,14.18935
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.239262,60.01217,34.002,0.4967859,0.4967859,0,0,0,0.4967859,652.0439,2.71633,0,0,3.239262,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,0.5464645,2.59141,0,13.86454
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.742841,56.82404,35.27396,0.7513463,0.7513463,0,-1,0,0.7513463,365.0568,1.95195,0,0,2.742841,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1334964,0.826481,2.194273,0,13.36812
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.071616,51.39738,35.70013,2.529821,2.529821,0,-1,0,2.529821,81.88785,0,0,0,2.071616,2.66297,2.529821,0,0,0,10.62527,0,0.5913535,-0.5913535,13.37669,95.54757,0.1334964,2.782804,1.657293,0,12.69689
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.531041,47.4524,36.14597,0.8928566,0.8928566,0,-1,0,0.8928566,171.4767,0,0,0,1.531041,0.9398491,0.8928566,0,0,0.6570594,10.03392,0.5911923,0,0.5911923,13.93754,99.55367,0.1334754,0.9821423,1.224833,0,11.56496
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2412131,37.0338,35.36575,0.8963699,0.8963699,0,-1,0,0.8963699,26.90999,0,0,0,0.2412131,0.9435472,0.8963699,0,0,0.06586716,10.56599,0,0.7023341,-0.7023341,13.19722,94.26564,0.1334754,0.9860069,0.1929705,0,10.80721
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1026592,33.89196,33.19555,0.1695877,0.1695877,0,-1,0,0.1695877,60.53455,0,2.775558E-17,0,0.1026592,0.1785134,0.1695877,0,0,0.8462384,9.86366,0,0.07585423,-0.07585423,13.11726,93.69452,0.1334754,0.1865465,0.08212733,0,9.966319
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1719642,32.29873,31.14336,1.39471,1.39471,0,-1,0,1.39471,12.32974,0,0,0,0.1719642,1.468116,1.39471,0,0,0.9305209,9.787806,0,1.296152,-1.296152,11.75099,83.93551,0.1334754,1.534181,0.1375714,0,9.959769
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02423356,29.75639,29.59603,1.744646,1.744646,0,-1,0,1.744646,1.389025,0,2.220446E-16,0,0.02423356,1.836469,1.744646,0,0,2.37069,8.491653,0,1.812235,-1.812235,9.840731,70.29079,0.1334754,1.91911,0.01938685,0,8.515887
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,28.14049,28.14049,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.384284,6.679418,0,0.1804984,-0.1804984,9.650468,68.93178,0.1334754,0.1886208,0,0,6.679418
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,26.68495,26.68495,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.584838,6.498919,0,0.7052803,-0.7052803,8.907038,63.62157,0.1334754,0.7370179,0,0,6.498919
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,25.41298,25.41298,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.368483,5.793639,0,0.5232086,-0.5232086,8.355527,59.68222,0.1334754,0.546753,0,0,5.793639
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,24.46885,24.46885,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.949826,5.270431,0,0.7211779,-0.7211779,7.595339,54.25231,0.1334754,0.7536309,0,0,5.270431
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.751135,4.549253,0,0,0,7.595339,54.25231,0.1334754,0,0,0,4.549253
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,22.66581,22.66581,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.751135,4.549253,0,0.512206,-0.512206,7.055427,50.3958,0.1334754,0.5352552,0,0,4.549253
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1504811,22.82849,21.87248,0.04777303,0.04777303,0,-1,0,0.04777303,314.9918,0,0,0,0.1504811,0.0502874,0.04777303,0,0,7.320253,4.037047,0.1001937,0,0.1001937,7.150478,51.07475,0.1334718,0.05255033,0.1203849,0,4.187528
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2082829,22.37927,21.05947,0.06373922,0.06373922,0,-1,0,0.06373922,326.7735,0,0,0,0.2082829,0.06709392,0.06373922,0,0,7.220059,4.127221,0.1411889,0,0.1411889,7.284422,52.03148,0.1334668,0.07011314,0.1666263,0,4.335504
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1777443,21.55096,20.43005,0.1582473,0.1582473,0,0,0,0.1582473,112.3206,0,0,0,0.1777443,0.1665761,0.1582473,0,0,7.07887,4.254291,0.01116826,0,0.01116826,7.295017,52.10716,0.1334664,0.174072,0.1421955,0,4.432035
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.184873,27.57966,19.83996,0.2854624,0.2854624,0,0,0,0.2854624,415.0717,0,0,0,1.184873,0.3004867,0.2854624,0,0,7.067702,4.264343,0.8843868,0,0.8843868,8.13402,58.10003,0.133435,0.3140086,0.9478988,0,5.449216
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.144915,33.75555,19.21709,2.192382,2.192382,0,0,0,2.192382,97.83489,4.440892E-16,0,0,2.144915,2.307771,2.192382,0,0,6.183315,5.060291,0,0.1628559,-0.1628559,7.962355,56.87385,0.133435,2.41162,1.715932,0,7.205205
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.963441,41.65133,20.56118,1.133513,1.133513,0,0,0,1.133513,261.4385,0,0,0,2.963441,1.193172,1.133513,0,0,6.364266,4.897435,1.770269,0,1.770269,9.64178,68.86971,0.1333722,1.246865,2.370753,0,7.860876
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.38483,48.86975,23.64273,0,0,0,-1,0,0,0,0,0,0,3.38483,0,0,0,0,4.593997,6.490676,3.38483,0,3.38483,12.85291,91.80633,0.1332522,0,2.707864,0,9.875506
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.64547,55.14971,26.82919,2.378868,2.378868,0,0,0,2.378868,153.2439,0,0,0,3.64547,2.504072,2.378868,0,0,1.209167,9.537024,1.141398,0,1.141398,13.93574,99.54077,0.1332118,2.616755,2.916376,0,13.18249
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.137359,63.52716,29.48457,0,0,0,0,0,0,0,4.06959,0,0,4.137359,0,0,0,0,0.06776943,10.56428,0.06776943,0,0.06776943,14.00003,100,0.1332094,0,3.309887,0,14.70164
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.862334,63.50908,31.73345,1.873304,1.873304,0,0,0,1.873304,206.1776,1.890435,0,0,3.862334,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1332094,2.060634,3.089867,0,14.48761
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.831535,47.3982,33.87742,0,0,0,0,0,0,0,1.831535,0,0,1.831535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332094,0,1.465228,0,12.45681
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.634705,55.69237,35.14938,2.004879,2.004879,0,-1,0,2.004879,131.4147,0.5243059,0,0,2.634705,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1332094,2.205367,2.107764,0,13.25998
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.746094,48.57756,35.58867,0.1688676,0.1688676,0,-1,0,0.1688676,1034.002,1.568339,0,0,1.746094,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1332094,0.1857544,1.396876,0,12.37137
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.425286,46.50928,36.04763,0,0,0,-1,0,0,0,1.425286,0,0,1.425286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332094,0,1.140229,0,12.05056
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3169707,37.45188,35.25429,0,0,0,-1,0,0,0,0.3169707,0,0,0.3169707,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332094,0,0.2535765,0,10.94224
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1420501,34.06182,33.0972,1.888676,1.888676,0,-1,0,1.888676,7.521147,0,0,0,0.1420501,1.98808,1.888676,0,0,0,10.62527,0,1.84603,-1.84603,12.05414,86.10085,0.1332094,2.077543,0.1136401,0,10.76732
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1292262,31.91781,31.05157,2.66127,2.66127,0,-1,0,2.66127,4.855808,0,0,0,0.1292262,2.801337,2.66127,0,0,2.051144,8.779244,0,2.672111,-2.672111,9.23749,65.98194,0.1332094,2.927397,0.1033809,0,8.908471
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007217763,29.57162,29.52391,2.456588,2.456588,0,-1,0,2.456588,0.2938126,0,8.881784E-16,0,0.007217763,2.585882,2.456588,0,0,5.020156,6.107134,0,2.578664,-2.578664,6.51934,46.56662,0.1332094,2.702246,0.005774211,0,6.114352
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,28.06837,28.06837,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.885338,3.52847,0,1.092079,-1.092079,5.368187,38.34412,0.1332094,1.141223,0,0,3.52847
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,26.60627,26.60627,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.09876,2.436391,0,0.06700285,-0.06700285,5.29756,37.83964,0.1332094,0.07001798,0,0,2.436391
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,25.33431,25.33431,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.173207,2.369388,0,0.07705159,-0.07705159,5.216341,37.2595,0.1332094,0.08051891,0,0,2.369388
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,24.37706,24.37706,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.25882,2.292336,0,0.7488129,-0.7488129,4.427022,31.62152,0.1332094,0.7825094,0,0,2.292336
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,23.40014,23.40014,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09083,1.543524,0,0.02387963,-0.02387963,4.401851,31.44173,0.1332094,0.02495421,0,0,1.543524
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,22.57402,22.57402,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.11737,1.519644,0,0.03111462,-0.03111462,4.369053,31.20746,0.1332094,0.03251478,0,0,1.519644
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1443341,22.69695,21.78069,0.329554,0.329554,0,-1,0,0.329554,43.7968,0,0,0,0.1443341,0.3468989,0.329554,0,0,10.15194,1.488529,0,0.2025648,-0.2025648,4.155531,29.68231,0.1332094,0.3625094,0.1154673,0,1.632863
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1549474,21.94707,20.96768,0.4740055,0.4740055,0,-1,0,0.4740055,32.68895,5.551115E-17,0,0,0.1549474,0.4989532,0.4740055,0,0,10.37701,1.285964,0,0.3440057,-0.3440057,3.792917,27.09221,0.1332094,0.5214061,0.123958,0,1.440912
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3899984,22.81575,20.33826,0.2757888,0.2757888,0,0,0,0.2757888,141.412,0,0,0,0.3899984,0.290304,0.2757888,0,0,10.75924,0.9419587,0.09969442,0,0.09969442,3.887496,27.76777,0.1332059,0.3033677,0.3119988,0,1.331957
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4443111,22.58662,19.76784,0.7331624,0.7331624,0,0,0,0.7331624,60.60201,0,0,0,0.4443111,0.7717499,0.7331624,0,0,10.65954,1.031684,0,0.3274388,-0.3274388,3.542345,25.30241,0.1332059,0.8064786,0.3554489,0,1.475995
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8513393,24.6031,19.13842,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.75553,0,0,0,0.8513393,0,0,3.505263,3.33,11.02337,0.7042449,4.181339,0,4.181339,7.509112,53.63641,0.1333151,1.031864,0.6810714,5,1.555584
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8893959,26.21274,20.44972,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8893959,0,0,3.505263,3.33,6.842027,4.46745,4.219396,0,4.219396,11.51198,82.22828,0.1333473,0,0.7115167,5,5.356846
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.11508,30.94262,23.5116,1.077351,1.077351,0,-1,0,1.077351,103.5021,0,0,0,1.11508,1.134054,1.077351,0,0,2.622631,8.264907,0,0.01897313,-0.01897313,11.49198,82.08543,0.1333473,1.185086,0.8920643,0,9.379987
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8304156,32.26302,26.68495,1.314231,1.314231,0,0,0,1.314231,63.18644,0,2.220446E-16,0,0.8304156,1.383401,1.314231,0,0,2.643712,8.245934,0,0.5529851,-0.5529851,10.90909,77.92188,0.1333473,1.445654,0.6643324,0,9.076349
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.044332,36.5197,29.32066,2.004782,2.004782,0,0,0,2.004782,52.09206,0,0,0,1.044332,2.110297,2.004782,0,0,3.25814,7.692948,0,1.065964,-1.065964,9.78546,69.896,0.1333473,2.20526,0.8354657,0,8.737281
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.064125,39.01914,31.56954,2.531624,2.531624,0,0,0,2.531624,42.03331,0,4.440892E-16,0,1.064125,2.664867,2.531624,0,0,4.442545,6.626984,0,1.600742,-1.600742,8.09813,57.84367,0.1333473,2.784786,0.8513003,0,7.691109
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.471473,44.3812,33.72662,2.394341,2.394341,0,0,0,2.394341,61.45626,0,0,0,1.471473,2.520359,2.394341,0,0,6.221147,5.026242,0,1.048887,-1.048887,6.992506,49.94637,0.1333473,2.633775,1.177178,0,6.497715
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8767782,41.20114,34.97892,2.3988,2.3988,0,-1,0,2.3988,36.5507,0,4.440892E-16,0,0.8767782,2.525052,2.3988,0,0,7.386577,3.977355,0,1.648274,-1.648274,5.255073,37.53616,0.1333473,2.63868,0.7014226,0,4.854134
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5109904,39.02177,35.44443,0,0,0,-1,0,0,0,0,0,0,0.5109904,0,0,0,0,9.217992,2.329081,0.5109904,0,0.5109904,5.739841,40.99878,0.1333293,0,0.4087924,0,2.840072
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3275606,38.1847,35.90338,1.496596,1.496596,0,-1,0,1.496596,21.88704,0,4.440892E-16,0,0.3275606,1.575364,1.496596,0,0,8.707002,2.788973,0,1.247804,-1.247804,4.424541,31.6038,0.1333293,1.646256,0.2620485,0,3.116533
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5207111,38.7694,35.12971,1.714564,1.714564,0,-1,0,1.714564,30.36989,0,2.220446E-16,0.3229744,0.5207111,1.804804,1.714564,0,0,10.09345,1.541169,0,1.284093,-1.284093,3.070988,21.93558,0.1333293,1.88602,0.4165689,0,2.06188
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2551924,34.73232,32.99229,2.688283,0.4866552,0,-1,0,0.4866552,52.43803,0,2.201628,2.664403,0.2551924,0.5122687,0.4866552,0,0,11.52022,0.2570762,0,0.2570762,-0.2570762,2.800006,20,0.1333293,2.957112,0.2041539,0,0.5122687
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1524978,31.96262,30.94011,2.254349,0.1448729,0,-1,0,0.1448729,105.2632,0,2.109477,2.45081,0.1524978,0.1524978,0.1448729,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,2.479784,0.1219982,0,0.1524978
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02754587,29.59455,29.41245,2.513701,0.02616858,0,-1,0,0.02616858,105.2632,0,2.487533,2.759838,0.02754587,0.02754587,0.02616858,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,2.765071,0.0220367,0,0.02754587
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,27.97658,27.97658,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,25.24252,25.24252,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,24.28527,24.28527,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,23.30835,23.30835,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,22.46256,22.46256,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333293,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05790393,22.04855,21.68234,0,0,0,-1,0,0,0,0,0,0,0.05790393,0,0,0,0,11.80586,0,0.05790393,0,0.05790393,2.854938,20.39237,0.1333272,0,0.04632314,0,0.05790393
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3252581,22.94365,20.87589,0.5716923,0.3585031,0,-1,0,0.3585031,90.72673,0,0.2131893,0.5175547,0.3252581,0.3773716,0.3585031,0,0,11.74796,0.05211353,0,0.05211353,-0.05211353,2.800006,20,0.1333272,0.6288616,0.2602065,0,0.3773716
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5531009,23.7798,20.24647,0.06089179,0.06089179,0,0,0,0.06089179,908.3342,0,0,0,0.5531009,0.06409662,0.06089179,0,0,11.80586,0,0.4890043,0,0.4890043,3.263916,23.31364,0.13331,0.06698097,0.4424807,0,0.5531009
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.133717,27.05886,19.67605,0.1645879,0.1645879,0,0,0,0.1645879,688.8215,0,0,0,1.133717,0.1732505,0.1645879,0,0,11.31686,0.4401039,0.9604667,0,0.9604667,4.175095,29.82204,0.133276,0.1810467,0.9069737,0,1.573821
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.982317,32.35667,19.03351,1.172017,1.172017,0,0,0,1.172017,169.1372,0,0,0,1.982317,1.233702,1.172017,0,0,10.35639,1.304524,0.7486148,0,0.7486148,4.885293,34.89488,0.1332496,1.289219,1.585854,0,3.286841
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.531787,46.21227,20.33826,1.411209,1.411209,0,0,0,1.411209,250.2667,0,0,0,3.531787,1.485484,1.411209,0,0,9.607775,1.978277,2.046304,0,2.046304,6.826587,48.76124,0.1331774,1.55233,2.82543,0,5.510065
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.383232,48.54191,23.38047,1.371741,1.371741,0,-1,0,1.371741,246.6378,0,0,0,3.383232,1.443938,1.371741,0,0,7.561471,3.81995,1.939294,0,1.939294,8.666363,61.90247,0.1331091,1.508915,2.706586,0,7.203183
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.617984,64.90028,26.53415,0.7761,0.7761,0,0,0,0.7761,595.0244,0,0,0,4.617984,0.8169474,0.7761,0,0,5.622176,5.565315,3.801037,0,3.801037,12.27234,87.65942,0.1329753,0.85371,3.694388,0,10.1833
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.575887,68.00301,29.13708,1.881916,1.881916,0,0,0,1.881916,243.1504,0.7737837,0,0,4.575887,1.980964,1.881916,0,0,1.821139,8.986249,1.821139,0,1.821139,14.00003,100,0.1329113,2.070108,3.66071,0,13.56214
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.961831,64.12034,31.38595,0,0,0,0,0,0,0,3.961831,0,0,3.961831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329113,0,3.169465,0,14.5871
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.910943,56.36226,33.56271,0,0,0,0,0,0,0,2.910943,0,0,2.910943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329113,0,2.328754,0,13.53622
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.069871,59.37744,34.83467,0,0,0,-1,0,0,0,3.069871,0,0,3.069871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329113,0,2.455897,0,13.69515
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.093928,51.13227,35.29363,2.109561,2.109561,0,-1,0,2.109561,99.25892,0,0,0,2.093928,2.220591,2.109561,0,0,0,10.62527,0,0.1266631,-0.1266631,13.86651,99.04633,0.1329113,2.320517,1.675142,0,12.7192
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.08137,43.56152,35.77225,0.02882308,0.02882308,0,-1,0,0.02882308,3751.752,0.9102935,0,0,1.08137,0.03034008,0.02882308,0,0,0.1407368,10.49861,0.1407368,0,0.1407368,14.00003,100,0.1329064,0.03170539,0.8650963,0,11.57998
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5436582,38.81952,35.01825,1.194622,1.194622,0,-1,0,1.194622,45.50882,0,0,0,0.5436582,1.257497,1.194622,0,0,0,10.62527,0,0.7138384,-0.7138384,13.24758,94.62536,0.1329064,1.314084,0.4349266,0,11.16893
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3232773,35.08991,32.88084,2.196605,2.196605,0,-1,0,2.196605,14.71714,0,4.440892E-16,0,0.3232773,2.312216,2.196605,0,0,0.7931538,9.911436,0,1.988938,-1.988938,11.15105,79.65021,0.1329064,2.416265,0.2586218,0,10.23471
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1282027,31.70661,30.84832,1.181556,1.181556,0,-1,0,1.181556,10.85033,0,0,0,0.1282027,1.243743,1.181556,0,0,3.003085,7.922498,0,1.11554,-1.11554,9.975168,71.25106,0.1329064,1.299711,0.1025622,0,8.0507
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01719571,29.43422,29.32066,0.1471497,0.1471497,0,-1,0,0.1471497,11.68586,0,0,0,0.01719571,0.1548945,0.1471497,0,0,4.242574,6.806957,0,0.1376988,-0.1376988,9.830021,70.21429,0.1329064,0.1618647,0.01375657,0,6.824153
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,27.87823,27.87823,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.395573,6.669259,0,1.667357,-1.667357,8.072473,57.6604,0.1329064,1.742388,0,0,6.669259
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,26.40302,26.40302,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.248192,5.001902,0,0.4378831,-0.4378831,7.610904,54.36349,0.1329064,0.4575878,0,0,5.001902
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,25.13106,25.13106,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.734728,4.564019,0,0.1322438,-0.1322438,7.471506,53.36779,0.1329064,0.1381948,0,0,4.564019
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.881666,4.431775,0,0,0,7.471506,53.36779,0.1329064,0,0,0,4.431775
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,23.19689,23.19689,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.881666,4.431775,0,0.2577023,-0.2577023,7.199864,51.4275,0.1329064,0.2692989,0,0,4.431775
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168002,4.174072,0,0,0,7.199864,51.4275,0.1329064,0,0,0,4.174072
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04414343,21.86944,21.59055,0.8141938,0.8141938,0,-1,0,0.8141938,5.421736,0,1.110223E-16,0,0.04414343,0.8570461,0.8141938,0,0,7.168002,4.174072,0,0.8129026,-0.8129026,6.342989,45.30698,0.1329064,0.8956131,0.03531475,0,4.218216
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1160354,21.51571,20.7841,0.702749,0.702749,0,-1,0,0.702749,16.51164,0,1.110223E-16,0,0.1160354,0.7397358,0.702749,0,0,8.071227,3.36117,0,0.6237004,-0.6237004,5.685552,40.611,0.1329064,0.7730239,0.0928283,0,3.477205
