Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3427969,22.34608,20.17434,0.411516,0.411516,0,0,0,0.411516,83.30097,0,0,0,0.3427969,0.4331748,0.411516,0,0,8.764228,2.737469,0,0.09037793,-0.09037793,5.590285,39.93053,0.1329064,0.4526677,0.2742375,0,3.080266
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.352542,28.46563,19.58426,0.5864614,0.5864614,0,0,0,0.5864614,230.6276,0,0,0,1.352542,0.6173278,0.5864614,0,0,8.864648,2.647091,0.7352142,0,0.7352142,6.28777,44.91256,0.1328806,0.6451076,1.082034,0,3.999633
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.186521,33.77726,18.95484,1.139216,1.139216,0,0,0,1.139216,191.9321,0,0,0,2.186521,1.199175,1.139216,0,0,8.129434,3.308784,0.9873463,0,0.9873463,7.224449,51.60311,0.1328459,1.253138,1.749217,0,5.495306
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.114616,42.53643,20.24647,0.6555263,0.6555263,0,0,0,0.6555263,475.1321,0,0,0,3.114616,0.6900277,0.6555263,0,0,7.142087,4.197396,2.424588,0,2.424588,9.524615,68.03284,0.1327609,0.721079,2.491693,0,7.312012
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,4.009527,54.20914,23.2559,1.970653,1.970653,0,-1,0,1.970653,203.4619,0,0,0,4.009527,2.074371,1.970653,0,0,4.717499,6.379525,1.935156,0,1.935156,11.36047,81.14602,0.1326932,2.167718,3.207621,0,10.38905
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.650011,54.6511,26.3899,0.5598654,0.5598654,0,0,0,0.5598654,651.9443,0.2783352,0,0,3.650011,0.589332,0.5598654,0,0,2.782343,8.121165,2.782343,0,2.782343,14.00003,100,0.1325958,0.6158519,2.920008,0,11.77118
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.713883,58.47538,28.96661,0.7802686,0.7802686,0,0,0,0.7802686,475.9749,2.892548,0,0,3.713883,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1325958,0.8582954,2.971107,0,14.33916
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.583674,59.99416,31.22204,1.901007,1.901007,0,0,0,1.901007,188.5145,1.582614,0,0,3.583674,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1325958,2.091108,2.866939,0,14.20895
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.82658,65.24869,33.37913,1.299861,1.299861,0,0,0,1.299861,294.3838,2.458305,0,0,3.82658,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1325958,1.429847,3.061264,0,14.45185
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.414667,62.58186,34.67076,1.828396,1.828396,0,-1,0,1.828396,186.7575,1.490039,0,0,3.414667,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1325958,2.011236,2.731734,0,14.03994
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.957507,49.83028,35.14938,0.8450429,0.8450429,0,-1,0,0.8450429,231.6459,1.067989,0,0,1.957507,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1325958,0.9295471,1.566006,0,12.58278
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.418444,46.00583,35.62801,0.9837418,0.9837418,0,-1,0,0.9837418,144.1887,0.3829267,0,0,1.418444,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1325958,1.082116,1.134755,0,12.04372
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2872804,36.87177,34.88712,0.467636,0.467636,0,-1,0,0.467636,61.43246,0,0,0,0.2872804,0.4922485,0.467636,0,0,0,10.62527,0,0.2049681,-0.2049681,13.78397,98.45675,0.1325958,0.5143996,0.2298243,0,10.91255
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1125758,33.53139,32.76937,3.096033,3.096033,0,-1,0,3.096033,3.636131,0,0,0.07563663,0.1125758,3.258982,3.096033,0,0,0.2277423,10.42031,0,3.146407,-3.146407,10.46737,74.76677,0.1325958,3.405637,0.09006065,0,10.53288
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06488428,31.18957,30.75653,1.58395,1.58395,0,-1,0,1.58395,4.096359,0,0,0,0.06488428,1.667316,1.58395,0,0,3.72375,7.2739,0,1.602432,-1.602432,8.778257,62.70171,0.1325958,1.742345,0.05190743,0,7.338784
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008335715,29.28387,29.22887,0.8495926,0.8495926,0,-1,0,0.8495926,0.9811426,0,1.110223E-16,0,0.008335715,0.894308,0.8495926,0,0,5.50423,5.671468,0,0.8859723,-0.8859723,7.844361,56.03104,0.1325958,0.9345519,0.006668572,0,5.679803
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,27.78644,27.78644,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.488643,4.785495,0,0.5396252,-0.5396252,7.275546,51.96808,0.1325958,0.5639084,0,0,4.785495
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.088227,4.24587,0,0,0,7.275546,51.96808,0.1325958,0,0,0,4.24587
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.088227,4.24587,0,0,0,7.275546,51.96808,0.1325958,0,0,0,4.24587
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,24.08202,24.08202,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.088227,4.24587,0,0.6889055,-0.6889055,6.549376,46.78116,0.1325958,0.7199063,0,0,4.24587
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,23.1051,23.1051,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.853677,3.556965,0,0.1783611,-0.1783611,6.361366,45.43824,0.1325958,0.1863873,0,0,3.556965
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,22.25931,22.25931,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.051856,3.378604,0,0.2195598,-0.2195598,6.12993,43.78513,0.1325958,0.22944,0,0,3.378604
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04268337,21.75513,21.48564,0.3296596,0.3296596,0,-1,0,0.3296596,12.94771,0,0,0,0.04268337,0.3470101,0.3296596,0,0,8.295812,3.159044,0,0.3043267,-0.3043267,5.809142,41.49379,0.1325958,0.3626256,0.0341467,0,3.201727
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1414419,21.59764,20.70542,0.1929942,0.1929942,0,-1,0,0.1929942,73.28817,0,0,0,0.1414419,0.2031517,0.1929942,0,0,8.633952,2.854717,0,0.06170987,-0.06170987,5.744094,41.02916,0.1325958,0.2122936,0.1131535,0,2.996159
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1825719,21.2318,20.08255,0.46114,0.46114,0,0,0,0.46114,39.59142,0,5.551115E-17,0,0.1825719,0.4854105,0.46114,0,0,8.702518,2.793007,0,0.3028387,-0.3028387,5.424874,38.74902,0.1325958,0.507254,0.1460575,0,2.975579
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.07482,26.46741,19.49247,0,0,0,0,0,0,0,0,0,0,1.07482,0,0,0,0,9.039006,2.490169,1.07482,0,1.07482,6.444537,46.03231,0.1325583,0,0.8598557,0,3.564988
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.688862,30.05142,18.85649,1.781724,1.781724,0,0,0,1.781724,94.7881,2.220446E-16,0,0,1.688862,1.875499,1.781724,0,0,7.964187,3.457506,0,0.1866366,-0.1866366,6.247805,44.62709,0.1325583,1.959897,1.35109,0,5.146369
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.617568,46.72497,20.13501,0,0,0,0,0,0,0,0,0,0,3.617568,0,0,0,0,8.17156,3.270869,3.617568,0,3.617568,9.679731,69.1408,0.132432,0,2.894054,0,6.888437
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.896851,52.95875,23.12477,3.025515,3.025515,0,-1,0,3.025515,128.7996,0,0,0,3.896851,3.184752,3.025515,0,0,4.553993,6.52668,0.7120985,0,0.7120985,10.35529,73.96619,0.1324072,3.328066,3.117481,0,10.42353
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.651751,54.48176,26.23911,0.9385402,0.9385402,0,0,0,0.9385402,389.0884,0,0,0,3.651751,0.987937,0.9385402,0,0,3.841895,7.167569,2.663814,0,2.663814,12.8824,92.01698,0.1323144,1.032394,2.921401,0,10.81932
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.717648,58.30758,28.80269,0.1306,0.1306,0,0,0,0.1306,2846.59,2.402093,0,0,3.717648,0.1374737,0.1306,0,0,1.178081,9.565001,1.178081,0,1.178081,14.00003,100,0.1322734,0.14366,2.974118,0,13.28265
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.589007,59.83497,31.05157,0.8506942,0.8506942,0,0,0,0.8506942,421.8915,2.693539,0,0,3.589007,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1322734,0.9357637,2.871205,0,14.21428
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.269556,59.34139,33.20866,0.8546897,0.8546897,0,0,0,0.8546897,382.543,2.369882,0,0,3.269556,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1322734,0.9401587,2.615644,0,13.89483
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.77728,56.25719,34.51996,1.939989,1.939989,0,-1,0,1.939989,143.1596,0.7351869,0,0,2.77728,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1322734,2.133988,2.221824,0,13.40255
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.577883,55.02879,35.01825,0.472876,0.472876,0,-1,0,0.472876,545.1498,2.080119,0,0,2.577883,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1322734,0.5201637,2.062306,0,13.20316
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.310427,45.02436,35.49688,0,0,0,-1,0,0,0,1.310427,0,0,1.310427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322734,0,1.048341,0,11.9357
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.391261,37.48894,34.77567,1.544814,1.544814,0,-1,0,1.544814,25.32738,0,2.220446E-16,0,0.391261,1.62612,1.544814,0,0,0,10.62527,0,1.234859,-1.234859,12.69837,90.70248,0.1322734,1.699296,0.3130088,0,11.01653
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3235452,34.8658,32.65792,3.417443,3.33,0,-1,0,3.33,9.716072,0,0.08744338,0.4291877,0.3235452,3.505263,3.33,0,0,1.372066,9.390415,0,3.181718,-3.181718,9.344547,66.74663,0.1322734,3.759188,0.2588362,0,9.713961
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1882299,31.90674,30.64507,0.3781743,0.3781743,0,-1,0,0.3781743,49.77332,0,0,0,0.1882299,0.3980782,0.3781743,0,0,4.907308,6.208697,0,0.2098483,-0.2098483,9.123347,65.16663,0.1322734,0.4159918,0.1505839,0,6.396927
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01499283,29.23598,29.13708,0.5502295,0.5502295,0,-1,0,0.5502295,2.724832,0,1.110223E-16,0,0.01499283,0.579189,0.5502295,0,0,5.140473,5.998849,0,0.5641962,-0.5641962,8.528632,60.91868,0.1322734,0.6052525,0.01199426,0,6.013842
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,27.68153,27.68153,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.767357,5.434653,0,3.36315,-3.36315,4.983561,35.59679,0.1322734,3.514492,0,0,5.434653
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,26.20632,26.20632,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.50419,2.071502,0,0.1692585,-0.1692585,4.805147,34.32241,0.1322734,0.1768752,0,0,2.071502
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,24.9278,24.9278,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.692256,1.902244,0,0.3877794,-0.3877794,4.396391,31.40273,0.1322734,0.4052294,0,0,1.902244
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,23.97056,23.97056,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.12312,1.514464,0,0.2337431,-0.2337431,4.150004,29.64283,0.1322734,0.2442615,0,0,1.514464
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,23.01331,23.01331,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.38284,1.280721,0,0.4347004,-0.4347004,3.69179,26.36988,0.1322734,0.4542619,0,0,1.280721
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,22.18063,22.18063,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.86584,0.8460211,0,0.2271249,-0.2271249,3.452379,24.6598,0.1322734,0.2373455,0,0,0.8460211
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.06016796,21.78692,21.40697,0.1968953,0.1968953,0,-1,0,0.1968953,30.55836,0,2.775558E-17,0,0.06016796,0.2072582,0.1968953,0,0,11.1182,0.6188962,0,0.1470902,-0.1470902,3.297333,23.55233,0.1322734,0.2165848,0.04813437,0,0.6790642
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1819747,21.78242,20.6333,0.1496192,0.1496192,0,-1,0,0.1496192,121.6252,0,0,0,0.1819747,0.1574939,0.1496192,0,0,11.28163,0.471806,0.02448075,0,0.02448075,3.320557,23.71822,0.1322726,0.1645811,0.1455797,0,0.6537806
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1287635,20.79928,19.99076,0.1535561,0.1535561,0,0,0,0.1535561,83.85437,0,0,0,0.1287635,0.1616381,0.1535561,0,0,11.25715,0.4938386,0,0.0328745,-0.0328745,3.285904,23.4707,0.1322726,0.1689118,0.1030108,0,0.6226022
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3964043,21.92561,19.42035,0,0,0,0,0,0,0,0,0,0,0.3964043,0,0,0,0,11.29368,0.4609641,0.3964043,0,0.3964043,3.661967,26.15685,0.1322588,0,0.3171235,0,0.8573685
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3440441,20.94649,18.78437,1.636794,1.636794,1.25,0,0.50625,1.636794,21.01939,0,0,0,0.3440441,0.4071513,0.3867937,0,0,10.89727,0.817728,0,0.06310721,-0.06310721,3.595446,25.6817,0.1322588,1.800473,0.2752353,5,1.161772
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4314186,22.76333,20.02354,1.19593,1.19593,4.701193,0,1.448426,1.19593,36.0739,0,0,0,0.4314186,0,0,3.505263,3.33,10.96739,0.7546209,3.761419,0,3.761419,7.163841,51.17019,0.1324031,1.315523,0.3451349,5,1.186039
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4693733,26.05183,23.01331,0.1975462,0.1975462,0,-1,0,0.1975462,237.6017,0,0,0,0.4693733,0.2079434,0.1975462,0,0,7.205974,4.139897,0.2614298,0,0.2614298,7.411855,52.94172,0.132394,0.2173009,0.3754986,0,4.609271
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6704423,30.55233,26.09486,1.823178,1.823178,0,0,0,1.823178,36.77328,0,0,0,0.6704423,1.919135,1.823178,0,0,6.944544,4.375185,0,1.248692,-1.248692,6.095618,43.54004,0.132394,2.005496,0.5363538,0,5.045627
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8962898,34.77123,28.65845,0.5961485,0.5961485,0,0,0,0.5961485,150.3467,0,0,0,0.8962898,0.6275247,0.5961485,0,0,8.33198,3.126492,0.2687651,0,0.2687651,6.350591,45.36127,0.1323847,0.6557633,0.7170318,0,4.022782
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5477301,34.63992,30.90733,0,0,0,0,0,0,0,0,0,0,0.5477301,0,0,0,0,8.063215,3.368381,0.5477301,0,0.5477301,6.870213,49.07285,0.1323656,0,0.4381841,0,3.916111
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1575247,34.1544,33.08409,1.249799,1.249799,0,0,0,1.249799,12.60401,0,2.220446E-16,0,0.1575247,1.315578,1.249799,0,0,7.515485,3.861338,0,1.158053,-1.158053,5.649518,40.35362,0.1323656,1.374779,0.1260198,0,4.018863
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008502062,34.4467,34.38883,0,0,0,-1,0,0,0,0,0,0,0.008502062,0,0,0,0,8.802211,2.703285,0.008502062,0,0.008502062,5.657584,40.41123,0.1323653,0,0.00680165,0,2.711787
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1863067,36.16866,34.88712,2.09148,2.09148,0,-1,0,2.09148,8.907887,0,0,0,0.1863067,2.201558,2.09148,0,0,8.793709,2.710937,0,2.015252,-2.015252,3.533322,25.23796,0.1323653,2.300629,0.1490454,0,2.897243
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.0077659,35.4386,35.38542,0.9168813,0.6682782,0,-1,0,0.6682782,1.162076,0,0.248603,0.3461932,0.0077659,0.7034508,0.6682782,0,0,11.03288,0.6956849,0,0.6956849,-0.6956849,2.800006,20,0.1323653,1.008569,0.00621272,0,0.7034508
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05150323,35.02256,34.67076,0,0,0,-1,0,0,0,0,0,0,0.05150323,0,0,0,0,11.80586,0,0.05150323,0,0.05150323,2.848866,20.349,0.1323635,0,0.04120258,0,0.05150323
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07134545,33.04764,32.56612,0,0,0,-1,0,0,0,0,0,0,0.07134545,0,0,0,0,11.75436,0.0463529,0.07134545,0,0.07134545,2.91655,20.83246,0.1323611,0,0.05707636,0,0.1176983
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.04046668,30.84246,30.57295,0.2857903,0.143479,0,-1,0,0.143479,28.20391,0,0.1423113,0.201645,0.04046668,0.1510305,0.143479,0,0,11.68301,0.1105638,0,0.1105638,-0.1105638,2.800006,20,0.1323611,0.3143693,0.03237334,0,0.1510305
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009360839,29.10699,29.04528,0,0,0,-1,0,0,0,0,0,0,0.009360839,0,0,0,0,11.80586,0,0.009360839,0,0.009360839,2.808886,20.06343,0.1323607,0,0.007488671,0,0.009360839
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,27.60286,27.60286,1.126884,0.008003517,0,-1,0,0.008003517,0,0,1.11888,1.231569,0,0.008424755,0.008003517,0,0,11.7965,0.008424755,0,0.008424755,-0.008424755,2.800006,20,0.1323607,1.239572,0,0,0.008424755
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,26.12764,26.12764,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323607,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,24.85568,24.85568,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323607,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,23.89843,23.89843,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323607,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,22.92152,22.92152,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323607,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,22.08884,22.08884,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323607,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1534984,22.30709,21.33484,0.2206925,0.1458235,0,-1,0,0.1458235,105.2632,0,0.07486901,0.213597,0.1534984,0.1534984,0.1458235,0,0,11.80586,0,0,0,0,2.800006,20,0.1323607,0.2427617,0.1227987,0,0.1534984
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3464577,22.74146,20.54151,0.2857339,0.2857339,0,-1,0,0.2857339,121.2518,0,0,0.2484804,0.3464577,0.3007726,0.2857339,0,0,11.80586,0,0.04568507,0,0.04568507,2.843346,20.30958,0.1323591,0.3143073,0.2771661,0,0.3464577
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.555492,23.44059,19.89897,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,114.8953,0,0,0,0.555492,0,0,3.505263,3.33,11.76017,0.04111656,3.885492,0,3.885492,6.529448,46.63882,0.1324422,0.5318242,0.4443936,5,0.5966086
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.217915,27.26265,19.322,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,996.7521,0,0,0,1.217915,0,0,3.505263,3.33,7.874683,3.538059,4.547915,0,4.547915,10.84398,77.45683,0.1324733,0.1344072,0.9743322,5,4.755975
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.709717,30.01685,18.68602,0,0,1.702159,0,0.6296893,0,0,0,0,0,1.709717,0,0,1.702159,1.617051,3.326768,7.631183,3.326768,0,3.326768,14.00003,100,0.1323938,0,1.367774,5,9.3409
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.085888,27.00068,19.93175,1.574077,1.574077,0,0,0,1.574077,68.98571,2.220446E-16,0,0,1.085888,1.656923,1.574077,0,0,0,10.62527,0,0.571035,-0.571035,13.3981,95.70055,0.1323938,1.731485,0.8687106,0,11.71116
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.069108,29.98585,22.90185,0,0,0,-1,0,0,0,0.4346243,0,0,1.069108,0,0,0,0,0.6344833,10.05424,0.6344833,0,0.6344833,14.00003,100,0.1323718,0,0.8552861,0,11.12335
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.507087,36.34138,25.96373,0.10076,0.10076,0,0,0,0.10076,1495.72,1.401024,0,0,1.507087,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1323718,0.110836,1.20567,0,12.13236
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.086821,35.97458,28.50765,1.585408,1.585408,0,0,0,1.585408,68.55151,0,0,0,1.086821,1.66885,1.585408,0,0,0,10.62527,0,0.5820295,-0.5820295,13.38651,95.61777,0.1323718,1.743949,0.8694567,0,11.7121
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.122935,38.59729,30.75653,0.9924238,0.9924238,0,0,0,0.9924238,113.1508,0,0,0,1.122935,1.044657,0.9924238,0,0,0.6466994,10.04324,0.07827864,0,0.07827864,13.46078,96.14822,0.1323691,1.091666,0.8983482,0,11.16618
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.247287,41.81934,32.93329,1.533218,1.533218,0,0,0,1.533218,81.35094,0,0,0,1.247287,1.613914,1.533218,0,0,0.5684208,10.1137,0,0.3666264,-0.3666264,13.07432,93.3878,0.1323691,1.68654,0.9978297,0,11.36098
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.337742,52.05503,34.26426,1.953218,1.953218,0,-1,0,1.953218,119.6867,0,0,0,2.337742,2.056019,1.953218,0,0,0.9757835,9.747069,0.2817229,0,0.2817229,13.34158,95.29684,0.1323594,2.14854,1.870193,0,12.08481
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.026129,49.9722,34.76255,3.44313,3.33,0,-1,0,3.33,60.84472,0,0.1131305,0.4574436,2.026129,3.505263,3.33,0,0,0.6940606,10.00062,0,1.479134,-1.479134,11.78244,84.16012,0.1323594,3.787444,1.620903,0,12.02675
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.886329,41.5789,35.27396,0.66441,0.66441,0,-1,0,0.66441,133.4009,0,0,0,0.886329,0.699379,0.66441,0,0,2.337543,8.521485,0.1869501,0,0.1869501,11.9598,85.42695,0.1323529,0.730851,0.7090632,0,9.407814
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4908347,37.97328,34.5593,0.03608427,0.03608427,0,-1,0,0.03608427,1360.245,0,0,0,0.4908347,0.03798344,0.03608427,0,0,2.150593,8.68974,0.4528512,0,0.4528512,12.38941,88.4956,0.1323372,0.0396927,0.3926677,0,9.180575
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1459837,33.46207,32.47433,0.5934997,0.5934997,0,-1,0,0.5934997,24.5971,0,1.110223E-16,0,0.1459837,0.6247366,0.5934997,0,0,1.697742,9.097306,0,0.4787529,-0.4787529,11.88476,84.89097,0.1323372,0.6528497,0.116787,0,9.24329
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1798849,31.68529,30.48116,1.097149,1.097149,0,-1,0,1.097149,16.39566,0,0,0,0.1798849,1.154894,1.097149,0,0,2.229689,8.618554,0,0.9750089,-0.9750089,10.85701,77.54991,0.1323372,1.206864,0.1439079,0,8.798439
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02186157,29.1304,28.98628,1.418935,1.418935,0,-1,0,1.418935,1.540703,0,2.220446E-16,0,0.02186157,1.493616,1.418935,0,0,3.313033,7.643545,0,1.471754,-1.471754,9.305645,66.46876,0.1323372,1.560828,0.01748926,0,7.665406
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,27.53074,27.53074,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.948315,6.171791,0,3.505263,-3.505263,5.610773,40.07687,0.1323372,6.113368,0,0,6.171791
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,26.05552,26.05552,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.843052,2.666528,0,0.3410745,-0.3410745,5.251249,37.50884,0.1323372,0.3564229,0,0,2.666528
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,24.78356,24.78356,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.222023,2.325453,0,0.7465526,-0.7465526,4.464313,31.88789,0.1323372,0.7801475,0,0,2.325453
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,23.82631,23.82631,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.05153,1.578901,0,0.1523089,-0.1523089,4.303765,30.74112,0.1323372,0.1591628,0,0,1.578901
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,22.84939,22.84939,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.22076,1.426592,0,0.2393135,-0.2393135,4.051507,28.93928,0.1323372,0.2500826,0,0,1.426592
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,22.01672,22.01672,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.48666,1.187278,0,0.3272688,-0.3272688,3.706535,26.4752,0.1323372,0.3419959,0,0,1.187278
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1522107,22.22636,21.26272,0,0,0,-1,0,0,0,0,0,0,0.1522107,0,0,0,0,10.85029,0.8600095,0.1522107,0,0.1522107,3.850935,27.50662,0.132332,0,0.1217685,0,1.01222
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1472914,21.39743,20.46939,0.4313731,0.4313731,0,-1,0,0.4313731,34.14478,0,0,0,0.1472914,0.4540769,0.4313731,0,0,10.69808,0.9969991,0,0.3067856,-0.3067856,3.527555,25.19677,0.132332,0.4745104,0.1178331,0,1.14429
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2046217,21.10742,19.82029,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.87628,0,0,0,0.2046217,0,0,3.505263,3.33,11.03896,0.6902135,3.534622,0,3.534622,6.880791,49.14841,0.1324662,1.07818,0.1636973,5,0.8948352
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5106183,22.46742,19.23021,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.53466,0,0,0,0.5106183,0,0,3.505263,3.33,7.504334,3.871373,3.840618,0,3.840618,10.52432,75.17358,0.1325686,0.7851859,0.4084946,5,4.381991
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.690449,22.99811,18.60734,0.8276128,0.8276128,3.957368,0,1.245361,0.8276128,83.42657,0,0,0,0.690449,0,0,3.129755,2.973267,3.663716,7.327929,3.663716,0,3.663716,14.00003,100,0.1326561,0.9103741,0.5523592,5,8.018378
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4938505,22.98018,19.83996,1.437292,1.437292,0,0,0,1.437292,34.35978,0,0,0,0.4938505,1.512939,1.437292,0,0,0,10.62527,0,1.019089,-1.019089,12.92581,92.32706,0.1326561,1.581022,0.3950804,0,11.11912
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9330242,28.93408,22.79039,0.2519088,0.2519088,0,-1,0,0.2519088,370.3817,0,0,0,0.9330242,0.2651672,0.2519088,0,0,1.132321,9.606185,0.6678571,0,0.6678571,13.5594,96.85265,0.132633,0.2770997,0.7464194,0,10.53921
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.617631,37.01785,25.8326,0.7559174,0.7559174,0,0,0,0.7559174,213.9957,0.3574643,0,0,1.617631,0.7957025,0.7559174,0,0,0.4644641,10.20726,0.4644641,0,0.4644641,14.00003,100,0.1326169,0.8315091,1.294105,0,11.82489
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.514145,38.95953,28.36341,2.459884,2.459884,0,0,0,2.459884,61.55353,0,0,0,1.514145,2.589352,2.459884,0,0,0,10.62527,0,1.075206,-1.075206,12.86666,91.90454,0.1326169,2.705872,1.211316,0,12.13942
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.185747,38.92831,30.63196,0,0,0,0,0,0,0,0,0,0,1.185747,0,0,0,0,1.194673,9.550068,1.185747,0,1.185747,13.99156,99.93951,0.1325759,0,0.9485976,0,10.73582
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9943553,39.7971,32.80216,1.145771,1.145771,0,0,0,1.145771,86.78479,0,0,0,0.9943553,1.206075,1.145771,0,0,0.008926493,10.61724,0,0.2117199,-0.2117199,13.76839,98.34543,0.1325759,1.260348,0.7954842,0,11.6116
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.862084,47.92647,34.13313,0.7013755,0.7013755,0,-1,0,0.7013755,265.4903,0.879623,0,0,1.862084,0.73829,0.7013755,0,0,0.2441708,10.40552,0.2441708,0,0.2441708,14.00003,100,0.1325675,0.771513,1.489667,0,12.2676
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.172723,43.07223,34.65109,0.8153943,0.8153943,0,-1,0,0.8153943,143.8228,0.3144129,0,0,1.172723,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1325675,0.8969338,0.9381782,0,11.798
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3164883,37.35544,35.1625,2.213145,2.213145,0,-1,0,2.213145,14.30039,0,0,0,0.3164883,2.329626,2.213145,0,0,0,10.62527,0,2.013138,-2.013138,11.87799,84.84265,0.1325675,2.434459,0.2531907,0,10.94176
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.222718,35.97804,34.44784,0.6921148,0.6921148,0,-1,0,0.6921148,32.17934,0,1.110223E-16,0,0.222718,0.7285419,0.6921148,0,0,2.23682,8.612137,0,0.5058239,-0.5058239,11.34481,81.03419,0.1325675,0.7613263,0.1781744,0,8.834854
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.3018211,34.4368,32.38254,2.194612,2.194612,0,-1,0,2.194612,13.75282,0,0,0,0.3018211,2.310118,2.194612,0,0,2.798846,8.106313,0,2.008297,-2.008297,9.227879,65.91328,0.1325675,2.414073,0.2414569,0,8.408134
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04724406,30.72346,30.40904,0.7942302,0.7942302,0,-1,0,0.7942302,5.948408,0,0,0,0.04724406,0.8360318,0.7942302,0,0,5.030287,6.098015,0,0.7887877,-0.7887877,8.396423,59.97433,0.1325675,0.8736532,0.03779525,0,6.145259
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003793702,28.93914,28.91416,0,0,0,-1,0,0,0,0,0,0,0.003793702,0,0,0,0,5.906718,5.309228,0.003793702,0,0.003793702,8.400023,60.00004,0.1325673,0,0.003034962,0,5.313022
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,27.45861,27.45861,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.902925,5.312642,0,0.9603362,-0.9603362,7.387739,52.76946,0.1325673,1.003551,0,0,5.312642
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,25.9834,25.9834,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.969965,4.352306,0,0.07100196,-0.07100196,7.312896,52.23487,0.1325673,0.07419705,0,0,4.352306
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,24.71144,24.71144,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.048856,4.281304,0,0.2615402,-0.2615402,7.037209,50.26567,0.1325673,0.2733095,0,0,4.281304
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,23.74763,23.74763,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.339456,4.019764,0,0.1728926,-0.1728926,6.854964,48.96393,0.1325673,0.1806728,0,0,4.019764
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.531559,3.846871,0,0,0,6.854964,48.96393,0.1325673,0,0,0,3.846871
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,21.9446,21.9446,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.531559,3.846871,0,0.01556804,-0.01556804,6.838553,48.84671,0.1325673,0.0162686,0,0,3.846871
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1396463,22.07392,21.1906,0.4666834,0.4666834,0,-1,0,0.4666834,29.92313,0,0,0,0.1396463,0.4912457,0.4666834,0,0,7.548857,3.831303,0,0.3515994,-0.3515994,6.467936,46.19945,0.1325673,0.5133517,0.111717,0,3.970949
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09748004,21.02326,20.41038,0.2669427,0.2669427,0,-1,0,0.2669427,36.51722,0,0,0,0.09748004,0.2809923,0.2669427,0,0,7.939523,3.479704,0,0.1835122,-0.1835122,6.274497,44.81774,0.1325673,0.2936369,0.07798403,0,3.577184
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.5014814,22.9361,19.74817,0.7671999,0.7671999,0,0,0,0.7671999,65.36516,0,0,0,0.5014814,0.8075789,0.7671999,0,0,8.143425,3.296191,0,0.3060974,-0.3060974,5.951841,42.51307,0.1325673,0.8439199,0.4011852,0,3.797673
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8588263,24.67308,19.15809,0.5831679,0.5831679,0,0,0,0.5831679,147.2691,0,0,0,0.8588263,0.613861,0.5831679,0,0,8.483534,2.990094,0.2449654,0,0.2449654,6.184236,44.17303,0.1325589,0.6414847,0.6870611,0,3.84892
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.061827,25.38211,18.53522,2.120098,2.120098,0,0,0,2.120098,50.08388,0,0,0,1.061827,2.231682,2.120098,0,0,8.238568,3.210563,0,1.169855,-1.169855,4.951101,35.36494,0.1325589,2.332107,0.8494617,0,4.27239
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.457385,29.36952,19.74817,1.950325,1.950325,0,0,0,1.950325,74.72523,0,2.220446E-16,0,1.457385,2.052974,1.950325,0,0,9.538406,2.040708,0,0.5955889,-0.5955889,4.323295,30.88062,0.1325589,2.145358,1.165908,0,3.498094
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.914852,52.57444,22.67893,1.032601,1.032601,0,-1,0,1.032601,379.1252,0,0,0,3.914852,1.086949,1.032601,0,0,10.20017,1.44512,2.827903,0,2.827903,7.00608,50.04332,0.1324612,1.135862,3.131881,0,5.359971
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.464328,62.06874,25.70803,1.8533,1.8533,0,0,0,1.8533,240.8854,0,0,0,4.464328,1.950842,1.8533,0,0,7.372269,3.990232,2.513486,0,2.513486,9.390582,67.07545,0.1323746,2.03863,3.571463,0,8.45456
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.540179,46.94993,28.25195,1.808634,1.808634,0,0,0,1.808634,140.4474,0,0,0,2.540179,1.903825,1.808634,0,0,4.858783,6.25237,0.6363536,0,0.6363536,9.99428,71.38757,0.1323526,1.989497,2.032143,0,8.792548
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.255549,47.12212,30.50083,1.411405,1.411405,0,0,0,1.411405,159.8087,0,0,0,2.255549,1.48569,1.411405,0,0,4.222429,6.825088,0.7698588,0,0.7698588,10.72463,76.60436,0.1323261,1.552546,1.804439,0,9.080637
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.407935,42.76833,32.67759,1.53291,1.53291,0,0,0,1.53291,91.84718,0,0,0,1.407935,1.613589,1.53291,0,0,3.45257,7.517961,0,0.2056549,-0.2056549,10.50785,75.05594,0.1323261,1.686201,1.126348,0,8.925896
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.237695,42.87883,34.002,1.185484,1.185484,0,-1,0,1.185484,104.4041,0,0,0,1.237695,1.247878,1.185484,0,0,3.681076,7.312306,0,0.01018354,-0.01018354,10.49712,74.97927,0.1323261,1.304033,0.9901558,0,8.550001
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.856883,48.33052,34.53963,1.507496,1.507496,0,-1,0,1.507496,123.1766,0,0,0,1.856883,1.586838,1.507496,0,0,3.692391,7.302123,0.2700451,0,0.2700451,10.75331,76.80917,0.1323168,1.658246,1.485507,0,9.159006
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9559444,41.87021,35.05759,2.15131,2.15131,0,-1,0,2.15131,44.43546,0,0,0,0.9559444,2.264537,2.15131,0,0,3.422346,7.545163,0,1.308592,-1.308592,9.373929,66.9565,0.1323168,2.366441,0.7647555,0,8.501107
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4978195,37.81523,34.35605,0,0,0,-1,0,0,0,0,0,0,0.4978195,0,0,0,0,4.876337,6.236571,0.4978195,0,0.4978195,9.846202,70.32987,0.1322997,0,0.3982556,0,6.73439
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3421449,34.6354,32.30386,0,0,0,-1,0,0,0,0,0,0,0.3421449,0,0,0,0,4.378518,6.684608,0.3421449,0,0.3421449,10.17079,72.64835,0.1322879,0,0.2737159,0,7.026753
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1848818,31.57366,30.33691,1.601204,1.601204,0,-1,0,1.601204,11.54643,0,2.220446E-16,0,0.1848818,1.685478,1.601204,0,0,4.036373,6.992539,0,1.500596,-1.500596,8.589022,61.35003,0.1322879,1.761324,0.1479055,0,7.177421
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002848812,28.86078,28.84203,3.730391,3.33,0,-1,0,3.33,0.08554991,0,0.4003905,0.7734295,0.002848812,3.505263,3.33,0,0,5.703701,5.491943,0,3.502414,-3.502414,4.897153,34.9796,0.1322879,4.103429,0.00227905,0,5.494792
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,27.38649,27.38649,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.595273,1.989529,0,0.3463395,-0.3463395,4.532079,32.37193,0.1322879,0.3619247,0,0,1.989529
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,25.91128,25.91128,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,9.980094,1.643189,0,0.3817351,-0.3817351,4.129695,29.49776,0.1322879,0.3989132,0,0,1.643189
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,24.63276,24.63276,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.40424,1.261454,0,0.653805,-0.653805,3.440524,24.57512,0.1322879,0.6832262,0,0,1.261454
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,23.67551,23.67551,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0.04709018,0,0.5974707,0.5675972,0,0,11.13069,0.6076491,0,0.5974707,-0.5974707,2.810735,20.07664,0.1322879,0.6243569,0,0,0.6076491
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,22.6986,22.6986,0.2833032,0.009669533,0,-1,0,0.009669533,0,0,0.2736336,0.301964,0,0.01017846,0.009669533,0,0,11.79455,0.01017846,0,0.01017846,-0.01017846,2.800006,20,0.1322879,0.3116335,0,0,0.01017846
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,21.85281,21.85281,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322879,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04096315,21.35685,21.09881,0,0,0,-1,0,0,0,0,0,0,0.04096315,0,0,0,0,11.80586,0,0.04096315,0,0.04096315,2.838867,20.27758,0.1322865,0,0.03277052,0,0.04096315
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09527623,20.91724,20.31859,0.07334878,0.07334878,0,-1,0,0.07334878,129.8948,0,0,0.02755768,0.09527623,0.07720925,0.07334878,0,0,11.7649,0.03686684,0.01806699,0,0.01806699,2.856007,20.40001,0.1322859,0.08068366,0.07622098,0,0.1321431
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1508027,20.60222,19.65638,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,172.0242,0,0,0,0.1508027,0,0,3.505263,3.33,11.74683,0.05312712,3.480803,0,3.480803,6.158186,43.98695,0.1323509,0.09643,0.1206421,5,0.2039298
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.378164,28.09612,19.0663,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,399.5233,4.440892E-16,0,0,1.378164,0,0,3.505263,3.33,8.266027,3.185849,4.708164,0,4.708164,10.62474,75.89086,0.1323939,0.3794473,1.102531,5,4.564013
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.501304,35.58783,18.44343,0.7856723,0.7856723,1.89784,0,0.6831103,0.7856723,318.3648,0,0,0,2.501304,0,0,1.112168,1.056559,3.557863,7.423197,3.557863,0,3.557863,14.00003,100,0.1323227,0.8642395,2.001044,5,9.924501
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.861852,39.78728,19.65638,2.641253,2.641253,0,0,0,2.641253,108.352,0.08158503,0,0,2.861852,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,2.905379,2.289481,0,13.48713
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.37706,47.52456,22.57402,2.535264,2.535264,0,-1,0,2.535264,133.2035,0.7083609,0,0,3.37706,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,2.788791,2.701648,0,14.00233
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.659071,53.75976,25.59657,0.5431021,0.5431021,0,0,0,0.5431021,673.7354,3.087384,0,0,3.659071,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,0.5974123,2.927257,0,14.28435
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.734963,57.60127,28.10115,2.191977,2.191977,0,0,0,2.191977,170.3925,1.427619,0,0,3.734963,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,2.411174,2.98797,0,14.36024
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.613105,59.22538,30.3697,1.180134,1.180134,0,0,0,1.180134,306.1606,2.370859,0,0,3.613105,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,1.298147,2.890484,0,14.23838
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.298834,58.84304,32.56612,0.1579596,0.1579596,0,0,0,0.1579596,2088.403,3.13256,0,0,3.298834,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,0.1737556,2.639067,0,13.92411
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.811426,55.83204,33.89054,0,0,0,-1,0,0,0,2.811426,0,0,2.811426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,0,2.249141,0,13.4367
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.146956,50.61259,34.42817,0,0,0,-1,0,0,0,2.146956,0,0,2.146956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,0,1.717565,0,12.77223
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.304525,44.39257,34.94613,0,0,0,-1,0,0,0,1.304525,0,0,1.304525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323227,0,1.04362,0,11.9298
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3377954,36.59389,34.26426,0.7810097,0.7810097,0,-1,0,0.7810097,43.25111,0,1.110223E-16,0,0.3377954,0.8221155,0.7810097,0,0,0,10.62527,0,0.4843201,-0.4843201,13.48951,96.35345,0.1323227,0.8591107,0.2702363,0,10.96307
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1046065,32.91752,32.21207,0.5722794,0.5722794,0,-1,0,0.5722794,18.27892,0,0,0,0.1046065,0.6023994,0.5722794,0,0,0.5381335,10.14095,0,0.4977929,-0.4977929,12.96479,92.60545,0.1323227,0.6295074,0.08368517,0,10.24556
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06163163,30.65514,30.24512,2.78612,2.78612,0,-1,0,2.78612,2.212095,0,4.440892E-16,0,0.06163163,2.932758,2.78612,0,0,1.091237,9.643161,0,2.871126,-2.871126,9.938357,70.98813,0.1323227,3.064732,0.0493053,0,9.704793
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.0218399,28.89402,28.75024,0,0,0,-1,0,0,0,0,0,0,0.0218399,0,0,0,0,4.281377,6.772035,0.0218399,0,0.0218399,9.959077,71.13612,0.1323219,0,0.01747192,0,6.793875
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,27.30781,27.30781,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.259537,6.791691,0,0.8525615,-0.8525615,9.060398,64.717,0.1323219,0.8909268,0,0,6.791691
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,25.8326,25.8326,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.206828,5.939129,0,0.1039572,-0.1039572,8.950817,63.93428,0.1323219,0.1086353,0,0,5.939129
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,24.58031,24.58031,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.322335,5.835172,0,0.04134795,-0.04134795,8.907232,63.62296,0.1323219,0.04320861,0,0,5.835172
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,23.60339,23.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.368278,5.793824,0,0,0,8.907232,63.62296,0.1323219,0,0,0,5.793824
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,22.6068,22.6068,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.368278,5.793824,0,0.1907875,-0.1907875,8.706125,62.18648,0.1323219,0.1993729,0,0,5.793824
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,21.78069,21.78069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.580264,5.603037,0,0,0,8.706125,62.18648,0.1323219,0,0,0,5.603037
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04061028,21.27583,21.02013,0,0,0,-1,0,0,0,0,0,0,0.04061028,0,0,0,0,5.580264,5.603037,0.04061028,0,0.04061028,8.744651,62.46167,0.1323205,0,0.03248822,0,5.643647
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09174299,20.82261,20.24647,0.299272,0.299272,0,-1,0,0.299272,30.65539,0,0,0,0.09174299,0.3150232,0.299272,0,0,5.539653,5.639586,0,0.2232802,-0.2232802,8.509294,60.78054,0.1323205,0.3291992,0.0733944,0,5.731329
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2823514,21.36293,19.58426,0.3428803,0.3428803,0,0,0,0.3428803,82.34694,0,0,0,0.2823514,0.3609266,0.3428803,0,0,5.787743,5.416306,0,0.0785752,-0.0785752,8.426468,60.18893,0.1323205,0.3771683,0.2258811,0,5.698658
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.258378,27.19538,18.99417,0.3472607,0.3472607,0,0,0,0.3472607,362.3726,0,0,0,1.258378,0.3655376,0.3472607,0,0,5.875048,5.337731,0.8928399,0,0.8928399,9.27349,66.23908,0.1322899,0.3819868,1.006702,0,6.596108
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.088597,32.40643,18.36475,0.710606,0.710606,0,0,0,0.710606,293.9177,0,0,0,2.088597,0.7480063,0.710606,0,0,4.982208,6.141287,1.340591,0,1.340591,10.54529,75.32333,0.1322439,0.7816666,1.670878,0,8.229884
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.640491,46.23967,19.56459,0,0,0,0,0,0,0,0,0,0,3.640491,0,0,0,0,3.641618,7.347818,3.640491,0,3.640491,13.99896,99.99236,0.1321193,0,2.912393,0,10.98831
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.65148,49.86771,22.47568,0.1554372,0.1554372,0,-1,0,0.1554372,2349.167,3.486735,0,0,3.65148,0.1636181,0.1554372,0,0,0.001126771,10.62426,0.001126771,0,0.001126771,14.00003,100,0.1321192,0.1709809,2.921184,0,14.27574
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.309809,50.37733,25.46544,0.9220561,0.9220561,0,0,0,0.9220561,358.9596,2.339223,0,0,3.309809,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,1.014262,2.647847,0,13.93508
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.058313,42.72455,27.97658,0.8937473,0.8937473,0,0,0,0.8937473,230.3015,1.117527,0,0,2.058313,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,0.9831221,1.646651,0,12.68359
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.201979,38.64002,30.24512,0,0,0,0,0,0,0,1.201979,0,0,1.201979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,0,0.9615831,0,11.82725
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.099435,47.99324,32.43499,1.549944,1.549944,0,0,0,1.549944,135.4523,0.4679148,0,0,2.099435,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,1.704938,1.679548,0,12.72471
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.818404,55.74975,33.76596,0.1472002,0.1472002,0,-1,0,0.1472002,1914.674,2.663457,0,0,2.818404,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,0.1619202,2.254723,0,13.44368
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.52127,53.69433,34.29704,1.116525,1.116525,0,-1,0,1.116525,225.8139,1.34598,0,0,2.52127,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1321192,1.228178,2.017016,0,13.14654
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.312593,44.33611,34.83467,2.097121,2.097121,0,-1,0,2.097121,62.59021,0,0,0,1.312593,2.207496,2.097121,0,0,0,10.62527,0,0.8949035,-0.8949035,13.05672,93.26208,0.1321192,2.306834,1.050074,0,11.93787
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3405598,36.50014,34.1528,0,0,0,-1,0,0,0,0,0,0,0.3405598,0,0,0,0,0.9943372,9.730371,0.3405598,0,0.3405598,13.3798,95.56981,0.1321076,0,0.2724478,0,10.07093
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.332434,34.38215,32.12029,0,0,0,-1,0,0,0,0,0,0,0.332434,0,0,0,0,0.6537774,10.03687,0.332434,0,0.332434,13.69518,97.82248,0.1320962,0,0.2659472,0,10.36931
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05857955,30.55592,30.16645,3.771658,3.33,0,-1,0,3.33,1.759146,0,0.4416577,0.8188235,0.05857955,3.505263,3.33,0,0,0.3213435,10.33607,0,3.446684,-3.446684,10.06205,71.87165,0.1320962,4.148824,0.04686364,0,10.39464
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.01008961,28.73792,28.67157,3.348783,3.33,0,-1,0,3.33,0.3029913,0,0.01878304,0.3536613,0.01008961,3.505263,3.33,0,0,4.150992,6.889381,0,3.495173,-3.495173,6.377815,45.55573,0.1320962,3.683661,0.008071687,0,6.899471
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,27.23569,27.23569,3.817836,3.224498,0,-1,0,3.224498,0,0,0.5933381,0.9751217,0,3.394208,3.224498,0,0,8.034518,3.394208,0,3.394208,-3.394208,2.800006,20,0.1320962,4.199619,0,0,3.394208
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,25.76048,25.76048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,24.48852,24.48852,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,23.5116,23.5116,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,22.51501,22.51501,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0.3369487,0,0,0
