Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,21.68234,21.68234,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04308542,21.1995,20.92834,0.2765486,0.04093115,0,-1,0,0.04093115,105.2632,0,0.2356174,0.2960172,0.04308542,0.04308542,0.04093115,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0.3042035,0.03446834,0,0.04308542
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09559945,20.77454,20.17434,0.3994071,0.09081948,0,-1,0,0.09081948,105.2632,0,0.3085877,0.421184,0.09559945,0.09559945,0.09081948,0,0,11.80586,0,0,0,0,2.800006,20,0.1320962,0.4393479,0.07647956,0,0.09559945
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1476221,20.43715,19.51214,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.87152,0,0,0,0.1476221,0,0,3.505263,3.33,11.80586,0,3.477622,0,3.477622,6.099168,43.5654,0.1321785,0.3392086,0.1180977,5,0.1476221
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.102649,26.0605,18.92205,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,268.2043,4.440892E-16,0,0,1.102649,0,0,3.505263,3.33,8.328238,3.12986,4.432649,0,4.432649,10.30435,73.60233,0.1322361,0.4522349,0.8821189,5,4.232509
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.345397,34.22923,18.28607,0.714291,0.714291,2.346072,0,0.8054777,0.714291,328.3532,0,0,0,2.345397,0,0,1.631781,1.550192,3.89559,7.119244,3.89559,0,3.89559,14.00003,100,0.132189,0.7857202,1.876318,5,9.464641
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.498569,44.88688,19.4728,0.8706539,0.8706539,0,0,0,0.8706539,401.8324,2.582091,0,0,3.498569,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,0.9577192,2.798855,0,14.12384
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.538341,48.69173,22.3511,0.09354576,0.09354576,0,-1,0,0.09354576,3782.471,3.439872,0,0,3.538341,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,0.1029003,2.830673,0,14.16362
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.662635,53.47073,25.33431,0.8684096,0.8684096,0,0,0,0.8684096,421.7635,2.74852,0,0,3.662635,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,0.9552506,2.930108,0,14.28791
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.742325,57.32956,27.82578,2.8614,2.8614,0,0,0,2.8614,130.7865,0.7303247,0,0,3.742325,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,3.14754,2.99386,0,14.3676
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.622911,59.00419,30.11399,0.3942242,0.3942242,0,0,0,0.3942242,918.9977,3.207938,0,0,3.622911,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,0.4336466,2.898329,0,14.24819
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.147584,67.37319,32.30386,1.797102,1.797102,0,0,0,1.797102,230.7929,2.255898,0,0,4.147584,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,1.976812,3.318067,0,14.77286
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.825208,55.68119,33.6545,1.922717,1.922717,0,-1,0,1.922717,146.9383,0.8012949,0,0,2.825208,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.132189,2.114989,2.260166,0,13.45048
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.162132,50.49108,34.20525,2.957414,2.957414,0,-1,0,2.957414,73.10886,0,0,0,2.162132,3.113067,2.957414,0,0,0,10.62527,0,0.9509356,-0.9509356,12.99765,92.8402,0.132189,3.253155,1.729705,0,12.78741
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.320359,44.31918,34.76255,0,0,0,-1,0,0,0,0.263764,0,0,1.320359,0,0,0,0,1.056595,9.674338,1.056595,0,1.056595,14.00003,100,0.1321529,0,1.056287,0,10.9947
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.336327,36.39074,34.07412,0,0,0,-1,0,0,0,0.336327,0,0,0.336327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321529,0,0.2690616,0,10.9616
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1033681,32.74453,32.04816,0.2918092,0.2918092,0,-1,0,0.2918092,35.42317,0,5.551115E-17,0,0.1033681,0.3071676,0.2918092,0,0,0,10.62527,0,0.2037995,-0.2037995,13.7852,98.46555,0.1321529,0.3209901,0.08269445,0,10.72864
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05872525,30.4846,30.09432,1.65769,1.65769,0,-1,0,1.65769,3.542595,0,2.220446E-16,0,0.05872525,1.744937,1.65769,0,0,0.2264439,10.42147,0,1.686212,-1.686212,12.00778,85.76969,0.1321529,1.823459,0.0469802,0,10.4802
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.009077378,28.67879,28.61911,1.295068,1.295068,0,-1,0,1.295068,0.7009189,0,2.220446E-16,0,0.009077378,1.36323,1.295068,0,0,2.100013,8.735263,0,1.354152,-1.354152,10.58038,75.57399,0.1321529,1.424575,0.007261902,0,8.74434
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,27.16357,27.16357,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.604626,7.381111,0,0.1314432,-0.1314432,10.44183,74.58432,0.1321529,0.1373581,0,0,7.381111
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,25.68836,25.68836,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.750674,7.249667,0,0.414073,-0.414073,10.00535,71.46667,0.1321529,0.4327062,0,0,7.249667
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,24.4164,24.4164,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.210755,6.835594,0,0.1066251,-0.1066251,9.892962,70.66387,0.1321529,0.1114233,0,0,6.835594
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,23.43948,23.43948,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.329228,6.728969,0,0.4011775,-0.4011775,9.470084,67.64332,0.1321529,0.4192305,0,0,6.728969
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,22.46256,22.46256,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.774981,6.327792,0,0.6463777,-0.6463777,8.788742,62.7766,0.1321529,0.6754647,0,0,6.327792
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,21.62989,21.62989,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.493178,5.681414,0,0.507899,-0.507899,8.253369,58.95252,0.1321529,0.5307544,0,0,5.681414
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05814558,21.24192,20.87589,0.2281632,0.2281632,0,-1,0,0.2281632,25.48421,0,0,0,0.05814558,0.2401718,0.2281632,0,0,6.05751,5.173515,0,0.1820262,-0.1820262,8.061497,57.582,0.1321529,0.2509795,0.04651647,0,5.23166
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09407371,20.70572,20.11534,0.4173507,0.4173507,0,-1,0,0.4173507,22.54068,0,5.551115E-17,0,0.09407371,0.4393165,0.4173507,0,0,6.259761,4.991489,0,0.3452428,-0.3452428,7.697579,54.9826,0.1321529,0.4590858,0.07525896,0,5.085563
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1551577,20.42529,19.45313,0.2368139,0.2368139,0,0,0,0.2368139,65.51884,0,0,0,0.1551577,0.2492778,0.2368139,0,0,6.643365,4.646246,0,0.09412004,-0.09412004,7.598368,54.27394,0.1321529,0.2604953,0.1241262,0,4.801404
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.186722,26.56189,18.85649,0.3117148,0.3117148,0,0,0,0.3117148,380.7075,0,0,0,1.186722,0.3281208,0.3117148,0,0,6.747942,4.552126,0.8586009,0,0.8586009,8.412908,60.09208,0.1321236,0.3428863,0.9493774,0,5.738848
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.391917,34.50742,18.22051,1.573351,1.573351,0,0,0,1.573351,152.0269,0,0,0,2.391917,1.656159,1.573351,0,0,5.889342,5.324867,0.7357574,0,0.7357574,9.110909,65.07779,0.1320986,1.730686,1.913533,0,7.716783
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.851826,39.41454,19.40068,1.585386,1.585386,0,0,0,1.585386,179.8821,0,0,0,2.851826,1.668828,1.585386,0,0,5.153584,5.987048,1.182999,0,1.182999,10.2332,73.09414,0.1320583,1.743925,2.281461,0,8.838875
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.374498,47.14262,22.27242,1.156654,1.156654,0,-1,0,1.156654,291.7466,0,0,0,3.374498,1.21753,1.156654,0,0,3.970586,7.051747,2.156967,0,2.156967,12.27948,87.71039,0.1319849,1.272319,2.699598,0,10.42624
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.664103,53.34747,25.22285,0.927426,0.927426,0,0,0,0.927426,395.0831,0.8742465,0,0,3.664103,0.9762379,0.927426,0,0,1.813619,8.993017,1.813619,0,1.813619,14.00003,100,0.1319232,1.020169,2.931282,0,12.65712
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.616951,66.51328,27.71432,0.09003348,0.09003348,0,0,0,0.09003348,5128.038,4.522179,0,0,4.616951,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1319232,0.09903683,3.69356,0,15.24222
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.627558,58.91143,30.00253,1.810598,1.810598,0,0,0,1.810598,200.3514,1.721665,0,0,3.627558,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1319232,1.991658,2.902046,0,14.25283
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.316593,58.58366,32.21207,2.736781,2.736781,0,0,0,2.736781,121.1859,0.4357704,0,0,3.316593,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1319232,3.010459,2.653274,0,13.94187
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.831719,55.63301,33.56271,1.795278,1.795278,0,-1,0,1.795278,157.7315,0.9419524,0,0,2.831719,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1319232,1.974806,2.265375,0,13.45699
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.169499,50.45043,34.11346,2.285882,2.285882,0,-1,0,2.285882,94.90865,0,0,0,2.169499,2.406191,2.285882,0,0,0,10.62527,0,0.2366919,-0.2366919,13.75053,98.2179,0.1319232,2.51447,1.7356,0,12.79477
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.32825,44.28224,34.67076,0,0,0,-1,0,0,0,1.065259,0,0,1.32825,0,0,0,0,0.262991,10.38858,0.262991,0,0.262991,14.00003,100,0.1319142,0,1.0626,0,11.71683
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3442925,36.37322,34.002,0.520125,0.520125,0,-1,0,0.520125,66.19418,0,1.110223E-16,0,0.3442925,0.5475,0.520125,0,0,0,10.62527,0,0.2032075,-0.2032075,13.78583,98.47001,0.1319142,0.5721374,0.275434,0,10.96957
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3816304,34.59568,31.99571,0.2903833,0.2903833,0,-1,0,0.2903833,131.423,0,0,0,0.3816304,0.3056666,0.2903833,0,0,0.2257861,10.42207,0.0759638,0,0.0759638,13.85789,98.98476,0.1319117,0.3194216,0.3053043,0,10.8037
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06947517,30.5168,30.05499,1.966212,1.966212,0,-1,0,1.966212,3.533452,0,4.440892E-16,0,0.06947517,2.069697,1.966212,0,0,0.1498223,10.49043,0,2.000222,-2.000222,11.74948,83.92465,0.1319117,2.162833,0.05558014,0,10.55991
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01028532,28.64738,28.57977,1.534659,1.534659,0,-1,0,1.534659,0.6702019,0,2.220446E-16,0,0.01028532,1.615431,1.534659,0,0,2.372291,8.490212,0,1.605145,-1.605145,10.0575,71.83916,0.1319117,1.688125,0.008228252,0,8.500498
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,27.12423,27.12423,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.155786,6.885067,0,0.6524541,-0.6524541,9.369757,66.9267,0.1319117,0.6818146,0,0,6.885067
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,25.64902,25.64902,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.880735,6.232613,0,0.2021889,-0.2021889,9.156631,65.40437,0.1319117,0.2112874,0,0,6.232613
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,24.37706,24.37706,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.105389,6.030424,0,0.2437683,-0.2437683,8.899676,63.56899,0.1319117,0.2547379,0,0,6.030424
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,23.40014,23.40014,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.376243,5.786655,0,0.4860747,-0.4860747,8.387308,59.90923,0.1319117,0.5079481,0,0,5.786655
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,22.40355,22.40355,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.916326,5.300581,0,0.5475806,-0.5475806,7.810108,55.78637,0.1319117,0.5722217,0,0,5.300581
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,21.57743,21.57743,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.524749,4.753,0,0.8853572,-0.8853572,6.876859,49.12032,0.1319117,0.9251983,0,0,4.753
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08103018,21.34695,20.83655,0.7844267,0.7844267,0,-1,0,0.7844267,10.32986,0,0,0,0.08103018,0.8257124,0.7844267,0,0,7.508479,3.867643,0,0.7446822,-0.7446822,6.091895,43.51345,0.1319117,0.8628694,0.06482415,0,3.948673
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2272937,21.49582,20.06288,0.656935,0.656935,0,-1,0,0.656935,34.59911,0,0,0,0.2272937,0.6915106,0.656935,0,0,8.335904,3.122961,0,0.4642169,-0.4642169,5.602568,40.01826,0.1319117,0.7226285,0.181835,0,3.350254
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4505913,22.2738,19.42035,0.3995398,0.3995398,0,0,0,0.3995398,112.7776,0,0,0,0.4505913,0.4205682,0.3995398,0,0,8.851701,2.658744,0.03002312,0,0.03002312,5.63105,40.22171,0.1319107,0.4394937,0.360473,0,3.109335
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,1.005101,25.27451,18.79748,0.3701914,0.3701914,0,0,0,0.3701914,271.5084,0,0,0,1.005101,0.3896752,0.3701914,0,0,8.821677,2.685765,0.6154255,0,0.6154255,6.214894,44.39201,0.1318897,0.4072106,0.8040805,0,3.690865
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.431002,34.7305,18.15494,1.466287,1.466287,0,0,0,1.466287,165.7931,0,0,0,2.431002,1.54346,1.466287,0,0,8.206252,3.239648,0.8875427,0,0.8875427,7.056891,50.40626,0.1318596,1.612915,1.944802,0,5.67065
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.86871,39.46005,19.322,2.677362,2.677362,0,0,0,2.677362,107.1469,0,0,0,2.86871,2.818275,2.677362,0,0,7.318709,4.038436,0.05043409,0,0.05043409,7.104737,50.74802,0.1318579,2.945098,2.294968,0,6.907146
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.662065,33.42364,22.18063,2.514796,2.514796,0,-1,0,2.514796,66.09144,0,0,0,1.662065,2.647153,2.514796,0,0,7.268275,4.083827,0,0.9850887,-0.9850887,6.066362,43.33107,0.1318579,2.766275,1.329652,0,5.745892
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.736266,37.14611,25.13106,2.11182,2.11182,0,0,0,2.11182,82.21661,0,0,0,1.736266,2.222968,2.11182,0,0,8.362818,3.098738,0,0.4867015,-0.4867015,5.553334,39.66659,0.1318579,2.323001,1.389013,0,4.835004
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.219361,36.00143,27.62253,2.725944,2.725944,1.25,0,0.50625,2.725944,44.7317,0,0,0,1.219361,1.553625,1.475944,0,0,8.903598,2.612036,0,0.334264,-0.334264,5.200989,37.14985,0.1318579,2.998538,0.9754887,5,3.831397
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.796582,42.7886,29.91074,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,233.5589,0,0,0,1.796582,0,0,3.505263,3.33,9.275002,2.277772,5.126582,0,5.126582,10.06449,71.88908,0.13192,0.8461423,1.437266,5,4.074355
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.182329,40.47271,32.12029,1.396173,1.396173,4.213959,0,1.315411,1.396173,84.68359,0,0,0,1.182329,0,0,2.817786,2.676897,4.148419,6.891696,3.859226,0,3.859226,13.72567,98.04034,0.1320202,1.53579,0.9458634,5,8.074026
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.658512,45.58564,33.48404,1.673569,1.673569,0,-1,0,1.673569,99.10036,2.220446E-16,0,0,1.658512,1.761651,1.673569,0,0,0.2891938,10.365,0,0.1031387,-0.1031387,13.61696,97.26379,0.1320202,1.840925,1.32681,0,12.02351
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.352277,51.92768,34.04134,1.198325,1.198325,0,-1,0,1.198325,196.2971,0.68709,0,0,2.352277,1.261395,1.198325,0,0,0.4037924,10.26186,0.4037924,0,0.4037924,14.00003,100,0.1320065,1.318157,1.881822,0,12.61414
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.40086,44.78091,34.61175,2.399544,2.399544,0,-1,0,2.399544,58.38026,0,4.440892E-16,0,1.40086,2.525836,2.399544,0,0,0,10.62527,0,1.124976,-1.124976,12.8142,91.52982,0.1320065,2.639498,1.120688,0,12.02613
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.498119,37.40199,33.94955,1.62774,1.62774,0,-1,0,1.62774,30.60188,0,0,0,0.498119,1.713411,1.62774,0,0,1.249973,9.500299,0,1.215292,-1.215292,11.53317,82.37962,0.1320065,1.790514,0.3984952,0,9.998417
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3775331,34.52736,31.95637,1.670885,1.670885,0,-1,0,1.670885,22.59479,0,2.220446E-16,0,0.3775331,1.758827,1.670885,0,0,2.600297,8.285007,0,1.381294,-1.381294,10.07716,71.97956,0.1320065,1.837974,0.3020265,0,8.662539
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1280199,30.89477,30.04187,4.453524,3.33,0,-1,0,3.33,3.844441,0,1.123524,1.568877,0.1280199,3.505263,3.33,0,0,4.135067,6.903713,0,3.377243,-3.377243,6.517231,46.55156,0.1320065,4.898877,0.1024159,0,7.031733
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02438756,28.70736,28.54699,2.476486,2.476486,0,-1,0,2.476486,0.9847646,0,0,0,0.02438756,2.606827,2.476486,0,0,7.88756,3.52647,0,2.58244,-2.58244,3.795101,27.10781,0.1320065,2.724135,0.01951005,0,3.550858
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,27.10456,27.10456,3.229393,0.8968287,0,-1,0,0.8968287,0,0,2.332564,2.655503,0,0.9440302,0.8968287,0,0,10.75694,0.9440302,0,0.9440302,-0.9440302,2.800006,20,0.1320065,3.552332,0,0,0.9440302
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,25.61624,25.61624,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320065,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,24.34427,24.34427,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320065,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,23.34769,23.34769,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320065,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,22.3511,22.3511,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320065,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,21.5381,21.5381,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320065,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04980283,21.09735,20.7841,0.03377637,0.03377637,0,-1,0,0.03377637,147.4488,0,0,0.02769146,0.04980283,0.03555407,0.03377637,0,0,11.80586,0,0.01424876,0,0.01424876,2.813523,20.09655,0.132006,0.037154,0.03984226,0,0.04980283
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3081124,21.97132,20.02354,0.5474782,0.3048895,0,-1,0,0.3048895,101.0571,0,0.2425887,0.5315019,0.3081124,0.3209363,0.3048895,0,0,11.79161,0.01282389,0,0.01282389,-0.01282389,2.800006,20,0.132006,0.602226,0.2464899,0,0.3209363
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.2014036,20.62471,19.36134,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,68.50078,0,0,0,0.2014036,0,0,3.505263,3.33,11.80586,0,3.531404,0,3.531404,6.150189,43.92984,0.1320848,0.3234182,0.1611229,5,0.2014036
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6836481,23.09499,18.74503,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,647.4338,0,0,0,0.6836481,0,0,3.505263,3.33,8.274457,3.178263,4.013648,0,4.013648,9.95787,71.1275,0.1321325,0.1161529,0.5469185,5,3.861911
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7075852,22.58492,18.09593,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.9017,4.440892E-16,0,0,0.7075852,0,0,3.505263,3.33,4.260808,6.790546,4.037585,0,4.037585,13.78826,98.48737,0.1322425,1.012128,0.5660681,5,7.498132
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6267169,23.24097,19.24988,0.478916,0.478916,0,0,0,0.478916,130.8616,0,0,0,0.6267169,0.5041221,0.478916,0,0,0.2232233,10.42437,0.1225948,0,0.1225948,13.90456,99.31812,0.1322384,0.5268075,0.5013735,0,11.05109
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.317499,30.88546,22.10851,1.256676,1.256676,0,-1,0,1.256676,104.84,0,0,0,1.317499,1.322817,1.256676,0,0,0.1006285,10.53471,0,0.005317969,-0.005317969,13.89896,99.27807,0.1322384,1.382344,1.053999,0,11.85221
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.275855,33.70412,25.05894,1.63116,1.63116,0,0,0,1.63116,78.21761,0,0,0,1.275855,1.717011,1.63116,0,0,0.1065373,10.52939,0,0.4411563,-0.4411563,13.43394,95.95651,0.1322384,1.794277,1.020684,0,11.80525
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.415598,37.35928,27.5504,0,0,0,0,0,0,0,0.8188866,0,0,1.415598,0,0,0,0,0.596711,10.08823,0.596711,0,0.596711,14.00003,100,0.1322182,0,1.132478,0,11.50383
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.985868,44.20136,29.83862,0.9307372,0.9307372,0,0,0,0.9307372,213.3651,1.006145,0,0,1.985868,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1322182,1.023811,1.588694,0,12.61114
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.412349,42.12985,32.04816,1.205793,1.205793,0,0,0,1.205793,117.1303,0.1430932,0,0,1.412349,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1322182,1.326372,1.129879,0,12.03762
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9927242,40.42271,33.41191,0.2682088,0.2682088,0,-1,0,0.2682088,370.1311,0.7103992,0,0,0.9927242,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1322182,0.2950297,0.7941794,0,11.618
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.669745,46.21518,33.98233,1.949599,1.949599,0,-1,0,1.949599,85.64555,0,0,0,1.669745,2.05221,1.949599,0,0,0,10.62527,0,0.3824647,-0.3824647,13.59688,97.12034,0.1322182,2.144559,1.335796,0,12.29502
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7986501,40.19136,34.5593,0.06348471,0.06348471,0,-1,0,0.06348471,1258.02,0.3068634,0,0,0.7986501,0.06682602,0.06348471,0,0,0.4249607,10.24281,0.4249607,0,0.4249607,14.00003,100,0.1322038,0.06983318,0.6389201,0,11.04146
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4358671,36.92228,33.91021,0.2320622,0.2320622,0,-1,0,0.2320622,187.8234,0.1915911,0,0,0.4358671,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1322038,0.2552685,0.3486937,0,11.06114
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.328845,34.15134,31.91703,1.771205,1.771205,0,-1,0,1.771205,18.56617,0,2.220446E-16,0,0.328845,1.864426,1.771205,0,0,0,10.62527,0,1.535582,-1.535582,12.38138,88.43827,0.1322038,1.948326,0.2630759,0,10.95412
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.194961,31.32442,30.0222,1.795567,1.795567,0,-1,0,1.795567,10.85791,0,2.220446E-16,0,0.194961,1.890071,1.795567,0,0,1.706202,9.089693,0,1.695109,-1.695109,10.59458,75.67542,0.1322038,1.975124,0.1559688,0,9.284654
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03391578,28.7504,28.52732,2.001344,2.001344,0,-1,0,2.001344,1.69465,0,0,0,0.03391578,2.106678,2.001344,0,0,3.589657,7.394583,0,2.072762,-2.072762,8.409698,60.06915,0.1322038,2.201479,0.02713262,0,7.428499
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,27.07178,27.07178,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.892726,5.321821,0,0.74972,-0.74972,7.619423,54.42434,0.1322038,0.7834574,0,0,5.321821
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,25.5769,25.5769,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.725748,4.572101,0,0.6230787,-0.6230787,6.96264,49.73305,0.1322038,0.6511172,0,0,4.572101
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,24.28527,24.28527,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.418058,3.949022,0,0.1661804,-0.1661804,6.787471,48.48184,0.1322038,0.1736585,0,0,3.949022
