Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7940859,29.80584,24.54981,0.5696997,0.5696997,0,0,0,0.5696997,139.3867,0,0,0,0.7940859,0.5996839,0.5696997,0,0,9.779807,1.823448,0.194402,0,0.194402,4.906514,35.04646,0.1124068,0.6266697,0.6352687,0,2.617533
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.832379,36.46418,23.83709,1.196597,1.196597,0,0,0,1.196597,153.1324,0,0,0,1.832379,1.259576,1.196597,0,0,9.585405,1.998409,0.5728025,0,0.5728025,5.449922,38.92794,0.1122755,1.316257,1.465903,0,3.830788
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.660958,44.43806,25.16373,1.23646,1.23646,0,0,0,1.23646,215.2078,0,0,0,2.660958,1.301536,1.23646,0,0,9.012603,2.513932,1.359421,0,1.359421,6.739583,48.13978,0.1119652,1.360106,2.128766,0,5.17489
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.226731,53.20282,28.45914,1.472081,1.472081,0,-1,0,1.472081,219.1952,0,0,0,3.226731,1.549559,1.472081,0,0,7.653182,3.737411,1.677172,0,1.677172,8.330688,59.50479,0.1115847,1.619289,2.581385,0,6.964141
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.550362,60.47346,31.87453,1.437817,1.437817,0,0,0,1.437817,246.9274,0,0,0,3.550362,1.513491,1.437817,0,0,5.97601,5.246865,2.036871,0,2.036871,10.26303,73.30724,0.1111261,1.581598,2.84029,0,8.797228
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.661484,65.37402,34.8524,1.541017,1.541017,0,0,0,1.541017,237.6018,0,0,0,3.661484,1.622123,1.541017,0,0,3.939139,7.08005,2.039361,0,2.039361,12.19774,87.12654,0.1106706,1.695119,2.929187,0,10.74153
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.578714,67.80159,37.44921,0,0,0,0,0,0,0,1.678936,0,0,3.578714,0,0,0,0,1.899778,8.915474,1.899778,0,1.899778,14.00003,100,0.1102497,0,2.862971,0,12.49419
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.308335,68.01398,39.91196,0.9230378,0.9230378,0,0,0,0.9230378,358.4181,2.336716,0,0,3.308335,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1102497,1.015342,2.646668,0,13.93361
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.869342,65.40163,41.47852,0.7970091,0.7970091,0,-1,0,0.7970091,360.0137,2.030385,0,0,2.869342,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1102497,0.87671,2.295474,0,13.49462
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.254729,60.29608,42.15594,0.9842688,0.9842688,0,-1,0,0.9842688,229.0765,1.218656,0,0,2.254729,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1102497,1.082696,1.803783,0,12.88
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.453345,53.99471,42.79104,2.473197,2.473197,0,-1,0,2.473197,58.76382,0,0,0,1.453345,2.603366,2.473197,0,0,0,10.62527,0,1.15002,-1.15002,12.7878,91.34125,0.1102497,2.720517,1.162676,0,12.07862
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6298279,46.8672,42.23357,0,0,0,-1,0,0,0,0,0,0,0.6298279,0,0,0,0,1.2778,9.475254,0.6298279,0,0.6298279,13.38531,95.60915,0.1101109,0,0.5038623,0,10.10508
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0419997,40.64649,40.34946,1.463346,1.463346,0,-1,0,1.463346,2.870115,0,4.440892E-16,0,0.0419997,1.540364,1.463346,0,0,0.6479726,10.0421,0,1.498364,-1.498364,11.80589,84.32764,0.1101109,1.60968,0.03359976,0,10.0841
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312822,8.543735,0,0,0,11.80589,84.32764,0.1101109,0,0,0,8.543735
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312822,8.543735,0,0,0,11.80589,84.32764,0.1101109,0,0,0,8.543735
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,34.87357,34.87357,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.312822,8.543735,0,1.374124,-1.374124,10.35744,73.98155,0.1101109,1.43596,0,0,8.543735
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,33.00358,33.00358,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.839627,7.16961,0,0.05253534,-0.05253534,10.30206,73.58601,0.1101109,0.05489943,0,0,7.16961
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,31.49347,31.49347,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.897999,7.117075,0,0.8228893,-0.8228893,9.43466,67.39029,0.1101109,0.8599194,0,0,7.117075
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,30.30797,30.30797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.812321,6.294186,0,0,0,9.43466,67.39029,0.1101109,0,0,0,6.294186
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,29.11541,29.11541,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.812321,6.294186,0,0.1546513,-0.1546513,9.271643,66.22589,0.1101109,0.1616106,0,0,6.294186
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,27.98635,27.98635,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.984156,6.139534,0,0.2558053,-0.2558053,9.002001,64.29987,0.1101109,0.2673165,0,0,6.139534
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,27.069,27.069,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.268384,5.883729,0,0.1390183,-0.1390183,8.855462,63.25317,0.1101109,0.1452742,0,0,5.883729
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,26.17987,26.17987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.422848,5.74471,0,0,0,8.855462,63.25317,0.1101109,0,0,0,5.74471
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06342945,25.79247,25.38248,0.5168804,0.5168804,0,0,0,0.5168804,12.27159,0,1.110223E-16,0,0.06342945,0.5440846,0.5168804,0,0,5.422848,5.74471,0,0.4806552,-0.4806552,8.348807,59.63422,0.1101109,0.5685684,0.05074356,0,5.80814
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.79267,29.94186,24.69094,0.3814449,0.3814449,0,0,0,0.3814449,207.8072,0,0,0,0.79267,0.401521,0.3814449,0,0,5.95691,5.264055,0.391149,0,0.391149,8.719884,62.28476,0.1100248,0.4195894,0.634136,0,6.056726
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.209377,39.48298,23.97117,1.52003,1.52003,0,0,0,1.52003,145.3508,0,0,0,2.209377,1.600032,1.52003,0,0,5.565761,5.616089,0.6093446,0,0.6093446,9.297958,66.41386,0.109891,1.672034,1.767501,0,7.825466
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.659096,44.60771,25.32603,1.212856,1.212856,0,0,0,1.212856,219.2426,0,0,0,2.659096,1.27669,1.212856,0,0,4.956416,6.1645,1.382406,0,1.382406,10.60942,75.78146,0.1095887,1.334141,2.127277,0,8.823596
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.224495,53.37655,28.62145,2.335875,2.335875,0,-1,0,2.335875,138.0423,0,0,0,3.224495,2.458816,2.335875,0,0,3.57401,7.408665,0.765679,0,0.765679,11.33581,80.96992,0.109422,2.569462,2.579596,0,10.63316
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.546959,60.68547,32.07211,0,0,0,0,0,0,0,0.7386286,0,0,3.546959,0,0,0,0,2.808331,8.097776,2.808331,0,2.808331,14.00003,100,0.1088148,0,2.837568,0,11.64474
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.657222,65.60779,35.07115,0.7501366,0.7501366,0,0,0,0.7501366,487.5408,2.867604,0,0,3.657222,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1088148,0.8251502,2.925778,0,14.2825
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.574275,68.03315,37.66797,0.5839296,0.5839296,0,0,0,0.5839296,612.1072,2.959612,0,0,3.574275,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1088148,0.6423225,2.85942,0,14.19955
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.304388,68.21954,40.10954,1.542954,1.542954,0,0,0,1.542954,214.1599,1.680226,0,0,3.304388,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1088148,1.697249,2.64351,0,13.92966
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.865522,65.60117,41.6761,1.345078,1.345078,0,-1,0,1.345078,213.0376,1.44965,0,0,2.865522,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1088148,1.479586,2.292418,0,13.4908
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.851783,66.27876,42.35353,2.193149,2.193149,0,-1,0,2.193149,130.0314,0.5432048,0,0,2.851783,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1088148,2.412464,2.281426,0,13.47706
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.449847,54.17908,42.98862,1.260973,1.260973,0,-1,0,1.260973,114.9784,0.1225069,0,0,1.449847,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1088148,1.387071,1.159878,0,12.07512
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5026605,46.11128,42.43115,1.183568,1.183568,0,-1,0,1.183568,42.46993,0,2.220446E-16,0,0.5026605,1.245861,1.183568,0,0,0,10.62527,0,0.7432005,-0.7432005,13.21663,94.40428,0.1088148,1.301925,0.4021284,0,11.12793
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.0460632,40.87328,40.54705,2.82032,2.82032,0,-1,0,2.82032,1.633262,0,4.440892E-16,0,0.0460632,2.968758,2.82032,0,0,0.8257783,9.882073,0,2.922695,-2.922695,10.13583,72.39867,0.1088148,3.102352,0.03685056,0,9.928137
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073217,6.959379,0,0,0,10.13583,72.39867,0.1088148,0,0,0,6.959379
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,36.83529,36.83529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073217,6.959379,0,0,0,10.13583,72.39867,0.1088148,0,0,0,6.959379
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,35.04998,35.04998,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.073217,6.959379,0,0.134105,-0.134105,9.994476,71.38897,0.1088148,0.1401398,0,0,6.959379
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,33.17999,33.17999,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.222222,6.825274,0,0.1288717,-0.1288717,9.858633,70.41867,0.1088148,0.1346709,0,0,6.825274
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,31.65577,31.65577,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.365413,6.696402,0,0.1498871,-0.1498871,9.700639,69.29014,0.1088148,0.156632,0,0,6.696402
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,30.48438,30.48438,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.531954,6.546515,0,0.07815802,-0.07815802,9.618253,68.70167,0.1088148,0.08167513,0,0,6.546515
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,29.27065,29.27065,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.618797,6.468357,0,0.4814812,-0.4814812,9.110727,65.07649,0.1088148,0.5031478,0,0,6.468357
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,28.12043,28.12043,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.153776,5.986876,0,0.05867748,-0.05867748,9.048876,64.6347,0.1088148,0.06131797,0,0,5.986876
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,27.21013,27.21013,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.218973,5.928198,0,0.4603569,-0.4603569,8.563617,61.16857,0.1088148,0.481073,0,0,5.928198
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,26.31395,26.31395,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.730481,5.467842,0,0.3446394,-0.3446394,8.200335,58.5737,0.1088148,0.3601481,0,0,5.467842
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05590573,25.88517,25.52361,0.2703911,0.2703911,0,0,0,0.2703911,20.67588,0,0,0,0.05590573,0.2846222,0.2703911,0,0,6.113413,5.123202,0,0.2287165,-0.2287165,7.959247,56.85165,0.1088148,0.2974302,0.04472458,0,5.179108
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.028013,31.70732,24.82501,0.1827818,0.1827818,0,0,0,0.1827818,562.4263,0,0,0,1.028013,0.1924019,0.1827818,0,0,6.367543,4.894486,0.835611,0,0.835611,8.751977,62.514,0.1086354,0.20106,0.8224104,0,5.922499
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.686113,35.67542,24.1123,2.999235,2.999235,0,0,0,2.999235,56.2181,0,0,0,1.686113,3.157089,2.999235,0,0,5.531932,5.646536,0,1.470977,-1.470977,7.201431,51.43869,0.1086354,3.299158,1.34889,0,7.332649
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.657712,44.74913,25.4601,1.071181,1.071181,0,0,0,1.071181,248.1104,0,0,0,2.657712,1.127559,1.071181,0,0,7.16635,4.175559,1.530153,0,1.530153,8.653062,61.80746,0.1083085,1.178299,2.126169,0,6.833271
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.438005,55.58485,28.79786,0.7961396,0.7961396,0,-1,0,0.7961396,431.8344,0,0,0,3.438005,0.8380417,0.7961396,0,0,5.636197,5.552697,2.599963,0,2.599963,11.1196,79.42558,0.1077575,0.8757536,2.750404,0,8.990702
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.543034,60.91865,32.29086,3.094716,3.094716,2.613256,0,0.8784187,3.094716,114.4866,0,0,0,3.543034,0.5068004,0.4814603,0,0,3.036234,7.892663,3.036234,0,3.036234,14.00003,100,0.1079254,3.404187,2.834427,5,11.4357
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.513483,75.94322,35.30402,2.295979,2.295979,0,0,0,2.295979,196.5821,2.096663,0,0,4.513483,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1079254,2.525577,3.610786,0,15.13876
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.75585,70.35625,37.90789,1.032733,1.032733,0,0,0,1.032733,363.6805,2.668762,0,0,3.75585,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1079254,1.136007,3.00468,0,14.38112
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.669274,72.56755,40.34946,0.8531423,0.8531423,0,0,0,0.8531423,430.0894,2.77123,0,0,3.669274,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1079254,0.9384565,2.935419,0,14.29455
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.86073,65.84192,41.91602,0.07723486,0.07723486,0,-1,0,0.07723486,3703.937,2.77943,0,0,2.86073,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1079254,0.08495834,2.288584,0,13.486
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.254871,52.14928,42.59345,0.2162543,0.2162543,0,-1,0,0.2162543,580.2758,1.027235,0,0,1.254871,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1079254,0.2378798,1.003897,0,11.88015
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.9219872,50.1581,43.22855,0.763452,0.763452,0,-1,0,0.763452,120.7656,0.1183536,0,0,0.9219872,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1079254,0.8397972,0.7375898,0,11.54726
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5448835,46.6748,42.67108,0.7338735,0.7338735,0,-1,0,0.7338735,74.2476,0,1.110223E-16,0,0.5448835,0.7724985,0.7338735,0,0,0,10.62527,0,0.2276149,-0.2276149,13.7601,98.28624,0.1079254,0.8072609,0.4359068,0,11.17016
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04736969,41.10176,40.7658,1.696813,1.696813,0,-1,0,1.696813,2.791686,0,0,0,0.04736969,1.786119,1.696813,0,0,0.2529055,10.39766,0,1.73875,-1.73875,11.9273,85.19482,0.1079254,1.866495,0.03789575,0,10.44503
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,38.86053,38.86053,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.18485,8.65891,0,2.252363,-2.252363,9.553099,68.23628,0.1079254,2.35372,0,0,8.65891
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,37.03288,37.03288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.687475,6.406546,0,0,0,9.553099,68.23628,0.1079254,0,0,0,6.406546
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.687475,6.406546,0,0,0,9.553099,68.23628,0.1079254,0,0,0,6.406546
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,33.36346,33.36346,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.687475,6.406546,0,0.2000859,-0.2000859,9.34219,66.72979,0.1079254,0.2090897,0,0,6.406546
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,31.83219,31.83219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.909793,6.20646,0,0,0,9.34219,66.72979,0.1079254,0,0,0,6.20646
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,30.6608,30.6608,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.909793,6.20646,0,0.5722645,-0.5722645,8.73897,62.42109,0.1079254,0.5980164,0,0,6.20646
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,29.45412,29.45412,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.545642,5.634196,0,0.200455,-0.200455,8.527672,60.91182,0.1079254,0.2094755,0,0,5.634196
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,28.3039,28.3039,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.76837,5.433741,0,0.460083,-0.460083,8.042702,57.44775,0.1079254,0.4807867,0,0,5.433741
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,27.38655,27.38655,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.279573,4.973658,0,0.5096345,-0.5096345,7.505499,53.6106,0.1079254,0.532568,0,0,4.973658
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,26.47625,26.47625,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.845834,4.464024,0,0.428428,-0.428428,7.053897,50.38488,0.1079254,0.4477073,0,0,4.464024
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05859454,26.05819,25.67886,0,0,0,0,0,0,0,0,0,0,0.05859454,0,0,0,0,7.321865,4.035595,0.05859454,0,0.05859454,7.109484,50.78193,0.1079131,0,0.04687563,0,4.09419
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7720402,30.12844,25.00848,0.5059087,0.5059087,0,0,0,0.5059087,152.6046,0,0,0,0.7720402,0.5325356,0.5059087,0,0,7.263271,4.088331,0.2395047,0,0.2395047,7.336699,52.40488,0.1078629,0.5564996,0.6176322,0,4.860371
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.287603,40.43088,24.2746,1.615061,1.615061,0,0,0,1.615061,141.6419,0,0,0,2.287603,1.700064,1.615061,0,0,7.023766,4.303885,0.5875388,0,0.5875388,7.894087,56.38622,0.1077398,1.776567,1.830082,0,6.591488
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.103351,48.75557,25.64357,0,0,0,0,0,0,0,0,0,0,3.103351,0,0,0,0,6.436227,4.83267,3.103351,0,3.103351,10.83818,77.41544,0.1070944,0,2.482681,0,7.93602
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.219058,53.77434,28.99545,1.087799,1.087799,0,-1,0,1.087799,295.9239,0,0,0,3.219058,1.145052,1.087799,0,0,3.332877,7.625685,2.074006,0,2.074006,12.80576,91.46952,0.1066674,1.196579,2.575246,0,10.84474
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.539051,61.15128,32.50962,0,0,0,0,0,0,0,2.28018,0,0,3.539051,0,0,0,0,1.258871,9.49229,1.258871,0,1.258871,14.00003,100,0.1064099,0,2.831241,0,13.03134
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.648074,66.08678,35.52277,0,0,0,0,0,0,0,3.648074,0,0,3.648074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064099,0,2.918459,0,14.27335
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.129496,75.06415,38.12664,0,0,0,0,0,0,0,4.129496,0,0,4.129496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064099,0,3.303596,0,14.75477
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.818583,74.63703,40.58939,1.129839,1.129839,0,0,0,1.129839,337.9757,2.629278,0,0,3.818583,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1064099,1.242823,3.054866,0,14.44386
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.558697,73.65552,42.15594,2.730959,2.730959,0,-1,0,2.730959,130.3094,0.6840027,0,0,3.558697,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1064099,3.004056,2.846957,0,14.18397
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.24254,60.90968,42.79104,0,0,0,-1,0,0,0,2.24254,0,0,2.24254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064099,0,1.794032,0,12.86781
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.441775,54.58449,43.42613,0,0,0,-1,0,0,0,1.441775,0,0,1.441775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064099,0,1.15342,0,12.06705
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5003553,46.54206,42.86866,0.8408448,0.8408448,0,-1,0,0.8408448,59.50626,0,0,0,0.5003553,0.8850998,0.8408448,0,0,0,10.62527,0,0.3847445,-0.3847445,13.59447,97.10317,0.1064099,0.9249293,0.4002843,0,11.12563
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04300811,41.31115,41.00573,0.6353031,0.6353031,0,-1,0,0.6353031,6.769699,0,1.110223E-16,0,0.04300811,0.6687402,0.6353031,0,0,0.4274939,10.24053,0,0.625732,-0.625732,12.93489,92.3919,0.1064099,0.6988334,0.03440649,0,10.28354
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,39.10045,39.10045,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.122752,9.614798,0,2.948326,-2.948326,9.827085,70.19332,0.1064099,3.081,0,0,9.614798
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,37.2728,37.2728,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.398669,6.666472,0,2.549194,-2.549194,7.139998,50.99988,0.1064099,2.663908,0,0,6.666472
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,35.46632,35.46632,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.231107,4.117278,0,1.436382,-1.436382,5.625918,40.18505,0.1064099,1.50102,0,0,4.117278
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,33.58221,33.58221,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.827087,2.680896,0,0.1344887,-0.1344887,5.484154,39.17245,0.1064099,0.1405407,0,0,2.680896
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,32.05094,32.05094,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.976519,2.546407,0,0.6139867,-0.6139867,4.836956,34.54961,0.1064099,0.641616,0,0,2.546407
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.658727,1.93242,0,0,0,4.836956,34.54961,0.1064099,0,0,0,1.93242
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,29.67287,29.67287,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.658727,1.93242,0,0.8003014,-0.8003014,3.993364,28.52397,0.1064099,0.836315,0,0,1.93242
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,28.50148,28.50148,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.54795,1.132119,0,0.3327666,-0.3327666,3.642597,26.0185,0.1064099,0.3477411,0,0,1.132119
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,27.58413,27.58413,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.91769,0.7993524,0,0.1617449,-0.1617449,3.472103,24.80069,0.1064099,0.1690234,0,0,0.7993524
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,26.695,26.695,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.09741,0.6376075,0,0.1714006,-0.1714006,3.291431,23.51017,0.1064099,0.1791136,0,0,0.6376075
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05177879,26.23316,25.89761,0,0,0,0,0,0,0,0,0,0,0.05177879,0,0,0,0,11.28785,0.4662069,0.05177879,0,0.05177879,3.340553,23.86104,0.1063993,0,0.04142303,0,0.5179857
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9723223,31.71588,25.20607,0.4134972,0.4134972,0,0,0,0.4134972,235.146,0,0,0,0.9723223,0.4352602,0.4134972,0,0,11.23607,0.5128078,0.5370621,0,0.5370621,3.850054,27.50033,0.1062898,0.4548469,0.7778579,0,1.48513
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.826605,37.13249,24.49335,0,0,0,0,0,0,0,0,0,0,1.826605,0,0,0,0,10.69901,0.9961637,1.826605,0,1.826605,5.582924,39.87795,0.1059192,0,1.461284,0,2.822769
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.652758,45.19096,25.8835,1.613461,1.613461,0,0,0,1.613461,164.4142,0,0,0,2.652758,1.69838,1.613461,0,0,8.872406,2.640108,0.9543784,0,0.9543784,6.488327,46.3451,0.1057266,1.774807,2.122206,0,5.292866
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.215305,54.02714,29.23537,0.9283811,0.9283811,0,-1,0,0.9283811,346.3346,0,0,0,3.215305,0.9772432,0.9283811,0,0,7.918028,3.499049,2.238062,0,2.238062,8.611539,61.51087,0.1052776,1.021219,2.572244,0,6.714354
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.353953,70.33937,32.72837,0.3964275,0.3964275,0,0,0,0.3964275,1098.298,0,0,0,4.353953,0.4172921,0.3964275,0,0,5.679966,5.513305,3.936661,0,3.936661,12.34618,88.18685,0.104497,0.4360702,3.483163,0,9.867258
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.572804,77.35654,35.74153,0,0,0,0,0,0,0,2.8295,0,0,4.572804,0,0,0,0,1.743305,9.0563,1.743305,0,1.743305,14.00003,100,0.104155,0,3.658244,0,13.6291
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.020407,74.0312,38.3454,1.049862,1.049862,0,0,0,1.049862,382.9463,2.91529,0,0,4.020407,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,1.154848,3.216326,0,14.64568
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.508484,71.32816,40.80109,0,0,0,0,0,0,0,3.508484,0,0,3.508484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0,2.806787,0,14.13376
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.851333,66.27422,42.35353,1.205645,1.205645,0,-1,0,1.205645,236.4986,1.582234,0,0,2.851333,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,1.326209,2.281067,0,13.47661
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.585571,64.4343,43.02391,0,0,0,-1,0,0,0,2.585571,0,0,2.585571,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104155,0,2.068457,0,13.21085
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.437207,54.80553,43.66605,1.710943,1.710943,0,-1,0,1.710943,84.00082,0,0,0,1.437207,1.800993,1.710943,0,0,0,10.62527,0,0.3637865,-0.3637865,13.61656,97.26097,0.104155,1.882038,1.149765,0,12.06248
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5682876,47.30117,43.10858,2.769434,2.769434,0,-1,0,2.769434,20.51999,0,4.440892E-16,0,0.5682876,2.915194,2.769434,0,0,0.4042072,10.26149,0,2.346906,-2.346906,11.14271,79.59061,0.104155,3.046377,0.4546301,0,10.82978
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07694875,41.75128,41.20331,1.3021,1.3021,0,-1,0,1.3021,5.909587,0,0,0,0.07694875,1.370632,1.3021,0,0,3.011881,7.914582,0,1.293683,-1.293683,9.779045,69.85019,0.104155,1.43231,0.061559,0,7.99153
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,39.31921,39.31921,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.449306,6.620899,0,0.3595853,-0.3595853,9.400009,67.14279,0.104155,0.3757667,0,0,6.620899
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,37.49155,37.49155,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.848845,6.261313,0,1.311305,-1.311305,8.017773,57.26969,0.104155,1.370314,0,0,6.261313
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,35.6639,35.6639,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.305851,4.950008,0,1.299227,-1.299227,6.648267,47.48753,0.104155,1.357692,0,0,4.950008
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,33.80097,33.80097,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.749436,3.650782,0,0.4462691,-0.4462691,6.177858,44.12747,0.104155,0.4663512,0,0,3.650782
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.245291,3.204513,0,0,0,6.177858,44.12747,0.104155,0,0,0,3.204513
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,31.07713,31.07713,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.245291,3.204513,0,0.234765,-0.234765,5.930394,42.35987,0.104155,0.2453294,0,0,3.204513
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,29.89163,29.89163,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.506141,2.969748,0,0.341012,-0.341012,5.570936,39.79232,0.104155,0.3563576,0,0,2.969748
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,28.72024,28.72024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885043,2.628736,0,0,0,5.570936,39.79232,0.104155,0,0,0,2.628736
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885043,2.628736,0,0,0,5.570936,39.79232,0.104155,0,0,0,2.628736
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,26.91376,26.91376,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.885043,2.628736,0,0.3532599,-0.3532599,5.198567,37.13255,0.104155,0.3691566,0,0,2.628736
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05030681,26.44278,26.11637,0,0,0,0,0,0,0,0,0,0,0.05030681,0,0,0,0,9.277554,2.275476,0.05030681,0,0.05030681,5.246293,37.47345,0.1041452,0,0.04024545,0,2.325782
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8639858,31.1911,25.42482,0.405008,0.405008,0,0,0,0.405008,213.3256,0,0,0,0.8639858,0.4263242,0.405008,0,0,9.227247,2.320752,0.4376616,0,0.4376616,5.661495,40.43917,0.1040597,0.4455088,0.6911886,0,3.184737
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.825102,37.33548,24.69094,0.1785975,0.1785975,0,0,0,0.1785975,1021.908,0,0,0,1.825102,0.1879974,0.1785975,0,0,8.789586,2.714647,1.637105,0,1.637105,7.214589,51.53268,0.1037412,0.1964573,1.460082,0,4.53975
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.313853,51.16722,26.0952,2.019702,2.019702,0,0,0,2.019702,164.0763,0,0,0,3.313853,2.126002,2.019702,0,0,7.152481,4.188042,1.187851,0,1.187851,8.341483,59.58191,0.1035113,2.221672,2.651082,0,7.501894
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.920119,61.1878,29.45412,1.329974,1.329974,0,-1,0,1.329974,294.7515,0,0,0,3.920119,1.399973,1.329974,0,0,5.96463,5.257107,2.520146,0,2.520146,10.7323,76.65916,0.1030269,1.462972,3.136095,0,9.177226
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.530425,61.63637,32.96829,0.8747876,0.8747876,0,0,0,0.8747876,403.5751,0,0,0,3.530425,0.9208291,0.8747876,0,0,3.444484,7.525239,2.609596,0,2.609596,13.20798,94.34255,0.1025301,0.9622664,2.82434,0,11.05566
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.638349,66.56873,35.98145,1.206897,1.206897,0,0,0,1.206897,301.463,1.533043,0,0,3.638349,1.270418,1.206897,0,0,0.834888,9.873875,0.834888,0,0.834888,14.00003,100,0.1023721,1.327587,2.910679,0,13.51222
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.330518,78.27004,38.58532,0,0,0,0,0,0,0,4.330518,0,0,4.330518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023721,0,3.464415,0,14.95579
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.283885,69.16842,41.04101,1.859031,1.859031,0,0,0,1.859031,176.645,1.327011,0,0,3.283885,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1023721,2.044934,2.627108,0,13.90916
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.845952,66.50893,42.59345,0,0,0,-1,0,0,0,2.845952,0,0,2.845952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023721,0,2.276762,0,13.47123
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.831539,67.17089,43.26383,1.415545,1.415545,0,-1,0,1.415545,200.0318,1.341492,0,0,2.831539,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1023721,1.557099,2.265231,0,13.45681
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.656956,56.8877,43.86364,1.314514,1.314514,0,-1,0,1.314514,126.0508,0.2732564,0,0,1.656956,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1023721,1.445966,1.325565,0,12.28223
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6005321,47.7495,43.30617,2.252803,2.252803,0,-1,0,2.252803,26.6571,0,0,0,0.6005321,2.371372,2.252803,0,0,0,10.62527,0,1.77084,-1.77084,12.1334,86.66696,0.1023721,2.478084,0.4804256,0,11.22581
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03158585,41.66098,41.43618,0.3776383,0.3776383,0,-1,0,0.3776383,8.36405,0,5.551115E-17,0,0.03158585,0.397514,0.3776383,0,0,1.9676,8.854434,0,0.3659281,-0.3659281,11.74768,83.91181,0.1023721,0.4154021,0.02526868,0,8.88602
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,39.55207,39.55207,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.374187,8.488506,0,3.505263,-3.505263,8.052805,57.51992,0.1023721,4.712382,0,0,8.488506
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,37.73148,37.73148,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.268923,4.983243,0,3.376175,-3.376175,4.494004,32.09996,0.1023721,3.528103,0,0,4.983243
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,35.90383,35.90383,2.193527,1.526714,0,-1,0,1.526714,0,0,0.6668123,0.8861649,0,1.607068,1.526714,0,0,10.02023,1.607068,0,1.607068,-1.607068,2.800006,20,0.1023721,2.412879,0,0,1.607068
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,34.01972,34.01972,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,32.48845,32.48845,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,31.31706,31.31706,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,30.11038,30.11038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,28.02164,28.02164,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,27.13251,27.13251,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1023721,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1629654,27.39848,26.33512,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,45.27592,0,0,0,0.1629654,0,0,3.505263,3.33,11.80586,0,3.492965,0,3.492965,6.113724,43.66936,0.1031709,0.3959321,0.1303723,5,0.1629654
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8825105,31.54606,25.64357,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,458.7637,0,0,0,0.8825105,0,0,3.505263,3.33,8.312895,3.143669,4.212511,0,4.212511,10.11006,72.21458,0.1037309,0.2116039,0.7060084,5,4.026179
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.9198,38.30426,24.92381,0.8890108,0.8890108,3.184363,0,1.034331,0.8890108,215.9479,0,0,0,1.9198,0,0,2.295352,2.180584,4.100384,6.934928,4.100384,0,4.100384,14.00003,100,0.1040224,0.9779119,1.53584,5,8.854729
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.255502,50.90152,26.31395,0,0,0,0,0,0,0,3.255502,0,0,3.255502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,0,2.604402,0,13.88078
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.135236,53.82954,29.68699,0,0,0,-1,0,0,0,3.135236,0,0,3.135236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,0,2.508189,0,13.76051
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.752394,64.22874,33.20116,0.01774336,0.01774336,0,0,0,0.01774336,21148.16,3.733717,0,0,3.752394,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,0.0195177,3.001915,0,14.37767
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.764803,58.13884,36.22137,0.2250563,0.2250563,0,0,0,0.2250563,1228.494,2.527902,0,0,2.764803,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,0.2475619,2.211843,0,13.39008
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.548726,69.22689,38.81819,2.820008,2.820008,0,0,0,2.820008,125.841,0.5802964,0,0,3.548726,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,3.102009,2.838981,0,14.174
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.278183,69.40828,41.28093,0,0,0,0,0,0,0,3.278183,0,0,3.278183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,0,2.622547,0,13.90346
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.840503,66.73441,42.82632,0.9098986,0.9098986,0,-1,0,0.9098986,312.1779,1.882714,0,0,2.840503,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,1.000889,2.272402,0,13.46578
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.227877,61.54038,43.46141,0,0,0,-1,0,0,0,2.227877,0,0,2.227877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1040224,0,1.782302,0,12.85315
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.596731,56.58634,44.06122,2.186982,2.186982,0,-1,0,2.186982,73.01072,0,0,0,1.596731,2.302086,2.186982,0,0,0,10.62527,0,0.705355,-0.705355,13.25652,94.68923,0.1040224,2.40568,1.277385,0,12.22201
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.444078,46.76875,43.50375,0.9464988,0.9464988,0,-1,0,0.9464988,46.91798,0,1.110223E-16,0,0.444078,0.9963145,0.9464988,0,0,0.7837278,9.919919,0,0.5522364,-0.5522364,12.67441,90.53132,0.1040224,1.041149,0.3552624,0,10.364
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05515204,42.03427,41.64082,0,0,0,-1,0,0,0,0,0,0,0.05515204,0,0,0,0,1.397324,9.367682,0.05515204,0,0.05515204,12.72673,90.90504,0.104012,0,0.04412163,0,9.422834
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,39.77083,39.77083,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.342172,9.417319,0,2.813433,-2.813433,9.761113,69.7221,0.104012,2.940037,0,0,9.417319
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,37.94318,37.94318,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.468208,6.603887,0,2.003984,-2.003984,7.648729,54.63367,0.104012,2.094163,0,0,6.603887
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,36.12258,36.12258,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.694857,4.599903,0,3.116929,-3.116929,4.363197,31.16563,0.104012,3.25719,0,0,4.599903
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15811,1.482974,0,0,0,4.363197,31.16563,0.104012,0,0,0,1.482974
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,32.7072,32.7072,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.15811,1.482974,0,0.440252,-0.440252,3.899131,27.85088,0.104012,0.4600633,0,0,1.482974
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,31.53581,31.53581,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.64728,1.042722,0,0.04322211,-0.04322211,3.853571,27.52545,0.104012,0.04516711,0,0,1.042722
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6953,0.9995,0,0,0,3.853571,27.52545,0.104012,0,0,0,0.9995
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6953,0.9995,0,0,0,3.853571,27.52545,0.104012,0,0,0,0.9995
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,28.24039,28.24039,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.6953,0.9995,0,0.2120021,-0.2120021,3.630101,25.92924,0.104012,0.2215422,0,0,0.9995
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,27.35126,27.35126,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0.0618271,0,0.7750718,0.7363182,0,0,10.93086,0.7874979,0,0.7750718,-0.7750718,2.813104,20.09356,0.104012,0.8099501,0,0,0.7874979
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04332424,26.83563,26.55387,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.09888,0,0,0,0.04332424,0,0,3.505263,3.33,11.79205,0.01242603,3.373324,0,3.373324,6.01332,42.9522,0.1047122,0.2063159,0.03465939,5,0.05575027
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8890385,31.84016,25.8835,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,224.4382,0,0,0,0.8890385,0,0,3.505263,3.33,8.418729,3.048418,4.219038,0,4.219038,10.01585,71.54166,0.1053578,0.4357291,0.7112308,5,3.937456
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.821833,37.80074,25.14256,1.232507,1.232507,3.735516,0,1.184796,1.232507,147.8152,0,0,0,1.821833,0,0,2.503008,2.377858,4.199691,6.845552,4.199691,0,4.199691,14.00003,100,0.1059085,1.355758,1.457466,5,8.667385
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.645398,45.87054,26.5327,1.363742,1.363742,0,0,0,1.363742,193.9808,1.209879,0,0,2.645398,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,1.500117,2.116318,0,13.27067
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.204869,54.7341,29.90574,1.635957,1.635957,0,-1,0,1.635957,195.9017,1.482809,0,0,3.204869,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,1.799553,2.563895,0,13.83014
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.521676,62.11152,33.41991,1.335476,1.335476,0,0,0,1.335476,263.7018,2.115911,0,0,3.521676,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,1.469024,2.81734,0,14.14695
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.62819,67.04609,36.44012,1.987487,1.987487,0,0,0,1.987487,182.5517,1.536098,0,0,3.62819,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,2.186235,2.902552,0,14.25346
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.543457,69.44945,39.03695,0.3353681,0.3353681,0,0,0,0.3353681,1056.587,3.190438,0,0,3.543457,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,0.3689049,2.834765,0,14.16873
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.273223,69.60294,41.47852,0,0,0,0,0,0,0,3.273223,0,0,3.273223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,0,2.618578,0,13.8985
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.835502,66.92185,43.02391,0,0,0,-1,0,0,0,2.835502,0,0,2.835502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,0,2.268401,0,13.46078
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.222813,61.72734,43.66605,0.2767251,0.2767251,0,-1,0,0.2767251,803.2568,1.931524,0,0,2.222813,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,0.3043976,1.778251,0,12.84809
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.423196,55.32845,44.2588,1.0655,1.0655,0,-1,0,1.0655,133.5708,0.3016175,0,0,1.423196,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1059085,1.17205,1.138557,0,12.04847
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4647469,47.12618,43.70134,1.865506,1.865506,0,-1,0,1.865506,24.91265,0,2.220446E-16,0,0.4647469,1.96369,1.865506,0,0,0,10.62527,0,1.498943,-1.498943,12.42,88.71413,0.1059085,2.052056,0.3717975,0,11.09002
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02567476,42.02155,41.8384,1.932652,1.932652,0,-1,0,1.932652,1.328473,0,0,0,0.02567476,2.03437,1.932652,0,0,1.665492,9.126331,0,2.008695,-2.008695,10.30265,73.59023,0.1059085,2.125917,0.02053981,0,9.152006
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,39.98958,39.98958,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.897376,7.117636,0,1.119672,-1.119672,9.122415,65.15997,0.1059085,1.170057,0,0,7.117636
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,38.14782,38.14782,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.141456,5.997964,0,3.505263,-3.505263,5.427543,38.76809,0.1059085,4.302876,0,0,5.997964
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,36.34133,36.34133,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.036193,2.492701,0,1.182507,-1.182507,4.181071,29.86474,0.1059085,1.23572,0,0,2.492701
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,34.47134,34.47134,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.35009,1.310194,0,0.09452245,-0.09452245,4.081436,29.15306,0.1059085,0.09877597,0,0,1.310194
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,32.92595,32.92595,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.45511,1.215672,0,0.3406092,-0.3406092,3.722402,26.58854,0.1059085,0.3559366,0,0,1.215672
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,31.75456,31.75456,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.83357,0.8750623,0,0.5046607,-0.5046607,3.190443,22.78884,0.1059085,0.5273704,0,0,0.8750623
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,30.54083,30.54083,0.6224038,0.3518816,0,-1,0,0.3518816,0,0,0.2705222,0.3327626,0,0.3704017,0.3518816,0,0,11.3943,0.3704017,0,0.3704017,-0.3704017,2.800006,20,0.1059085,0.6846442,0,0,0.3704017
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,29.35533,29.35533,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059085,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,28.45914,28.45914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059085,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,27.54885,27.54885,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1059085,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04089254,27.03889,26.77262,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.113025,0,0,0,0.04089254,0,0,3.505263,3.33,11.80586,0,3.370893,0,3.370893,5.997915,42.84216,0.1067898,0.6323863,0.03271403,5,0.04089254
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7859271,31.33079,26.08108,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7859271,0,0,3.505263,3.33,8.434968,3.033803,4.115927,0,4.115927,9.902626,70.7329,0.1072165,0,0.6287416,5,3.81973
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.820403,38.02728,25.36131,0,0,2.630145,0,0.8830296,0,0,0,0,0,1.820403,0,0,2.630145,2.498638,4.319041,6.738138,4.319041,0,4.319041,14.00003,100,0.1071396,0,1.456322,5,8.55854
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.431607,44.35523,26.75146,0,0,0,0,0,0,0,2.431607,0,0,2.431607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,0,1.945286,0,13.05688
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.201016,54.98609,30.14567,2.573624,2.573624,0,-1,0,2.573624,124.3778,0.4919381,0,0,3.201016,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,2.830986,2.560813,0,13.82629
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.215556,69.98038,33.65984,0,0,0,0,0,0,0,4.215556,0,0,4.215556,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,0,3.372445,0,14.84083
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.23987,74.4142,36.67299,0.7489152,0.7489152,0,0,0,0.7489152,566.1348,3.451538,0,0,4.23987,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,0.8238068,3.391896,0,14.86514
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.659921,71.05894,39.27687,1.548418,1.548418,0,0,0,1.548418,236.3652,2.030008,0,0,3.659921,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,1.70326,2.927937,0,14.2852
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,4.10615,79.78662,41.71844,0.821451,0.821451,0,0,0,0.821451,499.8655,3.241465,0,0,4.10615,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,0.9035961,3.28492,0,14.73142
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.829529,67.15042,43.26383,1.114911,1.114911,0,-1,0,1.114911,253.7898,1.655939,0,0,2.829529,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,1.226402,2.263623,0,13.4548
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.217143,61.94089,43.89892,0,0,0,-1,0,0,0,2.217143,0,0,2.217143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,0,1.773715,0,12.84242
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.418072,55.49881,44.45639,0.9395595,0.9395595,0,-1,0,0.9395595,150.9295,0.4290622,0,0,1.418072,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1071396,1.033515,1.134458,0,12.04335
