Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.137839,58.58999,33.63867,0.196992,0.196992,0,-1,0,0.196992,1592.876,2.930479,0,0,3.137839,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,0.2166912,2.510272,0,13.76311
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.431607,65.9537,37.23046,1.562185,1.562185,0,0,0,1.562185,219.6671,1.787202,0,0,3.431607,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,1.718403,2.745285,0,14.05688
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.52314,70.70177,40.18716,1.894363,1.894363,0,0,0,1.894363,185.9802,1.529074,0,0,3.52314,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,2.083799,2.818512,0,14.14841
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.431571,72.76925,42.59345,1.351363,1.351363,0,0,0,1.351363,253.9342,2.009084,0,0,3.431571,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,1.486499,2.745257,0,14.05685
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.157377,72.63004,44.89389,0.8728997,0.8728997,0,0,0,0.8728997,361.7113,2.238535,0,0,3.157377,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,0.9601896,2.525902,0,13.78265
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.718204,69.64706,46.28404,1.178942,1.178942,0,-1,0,1.178942,230.5629,1.477212,0,0,2.718204,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,1.296837,2.174563,0,13.34348
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.105026,64.15353,46.75683,1.065049,1.065049,0,-1,0,1.065049,197.6459,0.9839216,0,0,2.105026,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,1.171554,1.68402,0,12.7303
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.304986,57.53962,47.23668,0,0,0,-1,0,0,0,1.304986,0,0,1.304986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010602,0,1.043988,0,11.93026
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4193734,49.78107,46.63687,1.877808,1.877808,0,-1,0,1.877808,22.33314,0,0,0,0.4193734,1.97664,1.877808,0,0,0,10.62527,0,1.557266,-1.557266,12.35853,88.275,0.1010602,2.065589,0.3354988,0,11.04465
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,44.97152,44.97152,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.730296,9.068007,0,2.448965,-2.448965,9.777089,69.83621,0.1010602,2.559169,0,0,9.068007
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,43.22855,43.22855,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.451369,6.619042,0,2.696604,-2.696604,6.934618,49.53289,0.1010602,2.817951,0,0,6.619042
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,41.43618,41.43618,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.447595,3.922438,0,1.939126,-1.939126,4.890601,34.93279,0.1010602,2.026386,0,0,3.922438
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,39.61558,39.61558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.60218,1.983313,0,0,0,4.890601,34.93279,0.1010602,0,0,0,1.983313
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,37.73148,37.73148,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.60218,1.983313,0,0.4982359,-0.4982359,4.365414,31.18147,0.1010602,0.5206565,0,0,1.983313
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,36.22137,36.22137,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.15578,1.485077,0,0.2741996,-0.2741996,4.076382,29.11696,0.1010602,0.2865386,0,0,1.485077
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,35.10643,35.10643,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.46044,1.210877,0,0.4254367,-0.4254367,3.627933,25.91375,0.1010602,0.4445814,0,0,1.210877
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,33.89976,33.89976,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.93315,0.7854404,0,0.6305382,-0.6305382,2.963287,21.16629,0.1010602,0.6589124,0,0,0.7854404
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,32.72837,32.72837,0.6318649,0.1471571,0,-1,0,0.1471571,0,0,0.4847078,0.5478943,0,0.1549022,0.1471571,0,0,11.63375,0.1549022,0,0.1549022,-0.1549022,2.800006,20,0.1010602,0.6950514,0,0,0.1549022
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,31.85336,31.85336,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010602,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,30.94306,30.94306,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010602,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,30.18801,30.18801,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1015923,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7980112,34.98123,29.53174,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,119.7003,4.440892E-16,0,0,0.7980112,0,0,3.505263,3.33,8.475861,2.997,4.128011,0,4.128011,9.875297,70.53769,0.1022128,0.7333419,0.638409,5,3.795011
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.807871,41.71127,28.8402,0.3940431,0.3940431,3.067704,0,1.002483,0.3940431,458.8003,0,0,0,1.807871,0,0,2.673661,2.539978,4.347849,6.71221,4.347849,0,4.347849,14.00003,100,0.1023541,0.4334474,1.446297,5,8.520081
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.604171,49.76714,30.24446,0.2579743,0.2579743,0,0,0,0.2579743,1009.469,2.332619,0,0,2.604171,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,0.2837717,2.083337,0,13.22945
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.133798,58.7724,33.82214,0,0,0,-1,0,0,0,3.133798,0,0,3.133798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,0,2.507038,0,13.75907
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.42584,66.14128,37.42805,0.7815312,0.7815312,0,0,0,0.7815312,438.3498,2.603176,0,0,3.42584,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,0.8596843,2.740672,0,14.05111
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.516261,70.87924,40.38475,0,0,0,0,0,0,0,3.516261,0,0,3.516261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,0,2.813009,0,14.14153
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.423895,72.93655,42.79104,0.7946566,0.7946566,0,0,0,0.7946566,430.8647,2.587415,0,0,3.423895,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,0.8741223,2.739116,0,14.04917
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.150082,72.74459,45.04914,1.12751,1.12751,0,0,0,1.12751,279.384,1.963229,0,0,3.150082,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,1.240261,2.520065,0,13.77536
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.710464,69.75382,46.43929,0,0,0,-1,0,0,0,2.710464,0,0,2.710464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023541,0,2.168371,0,13.33574
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.09689,64.26182,46.91913,2.171802,2.171802,0,-1,0,2.171802,96.55072,0,0,0,2.09689,2.286107,2.171802,0,0,0,10.62527,0,0.189217,-0.189217,13.80058,98.57535,0.1023541,2.388982,1.677512,0,12.72217
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.296868,57.6376,47.39192,1.350838,1.350838,0,-1,0,1.350838,96.00477,0,2.220446E-16,0,1.296868,1.421934,1.350838,0,0,0.210241,10.43606,0,0.1250657,-0.1250657,13.66875,97.6337,0.1023541,1.485921,1.037495,0,11.73293
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4027422,49.81944,46.79917,2.39021,2.39021,0,-1,0,2.39021,16.84966,4.440892E-16,0,0,0.4027422,2.516011,2.39021,0,0,0.349203,10.31099,0,2.113269,-2.113269,11.44116,81.72243,0.1023541,2.629231,0.3221938,0,10.71373
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,45.13382,45.13382,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.697279,8.197722,0,1.496577,-1.496577,9.863634,70.45438,0.1023541,1.563923,0,0,8.197722
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,43.42613,43.42613,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.360142,6.701146,0,2.577849,-2.577849,7.146342,51.0452,0.1023541,2.693852,0,0,6.701146
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,41.59848,41.59848,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.22442,4.123297,0,1.82676,-1.82676,5.220768,37.29113,0.1023541,1.908964,0,0,4.123297
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,39.77083,39.77083,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.254152,2.296537,0,0.070132,-0.070132,5.146842,36.76309,0.1023541,0.07328794,0,0,2.296537
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,37.88672,37.88672,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.332077,2.226405,0,0.5786871,-0.5786871,4.536853,32.40602,0.1023541,0.604728,0,0,2.226405
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,36.37662,36.37662,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,9.975062,1.647718,0,0.4153264,-0.4153264,4.099061,29.27894,0.1023541,0.4340161,0,0,1.647718
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,35.26873,35.26873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43654,1.232391,0,0,0,4.099061,29.27894,0.1023541,0,0,0,1.232391
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,34.055,34.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43654,1.232391,0,0,0,4.099061,29.27894,0.1023541,0,0,0,1.232391
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,32.86245,32.86245,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.43654,1.232391,0,0.4060782,-0.4060782,3.671016,26.22149,0.1023541,0.4243517,0,0,1.232391
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,32.01566,32.01566,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.88773,0.8263133,0,0.1719595,-0.1719595,3.489755,24.92677,0.1023541,0.1796977,0,0,0.8263133
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,31.07713,31.07713,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.0788,0.6543538,0,0.1148232,-0.1148232,3.368721,24.06224,0.1023541,0.1199903,0,0,0.6543538
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,30.32208,30.32208,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.20638,0.5395306,0,0.09038436,-0.09038436,3.273447,23.38172,0.1023541,0.09445167,0,0,0.5395306
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7995368,35.15261,29.68699,0,0,0,0,0,0,0,0,0,0,0.7995368,0,0,0,0,11.30681,0.4491462,0.7995368,0,0.7995368,4.031954,28.79962,0.1022461,0,0.6396294,0,1.248683
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.807653,41.87851,28.99545,0.6368592,0.6368592,0,0,0,0.6368592,283.8388,0,0,0,1.807653,0.6703781,0.6368592,0,0,10.50727,1.168729,1.137275,0,1.137275,5.110868,36.50613,0.1020928,0.7005451,1.446123,0,2.976382
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.60208,49.9352,30.40676,1.129726,1.129726,0,0,0,1.129726,230.3285,0,0,0,2.60208,1.189185,1.129726,0,0,9.369997,2.192277,1.412895,0,1.412895,6.451258,46.08033,0.1019031,1.242698,2.081664,0,4.794357
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.129787,58.94659,33.99855,2.226201,2.226201,0,-1,0,2.226201,140.5887,0,0,0,3.129787,2.343369,2.226201,0,0,7.957102,3.463882,0.7864179,0,0.7864179,7.19732,51.40932,0.1017978,2.448821,2.50383,0,6.59367
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.419948,66.32747,37.62563,0.4363872,0.4363872,0,0,0,0.4363872,783.6957,0,0,0,3.419948,0.459355,0.4363872,0,0,7.170684,4.171659,2.960593,0,2.960593,10.00599,71.47118,0.1014033,0.4800259,2.735958,0,7.591607
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.508746,71.07677,40.6035,1.552589,1.552589,0,0,0,1.552589,225.9933,0,0,0,3.508746,1.634304,1.552589,0,0,4.210091,6.836192,1.874442,0,1.874442,11.78424,84.17295,0.1011551,1.707847,2.806997,0,10.34494
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.41607,73.10204,42.98862,0.2953665,0.2953665,0,0,0,0.2953665,1156.553,0.769509,0,0,3.41607,0.3109121,0.2953665,0,0,2.335649,8.52319,2.335649,0,2.335649,14.00003,100,0.1008476,0.3249032,2.732856,0,11.93926
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.141586,72.90784,45.25378,0,0,0,0,0,0,0,3.141586,0,0,3.141586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008476,0,2.513268,0,13.76686
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.701814,69.90202,46.63687,0.1085114,0.1085114,0,-1,0,0.1085114,2489.89,2.587592,0,0,2.701814,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1008476,0.1193625,2.161451,0,13.32709
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.088139,64.40436,47.11671,2.03637,2.03637,0,-1,0,2.03637,102.5422,0,0,0,2.088139,2.143547,2.03637,0,0,0,10.62527,0,0.0554081,-0.0554081,13.94162,99.58282,0.1008476,2.240007,1.670511,0,12.71341
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.622294,60.67569,47.58951,0.01275414,0.01275414,0,-1,0,0.01275414,12719.75,1.547304,0,0,1.622294,0.01342541,0.01275414,0,0,0.06156456,10.56987,0.06156456,0,0.06156456,14.00003,100,0.1008395,0.01402955,1.297835,0,12.19216
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3907481,49.88601,46.95441,2.482777,2.482777,0,-1,0,2.482777,15.73835,0,0,0,0.3907481,2.61345,2.482777,0,0,0,10.62527,0,2.222702,-2.222702,11.65709,83.26479,0.1008395,2.731055,0.3125984,0,11.01602
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,45.28906,45.28906,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.469668,8.402573,0,3.165435,-3.165435,8.320434,59.43155,0.1008395,3.307879,0,0,8.402573
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.986818,5.237138,0,0,0,8.320434,59.43155,0.1008395,0,0,0,5.237138
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,41.79606,41.79606,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.986818,5.237138,0,1.664751,-1.664751,6.565632,46.89728,0.1008395,1.739664,0,0,5.237138
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,39.93313,39.93313,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.836541,3.572387,0,1.711981,-1.711981,4.761046,34.0074,0.1008395,1.78902,0,0,3.572387
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,38.04902,38.04902,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.738742,1.860407,0,0.2328729,-0.2328729,4.515577,32.25406,0.1008395,0.2433521,0,0,1.860407
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.997489,1.627534,0,0,0,4.515577,32.25406,0.1008395,0,0,0,1.627534
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,35.42398,35.42398,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,9.997489,1.627534,0,0.8524199,-0.8524199,3.617047,25.836,0.1008395,0.8907787,0,0,1.627534
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,34.19614,34.19614,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.94462,0.7751139,0,0.1763029,-0.1763029,3.431208,24.50858,0.1008395,0.1842365,0,0,0.7751139
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,33.02475,33.02475,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.14051,0.598811,0,0.244004,-0.244004,3.174005,22.67142,0.1008395,0.2549842,0,0,0.598811
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,32.14973,32.14973,0.4918547,0.3370667,0,-1,0,0.3370667,0,0,0.154788,0.2039735,0,0.354807,0.3370667,0,0,11.41163,0.354807,0,0.354807,-0.354807,2.800006,20,0.1008395,0.5410402,0,0,0.354807
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,31.23943,31.23943,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008395,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,30.46321,30.46321,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1014002,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.8011473,35.31001,29.82812,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,258.2717,0,0,0,0.8011473,0,0,3.505263,3.33,8.475861,2.997,4.131147,0,4.131147,9.878271,70.55894,0.1018634,0.3412152,0.6409179,5,3.798147
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.807546,42.03127,29.13658,0.5301083,0.5301083,3.20081,0,1.038821,0.5301083,340.9768,0,0,0,1.807546,0,0,2.670702,2.537166,4.344713,6.715033,4.344713,0,4.344713,14.00003,100,0.1020546,0.5831192,1.446037,5,8.522579
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.600339,50.07393,30.54083,1.320336,1.320336,0,0,0,1.320336,196.9453,1.210512,0,0,2.600339,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,1.452369,2.080271,0,13.22561
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.125669,59.11973,34.17497,0.4148928,0.4148928,0,-1,0,0.4148928,753.368,2.68894,0,0,3.125669,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,0.456382,2.500535,0,13.75094
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.414239,66.49781,37.8091,1.079722,1.079722,0,0,0,1.079722,316.2147,2.27769,0,0,3.414239,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,1.187694,2.731391,0,14.03951
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.501587,71.25093,40.80109,1.944172,1.944172,0,0,0,1.944172,180.1069,1.45509,0,0,3.501587,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,2.138589,2.80127,0,14.12686
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.408097,73.26575,43.18621,1.506152,1.506152,0,0,0,1.506152,226.2784,1.822673,0,0,3.408097,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,1.656767,2.726477,0,14.03337
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.13398,73.01876,45.40903,1.147575,1.147575,0,0,0,1.147575,273.0959,1.926007,0,0,3.13398,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,1.262333,2.507184,0,13.75925
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.693639,70.01254,46.79917,1.238922,1.238922,0,-1,0,1.238922,217.418,1.389511,0,0,2.693639,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,1.362814,2.154911,0,13.31891
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.578313,69.39164,47.27196,1.215713,1.215713,0,-1,0,1.215713,212.0823,1.298615,0,0,2.578313,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1020546,1.337285,2.06265,0,13.20359
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.280188,57.83709,47.70947,1.562547,1.562547,0,-1,0,1.562547,81.9296,0,0,0,1.280188,1.644786,1.562547,0,0,0,10.62527,0,0.3645978,-0.3645978,13.61571,97.25487,0.1020546,1.718801,1.02415,0,11.90546
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3857272,50.01305,47.11671,0.5812339,0.5812339,0,-1,0,0.5812339,66.36351,0,0,0,0.3857272,0.6118252,0.5812339,0,0,0.4051087,10.26068,0,0.2260979,-0.2260979,13.37738,95.55252,0.1020546,0.6393573,0.3085818,0,10.6464
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,45.45136,45.45136,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6563286,10.03458,0,2.623962,-2.623962,10.61148,75.79614,0.1020546,2.74204,0,0,10.03458
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,43.74368,43.74368,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.571842,7.410616,0,1.740318,-1.740318,8.777025,62.69291,0.1020546,1.818632,0,0,7.410616
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,41.95836,41.95836,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.505528,5.670299,0,2.127378,-2.127378,6.534571,46.67542,0.1020546,2.22311,0,0,5.670299
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,40.08837,40.08837,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.869282,3.54292,0,2.285281,-2.285281,4.125673,29.46903,0.1020546,2.388119,0,0,3.54292
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,38.1831,38.1831,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.40848,1.257639,0,0.04909978,-0.04909978,4.073917,29.09935,0.1020546,0.05130927,0,0,1.257639
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,36.67299,36.67299,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.46304,1.208539,0,0.1224316,-0.1224316,3.944863,28.17754,0.1020546,0.127941,0,0,1.208539
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,35.56511,35.56511,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.59907,1.086107,0,0.04219299,-0.04219299,3.900388,27.85986,0.1020546,0.04409167,0,0,1.086107
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,34.35138,34.35138,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.64596,1.043914,0,0.7843447,-0.7843447,3.073616,21.95436,0.1020546,0.8196402,0,0,1.043914
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,33.17999,33.17999,0.5558437,0.246591,0,-1,0,0.246591,0,0,0.3092527,0.3648371,0,0.2595695,0.246591,0,0,11.51745,0.2595695,0,0.2595695,-0.2595695,2.800006,20,0.1020546,0.6114281,0,0,0.2595695
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,32.31203,32.31203,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1020546,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,31.38056,31.38056,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1020546,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,30.60434,30.60434,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.102735,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.8027754,35.46758,29.96925,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,591.6019,0,0,0,0.8027754,0,0,3.505263,3.33,8.475861,2.997,4.132775,0,4.132775,9.879816,70.56998,0.1031168,0.1492647,0.6422203,5,3.799775
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.807474,42.17665,29.27065,0,0,2.669064,0,0.8936545,0,0,0,0,0,1.807474,0,0,2.669064,2.535611,4.343085,6.716498,4.343085,0,4.343085,14.00003,100,0.1030948,0,1.445979,5,8.523972
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.598092,50.24066,30.70313,0.8691849,0.8691849,0,0,0,0.8691849,298.9113,1.68316,0,0,2.598092,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0.9561034,2.078474,0,13.22337
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.121712,59.27737,34.33727,0,0,0,-1,0,0,0,3.121712,0,0,3.121712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0,2.49737,0,13.74699
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.40809,66.68118,38.00668,0,0,0,0,0,0,0,3.40809,0,0,3.40809,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0,2.726472,0,14.03336
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.494123,71.43067,41.00573,0,0,0,0,0,0,0,3.494123,0,0,3.494123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0,2.795299,0,14.1194
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.400788,73.39151,43.34851,0,0,0,0,0,0,0,3.400788,0,0,3.400788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0,2.720631,0,14.02606
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.125332,73.17121,45.60661,3.109517,3.109517,1.25,0,0.50625,3.109517,100.5086,1.167946,0,0,3.125332,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,3.420469,2.500266,5,13.75061
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.685439,70.11423,46.95441,0.7746321,0.7746321,0,-1,0,0.7746321,346.6728,1.870036,0,0,2.685439,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0.8520953,2.148351,0,13.31071
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.071232,64.60636,47.43426,0.5534206,0.5534206,0,-1,0,0.5534206,374.2599,1.488684,0,0,2.071232,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1030948,0.6087627,1.656985,0,12.69651
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.271368,57.9743,47.90705,1.326439,1.326439,0,-1,0,1.326439,95.8482,0,0,0,1.271368,1.396252,1.326439,0,0,0,10.62527,0,0.1248838,-0.1248838,13.86839,99.05972,0.1030948,1.459083,1.017094,0,11.89664
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3889934,50.19632,47.27196,0.659557,0.659557,0,-1,0,0.659557,58.97797,0,1.110223E-16,0,0.3889934,0.6942706,0.659557,0,0,0.1387597,10.50039,0,0.3052772,-0.3052772,13.5466,96.76122,0.1030948,0.7255127,0.3111947,0,10.88938
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,45.60661,45.60661,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4779566,10.19511,0,0.1530504,-0.1530504,13.38527,95.60887,0.1030948,0.1599377,0,0,10.19511
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,43.94126,43.94126,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6480126,10.04206,0,3.505263,-3.505263,9.690397,69.21699,0.1030948,3.87,0,0,10.04206
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,42.11361,42.11361,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.542749,6.5368,0,2.855736,-2.855736,6.680187,47.71553,0.1030948,2.984244,0,0,6.5368
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,40.27184,40.27184,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.715789,3.681064,0,0.3516004,-0.3516004,6.309568,45.06825,0.1030948,0.3674225,0,0,3.681064
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,38.3454,38.3454,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.106457,3.329463,0,0.4336908,-0.4336908,5.852418,41.8029,0.1030948,0.4532069,0,0,3.329463
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,36.85646,36.85646,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.588335,2.895772,0,0.2807442,-0.2807442,5.556488,39.68912,0.1030948,0.2933776,0,0,2.895772
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,35.72741,35.72741,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.900273,2.615028,0,0.2401882,-0.2401882,5.303307,37.88069,0.1030948,0.2509966,0,0,2.615028
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,34.51368,34.51368,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.167149,2.37484,0,0.08468287,-0.08468287,5.214043,37.24309,0.1030948,0.0884936,0,0,2.37484
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,33.34229,33.34229,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.261241,2.290157,0,0.3221587,-0.3221587,4.874458,34.81749,0.1030948,0.3366558,0,0,2.290157
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,32.48845,32.48845,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.619195,1.967999,0,0.31321,-0.31321,4.544306,32.45926,0.1030948,0.3273044,0,0,1.967999
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,31.55698,31.55698,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.967206,1.654788,0,0.1447379,-0.1447379,4.391739,31.3695,0.1030948,0.1512511,0,0,1.654788
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,30.75959,30.75959,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.12803,1.510051,0,0.4572491,-0.4572491,3.909756,27.92677,0.1030948,0.4778253,0,0,1.510051
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.804262,35.66068,30.14567,0.1876789,0.1876789,0,0,0,0.1876789,428.531,0,0,0,0.804262,0.1975567,0.1876789,0,0,10.63608,1.052801,0.6067053,0,0.6067053,4.485327,32.03799,0.1030159,0.2064467,0.6434096,0,1.857064
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.806865,42.37164,29.45412,0.4822219,0.4822219,0,0,0,0.4822219,374.6958,0,0,0,1.806865,0.507602,0.4822219,0,0,10.02938,1.598836,1.299263,0,1.299263,5.717916,40.84218,0.1028473,0.530444,1.445492,0,3.405702
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.595547,50.42101,30.87955,1.248388,1.248388,0,0,0,1.248388,207.9119,0,0,0,2.595547,1.314092,1.248388,0,0,8.730112,2.768173,1.281454,0,1.281454,6.933611,49.52569,0.1026815,1.373227,2.076437,0,5.36372
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.116963,59.46992,34.53485,0.7289714,0.7289714,0,-1,0,0.7289714,427.5837,0,0,0,3.116963,0.7673383,0.7289714,0,0,7.448658,3.921482,2.349625,0,2.349625,9.162661,65.44745,0.102379,0.8018686,2.493571,0,7.038445
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.401812,66.86313,38.20427,1.45546,1.45546,0,0,0,1.45546,233.7276,0,0,0,3.401812,1.532063,1.45546,0,0,5.099033,6.036145,1.869749,0,1.869749,10.93646,78.11742,0.1021395,1.601006,2.72145,0,9.437957
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.486686,71.60152,41.20331,0.8475253,0.8475253,0,0,0,0.8475253,411.3961,0,0,0,3.486686,0.8921319,0.8475253,0,0,3.229284,7.718919,2.594554,0,2.594554,13.39787,95.69888,0.101809,0.9322779,2.789349,0,11.2056
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.392524,73.55167,43.54609,2.843637,2.843637,0,0,0,2.843637,119.3023,0,0,0,3.392524,2.993303,2.843637,0,0,0.6347302,10.05402,0.3992211,0,0.3992211,13.7766,98.40412,0.1017583,3.128001,2.714019,0,13.44654
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.116539,73.32191,45.8042,0.4124473,0.4124473,0,0,0,0.4124473,755.621,2.446875,0,0,3.116539,0.4341551,0.4124473,0,0,0.2355091,10.41332,0.2355091,0,0.2355091,14.00003,100,0.1017284,0.4536921,2.493231,0,13.52985
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.676347,70.25746,47.152,1.442708,1.442708,0,-1,0,1.442708,185.5086,1.157707,0,0,2.676347,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1017284,1.586979,2.141078,0,13.30162
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.06262,64.70171,47.58951,1.77876,1.77876,0,-1,0,1.77876,115.9583,0.1902403,0,0,2.06262,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1017284,1.956637,1.650096,0,12.68789
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.262708,58.07488,48.06935,1.549211,1.549211,0,-1,0,1.549211,81.50653,0,0,0,1.262708,1.630749,1.549211,0,0,0,10.62527,0,0.3680404,-0.3680404,13.61208,97.22894,0.1017284,1.704132,1.010167,0,11.88798
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3125115,49.77722,47.43426,2.00796,2.00796,0,-1,0,2.00796,15.56363,0,4.440892E-16,0,0.3125115,2.113642,2.00796,0,0,0.4089337,10.25723,0,1.801131,-1.801131,11.71352,83.66784,0.1017284,2.208756,0.2500092,0,10.56975
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,45.76891,45.76891,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.41019,8.456103,0,2.182799,-2.182799,9.412649,67.23307,0.1017284,2.281025,0,0,8.456103
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,44.0965,44.0965,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.835522,6.273304,0,3.505263,-3.505263,5.717777,40.84118,0.1017284,5.976861,0,0,6.273304
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,42.31119,42.31119,4.216792,2.629639,0,-1,0,2.629639,0,0,1.587153,2.008832,0,2.768041,2.629639,0,0,8.730259,2.768041,0,2.768041,-2.768041,2.800006,20,0.1017284,4.638471,0,0,2.768041
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,40.42709,40.42709,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,38.50064,38.50064,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,36.99759,36.99759,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,35.88266,35.88266,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,34.66893,34.66893,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,33.49754,33.49754,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,32.65075,32.65075,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,31.71222,31.71222,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017284,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,30.92189,30.92189,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1022617,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8058088,35.83965,30.30797,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1672.974,0,0,0,0.8058088,0,0,3.505263,3.33,8.475861,2.997,4.135809,0,4.135809,9.882693,70.59053,0.1026022,0.05298287,0.644647,5,3.802809
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.806278,42.55915,29.63054,0.654582,0.654582,3.321712,0,1.071827,0.654582,275.9438,0,0,0,1.806278,0,0,2.66713,2.533773,4.340052,6.719228,4.340052,0,4.340052,14.00003,100,0.102827,0.7200402,1.445023,5,8.525506
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.592806,50.60777,31.06302,1.422008,1.422008,0,0,0,1.422008,182.3342,1.095956,0,0,2.592806,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,1.564209,2.074245,0,13.21808
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.112507,59.63973,34.71127,1.632242,1.632242,0,-1,0,1.632242,190.6891,1.394358,0,0,3.112507,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,1.795466,2.490005,0,13.73778
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.39587,67.02195,38.38068,0.3160361,0.3160361,0,0,0,0.3160361,1074.52,3.0632,0,0,3.39587,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,0.3476397,2.716696,0,14.02114
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.47911,71.77073,41.40089,0.8178719,0.8178719,0,0,0,0.8178719,425.3857,2.618192,0,0,3.47911,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,0.899659,2.783288,0,14.10438
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.044704,81.84435,43.74368,1.620324,1.620324,0,0,0,1.620324,249.6231,2.3391,0,0,4.044704,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,1.782357,3.235764,0,14.66998
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.108344,73.43481,45.9665,0,0,0,0,0,0,0,3.108344,0,0,3.108344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,0,2.486675,0,13.73362
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.668483,70.32002,47.27196,0.7884257,0.7884257,0,-1,0,0.7884257,338.4571,1.838561,0,0,2.668483,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,0.8672683,2.134786,0,13.29376
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.053787,64.80291,47.75181,0.216157,0.216157,0,-1,0,0.216157,950.1368,1.826254,0,0,2.053787,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,0.2377727,1.64303,0,12.67906
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.254265,58.13179,48.18931,0,0,0,-1,0,0,0,1.254265,0,0,1.254265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102827,0,1.003412,0,11.87954
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3868187,50.46741,47.55422,0.567871,0.567871,0,-1,0,0.567871,68.11736,0,0,0,0.3868187,0.5977589,0.567871,0,0,0,10.62527,0,0.2109402,-0.2109402,13.77768,98.41179,0.102827,0.624658,0.309455,0,11.01209
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,45.92416,45.92416,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.234378,10.41433,0,2.258644,-2.258644,11.39686,81.40596,0.102827,2.360283,0,0,10.41433
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,44.2588,44.2588,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.743983,8.15569,0,1.167672,-1.167672,10.16602,72.6143,0.102827,1.220218,0,0,8.15569
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,42.47349,42.47349,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.041396,6.988018,0,0.4858521,-0.4858521,9.65389,68.95621,0.102827,0.5077154,0,0,6.988018
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,40.56822,40.56822,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.581232,6.502166,0,3.505263,-3.505263,5.959018,42.56433,0.102827,4.785152,0,0,6.502166
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.475968,2.996902,0,0,0,5.959018,42.56433,0.102827,0,0,0,2.996902
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,37.13167,37.13167,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.475968,2.996902,0,0.4037216,-0.4037216,5.533458,39.52462,0.102827,0.4218891,0,0,2.996902
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,36.0379,36.0379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.924548,2.593181,0,0,0,5.533458,39.52462,0.102827,0,0,0,2.593181
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,34.81006,34.81006,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.924548,2.593181,0,0.09189212,-0.09189212,5.436595,38.83274,0.102827,0.09602726,0,0,2.593181
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,33.65984,33.65984,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.02665,2.501289,0,0.394978,-0.394978,5.020252,35.85887,0.102827,0.4127521,0,0,2.501289
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,32.80599,32.80599,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.465515,2.106311,0,0.5740176,-0.5740176,4.415184,31.53697,0.102827,0.5998484,0,0,2.106311
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,31.87453,31.87453,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.10331,1.532293,0,0.1217544,-0.1217544,4.286844,30.62025,0.102827,0.1272334,0,0,1.532293
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,31.07713,31.07713,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.2386,1.410539,0,0.338839,-0.338839,3.929676,28.06906,0.102827,0.3540868,0,0,1.410539
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.807377,36.01149,30.46321,0.03322633,0.03322633,0,0,0,0.03322633,2429.931,0,0,0,0.807377,0.03497509,0.03322633,0,0,10.61508,1.0717,0.7724019,0,0.7724019,4.662441,33.30309,0.1027296,0.03654896,0.6459016,0,1.879077
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.805778,42.73198,29.79284,0,0,0,0,0,0,0,0,0,0,1.805778,0,0,0,0,9.842681,1.766861,1.805778,0,1.805778,6.375553,45.53957,0.1025025,0,1.444623,0,3.57264
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.971255,54.14654,31.21826,0.871306,0.871306,0,0,0,0.871306,341.0117,0,0,0,2.971255,0.9171642,0.871306,0,0,8.036902,3.392062,2.054091,0,2.054091,8.324234,59.4587,0.1022454,0.9584366,2.377004,0,6.363317
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.979227,68.90643,34.88768,0,0,0,-1,0,0,0,0,0,0,3.979227,0,0,0,0,5.982812,5.240744,3.979227,0,3.979227,12.09926,86.42312,0.101751,0,3.183381,0,9.219971
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.389176,67.20822,38.58532,2.689869,2.689869,0,0,0,2.689869,125.9978,0,0,0,3.389176,2.831441,2.689869,0,0,2.003585,8.822047,0.5577351,0,0.5577351,12.62837,90.20249,0.1016821,2.958855,2.711341,0,12.21122
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.472381,71.89487,41.55614,2.621643,2.621643,0,0,0,2.621643,132.4506,0,0,0,3.472381,2.759624,2.621643,0,0,1.44585,9.324009,0.7127567,0,0.7127567,13.30455,95.03234,0.1015942,2.883808,2.777905,0,12.79639
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.37654,73.8234,43.89892,1.845857,1.845857,0,0,0,1.845857,182.9254,0.7004395,0,0,3.37654,1.943007,1.845857,0,0,0.7330933,9.96549,0.7330933,0,0.7330933,14.00003,100,0.1015039,2.030442,2.701232,0,13.34203
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.100156,73.53883,46.12174,3.240518,3.240518,1.25,0,0.50625,3.240518,95.66852,1.004873,0,0,3.100156,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1015039,3.56457,2.480124,5,13.72543
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.659737,70.42422,47.43426,0.6583211,0.6583211,0,-1,0,0.6583211,404.0182,1.966768,0,0,2.659737,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1015039,0.7241532,2.12779,0,13.28501
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.045381,64.85992,47.87177,1.289972,1.289972,0,-1,0,1.289972,158.5602,0.6875163,0,0,2.045381,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1015039,1.418969,1.636305,0,12.67066
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.297935,58.63317,48.30928,0.418938,0.418938,0,-1,0,0.418938,309.8154,0.8569472,0,0,1.297935,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1015039,0.4608318,1.038348,0,11.92321
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3353769,50.19545,47.67418,1.657429,1.657429,0,-1,0,1.657429,20.23476,0,2.220446E-16,0,0.3353769,1.744662,1.657429,0,0,0,10.62527,0,1.409285,-1.409285,12.51451,89.38918,0.1015039,1.823172,0.2683015,0,10.96065
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,46.04412,46.04412,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.565873,9.215989,0,1.385755,-1.385755,11.0538,78.95553,0.1015039,1.448114,0,0,9.215989
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,44.37877,44.37877,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.105601,7.830234,0,0.6882632,-0.6882632,10.3283,73.77345,0.1015039,0.7192351,0,0,7.830234
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,42.59345,42.59345,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.870338,7.14197,0,1.932801,-1.932801,8.290952,59.22097,0.1015039,2.019777,0,0,7.14197
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,40.72346,40.72346,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.017895,5.209169,0,1.3865,-1.3865,6.829453,48.78171,0.1015039,1.448892,0,0,5.209169
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,38.78291,38.78291,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.55845,3.82267,0,0.4324863,-0.4324863,6.373572,45.52542,0.1015039,0.4519482,0,0,3.82267
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,37.29397,37.29397,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.03899,3.390183,0,0.8611295,-0.8611295,5.465862,39.04179,0.1015039,0.8998803,0,0,3.390183
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,36.17903,36.17903,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.995801,2.529053,0,0.3337412,-0.3337412,5.114068,36.52898,0.1015039,0.3487596,0,0,2.529053
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,34.97236,34.97236,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.366624,2.195312,0,0.2104652,-0.2104652,4.892218,34.94435,0.1015039,0.2199361,0,0,2.195312
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,33.82214,33.82214,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.600474,1.984847,0,0.2635754,-0.2635754,4.614386,32.95983,0.1015039,0.2754363,0,0,1.984847
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,32.96829,32.96829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.893336,1.721272,0,0,0,4.614386,32.95983,0.1015039,0,0,0,1.721272
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,32.02977,32.02977,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.893336,1.721272,0,0.0331193,-0.0331193,4.579474,32.71047,0.1015039,0.03460967,0,0,1.721272
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,31.23943,31.23943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.930135,1.688152,0,0,0,4.579474,32.71047,0.1015039,0,0,0,1.688152
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8294529,36.35882,30.64668,0.2799771,0.2799771,0,0,0,0.2799771,296.2574,0,0,0,0.8294529,0.2947127,0.2799771,0,0,9.930135,1.688152,0.5347402,0,0.5347402,5.086774,36.33403,0.1014381,0.3079748,0.6635623,0,2.517605
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.805076,42.91864,29.96925,0.1265883,0.1265883,0,0,0,0.1265883,1425.943,0,0,0,1.805076,0.1332508,0.1265883,0,0,9.395395,2.169419,1.671826,0,1.671826,6.672807,47.66281,0.1012331,0.1392471,1.444061,0,3.974495
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.587577,50.94299,31.39468,0,0,0,0,0,0,0,0,0,0,2.587577,0,0,0,0,7.723569,3.674062,2.587577,0,2.587577,9.127598,65.197,0.1009174,0,2.070061,0,6.261639
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.103104,59.98302,35.07115,0.1539356,0.1539356,0,-1,0,0.1539356,2015.845,0,0,0,3.103104,0.1620375,0.1539356,0,0,5.135993,6.002881,2.941067,0,2.941067,11.91774,85.12653,0.1005609,0.1693292,2.482484,0,9.105986
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.383436,67.34245,38.74057,1.106546,1.106546,0,0,0,1.106546,305.7654,0.02372494,0,0,3.383436,1.164786,1.106546,0,0,2.194926,8.649841,2.194926,0,2.194926,14.00003,100,0.1002965,1.217201,2.706749,0,12.03328
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.465351,72.02462,41.71844,1.677036,1.677036,0,0,0,1.677036,206.6354,1.70005,0,0,3.465351,1.765301,1.677036,0,0,0,10.62527,0,0,0,14.00003,100,0.1002965,1.84474,2.77228,0,14.09062
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.369628,73.89886,44.01888,0.8529446,0.8529446,0,0,0,0.8529446,395.0583,2.471792,0,0,3.369628,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1002965,0.938239,2.695703,0,13.9949
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.092566,73.60512,46.2417,0,0,0,0,0,0,0,3.092566,0,0,3.092566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002965,0,2.474053,0,13.71784
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.397574,78.82066,47.55422,1.927377,1.927377,0,-1,0,1.927377,176.2797,1.368756,0,0,3.397574,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1002965,2.120115,2.71806,0,14.02285
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.648464,70.97668,47.99173,2.750708,2.750708,0,-1,0,2.750708,96.28299,0,0,0,2.648464,2.895482,2.750708,0,0,0,10.62527,0,0.2470183,-0.2470183,13.73965,98.14014,0.1002965,3.025779,2.118771,0,13.27374
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.237394,58.20021,48.3869,2.583246,2.583246,0,-1,0,2.583246,47.90074,0,0,0,1.237394,2.719207,2.583246,0,0,0.2744647,10.37826,0,1.481813,-1.481813,12.17768,86.98325,0.1002965,2.841571,0.9899152,0,11.61565
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3743538,50.60902,47.78709,0,0,0,-1,0,0,0,0,0,0,0.3743538,0,0,0,0,1.920923,8.896443,0.3743538,0,0.3743538,12.53282,89.51999,0.1002516,0,0.299483,0,9.270797
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,46.12174,46.12174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.546569,9.233362,0,0,0,12.53282,89.51999,0.1002516,0,0,0,9.233362
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,44.49873,44.49873,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.546569,9.233362,0,1.677099,-1.677099,10.76501,76.89275,0.1002516,1.752568,0,0,9.233362
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,42.7487,42.7487,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.410012,7.556263,0,2.938064,-2.938064,7.668015,54.77142,0.1002516,3.070277,0,0,7.556263
