Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,40.84343,40.84343,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.674528,4.618199,0,2.976574,-2.976574,4.530431,32.36015,0.1002516,3.110519,0,0,4.618199
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,38.91698,38.91698,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.981833,1.641625,0,0.2414414,-0.2414414,4.275929,30.54229,0.1002516,0.2523063,0,0,1.641625
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2501,1.400184,0,0,0,4.275929,30.54229,0.1002516,0,0,0,1.400184
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,36.299,36.299,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.2501,1.400184,0,0.5944864,-0.5944864,3.649286,26.06627,0.1002516,0.6212382,0,0,1.400184
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,35.08527,35.08527,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.91064,0.8056976,0,0.5999921,-0.5999921,3.016838,21.5488,0.1002516,0.6269917,0,0,0.8056976
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,33.95621,33.95621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5773,0.2057055,0,0,0,3.016838,21.5488,0.1002516,0,0,0,0.2057055
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,33.10237,33.10237,0.2821266,0.1954202,0,-1,0,0.1954202,0,0,0.08670641,0.1149191,0,0.2057055,0.1954202,0,0,11.5773,0.2057055,0,0.2057055,-0.2057055,2.800006,20,0.1002516,0.3103393,0,0,0.2057055
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,32.19207,32.19207,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002516,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,31.38056,31.38056,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007072,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8104201,36.36193,30.78076,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,327.3482,0,0,0,0.8104201,0,0,3.505263,3.33,8.475861,2.997,4.14042,0,4.14042,9.887069,70.62177,0.1011133,0.2723284,0.6483361,5,3.80742
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.804521,43.0834,30.1245,2.294422,2.294422,4.698796,0,1.447771,2.294422,78.64816,0,0,0,1.804521,0,0,2.404373,2.284155,4.33544,6.723378,4.088675,0,4.088675,13.76593,98.32785,0.1018605,2.523865,1.443617,5,8.527899
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.584867,51.10572,31.55698,0.3215933,0.3215933,0,0,0,0.3215933,803.7688,1.999583,0,0,2.584867,0.3385193,0.3215933,0,0,0.2467646,10.40319,0.2467646,0,0.2467646,14.00003,100,0.1018309,0.3537527,2.067894,0,12.98805
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.098696,60.12766,35.22639,3.338705,3.33,0,-1,0,3.33,93.05395,0,0.008704901,0.3425754,3.098696,3.505263,3.33,0,0,0,10.62527,0,0.4065667,-0.4065667,13.57147,96.93887,0.1018309,3.672575,2.478957,0,13.72397
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.37741,67.48244,38.90287,0.6895399,0.6895399,0,0,0,0.6895399,489.8063,2.199837,0,0,3.37741,0.7258315,0.6895399,0,0,0.4517408,10.21871,0.4517408,0,0.4517408,14.00003,100,0.1017766,0.7584939,2.701928,0,13.59612
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.139786,80.45069,41.87368,2.281494,2.281494,0,0,0,2.281494,181.4507,1.738214,0,0,4.139786,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1017766,2.509643,3.311829,0,14.76506
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.361611,74.01602,44.18118,1.686028,1.686028,0,0,0,1.686028,199.3804,1.586844,0,0,3.361611,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1017766,1.854631,2.689289,0,13.98689
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.08484,73.66982,46.36166,1.307306,1.307306,0,0,0,1.307306,235.9692,1.708728,0,0,3.08484,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1017766,1.438037,2.467872,0,13.71011
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.643337,70.54199,47.67418,0.535134,0.535134,0,-1,0,0.535134,493.958,2.080038,0,0,2.643337,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1017766,0.5886474,2.114669,0,13.26861
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.028306,64.96326,48.10464,1.44719,1.44719,0,-1,0,1.44719,140.1548,0.5049478,0,0,2.028306,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1017766,1.591909,1.622645,0,12.65358
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.525148,60.82185,48.50686,1.271975,1.271975,0,-1,0,1.271975,119.9039,0.1862268,0,0,1.525148,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1017766,1.399173,1.220119,0,12.15042
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4359956,51.20657,47.90705,2.29782,2.29782,0,-1,0,2.29782,18.97432,0,0,0,0.4359956,2.418757,2.29782,0,0,0,10.62527,0,1.982762,-1.982762,11.91001,85.07136,0.1017766,2.527601,0.3487965,0,11.06127
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,46.2417,46.2417,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.203069,8.642512,0,2.741804,-2.741804,9.019898,64.42772,0.1017766,2.865185,0,0,8.642512
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,44.65397,44.65397,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.249517,5.900709,0,2.219401,-2.219401,6.680444,47.71737,0.1017766,2.319274,0,0,5.900709
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,42.86866,42.86866,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.715518,3.681308,0,3.505263,-3.505263,2.985573,21.32548,0.1017766,4.318978,0,0,3.681308
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,41.00573,41.00573,1.84707,0.1672421,0,-1,0,0.1672421,0,0,1.679828,1.864535,0,0.1760443,0.1672421,0,0,11.61026,0.1760443,0,0.1760443,-0.1760443,2.800006,20,0.1017766,2.031777,0,0,0.1760443
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,39.05811,39.05811,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,37.54801,37.54801,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,35.22639,35.22639,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,34.09734,34.09734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,33.2435,33.2435,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,32.31203,32.31203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017766,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,31.51464,31.51464,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021824,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8874052,37.0595,30.92189,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,617.5751,4.440892E-16,0,0,0.8874052,0,0,3.505263,3.33,8.475861,2.997,4.217405,0,4.217405,9.960103,71.14345,0.1025294,0.1580611,0.7099242,5,3.884405
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.077326,45.42916,30.2868,0.3658929,0.3658929,2.661818,0,0.8916764,0.3658929,567.7416,0,0,0,2.077326,0,0,2.295925,2.181129,4.258455,6.792665,4.258455,0,4.258455,14.00003,100,0.1025197,0.4024822,1.661861,5,8.86999
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.58216,51.26037,31.71222,0,0,0,0,0,0,0,2.58216,0,0,2.58216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025197,0,2.065728,0,13.20743
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.093624,60.29987,35.40987,0,0,0,-1,0,0,0,3.093624,0,0,3.093624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025197,0,2.474899,0,13.7189
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.370477,67.65708,39.10045,0.5031615,0.5031615,0,0,0,0.5031615,669.8599,2.840833,0,0,3.370477,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1025197,0.5534776,2.696382,0,13.99575
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.450063,72.31541,42.07832,0.6263661,0.6263661,0,0,0,0.6263661,550.8062,2.79073,0,0,3.450063,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1025197,0.6890027,2.76005,0,14.07534
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.352654,74.16771,44.37877,0,0,0,0,0,0,0,3.352654,0,0,3.352654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1025197,0,2.682124,0,13.97793
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.075365,73.81234,46.55925,0.9723164,0.9723164,0,0,0,0.9723164,316.2926,2.051874,0,0,3.075365,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1025197,1.069548,2.460292,0,13.70064
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.634334,70.63477,47.82943,3.085099,3.085099,0,-1,0,3.085099,85.38895,0,0,0.063609,2.634334,3.247473,3.085099,0,0,0,10.62527,0,0.6131389,-0.6131389,13.35372,95.38354,0.1025197,3.393609,2.107467,0,13.25961
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.64437,71.21383,48.2246,1.566044,1.566044,0,-1,0,1.566044,168.8566,0.3146366,0,0,2.64437,1.648468,1.566044,0,0,0.6812655,10.01214,0.6812655,0,0.6812655,14.00003,100,0.1024385,1.722649,2.115496,0,12.65651
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.219587,58.34367,48.66211,3.225439,3.225439,0,-1,0,3.225439,37.8115,0,0,0.2179825,1.219587,3.395199,3.225439,0,0,0,10.62527,0,2.175612,-2.175612,11.70673,83.61935,0.1024385,3.547982,0.9756695,0,11.84486
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4532966,51.46327,48.02701,1.193527,1.193527,0,-1,0,1.193527,37.97959,0,0,0,0.4532966,1.256344,1.193527,0,0,2.417346,8.449662,0,0.8030476,-0.8030476,10.86025,77.57303,0.1024385,1.31288,0.3626373,0,8.902959
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,46.404,46.404,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.309621,7.646615,0,2.984164,-2.984164,7.714661,55.10461,0.1024385,3.118451,0,0,7.646615
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,44.77393,44.77393,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.625359,4.662451,0,1.38754,-1.38754,6.252066,44.65752,0.1024385,1.449979,0,0,4.662451
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,43.02391,43.02391,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.167069,3.274912,0,1.446584,-1.446584,4.727232,33.76588,0.1024385,1.51168,0,0,3.274912
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,41.11863,41.11863,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.774384,1.828328,0,0.2648451,-0.2648451,4.448061,31.7718,0.1024385,0.2767631,0,0,1.828328
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,39.19925,39.19925,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.06866,1.563483,0,0.5630665,-0.5630665,3.854537,27.53235,0.1024385,0.5884045,0,0,1.563483
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,37.68914,37.68914,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.69429,1.000416,0,0.1421833,-0.1421833,3.704663,26.46182,0.1024385,0.1485815,0,0,1.000416
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,36.5742,36.5742,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.85227,0.8582329,0,0.6284112,-0.6284112,3.042259,21.73038,0.1024385,0.6566898,0,0,0.8582329
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,35.34636,35.34636,0.6373998,0.2183306,0,-1,0,0.2183306,0,0,0.4190692,0.4828092,0,0.2298217,0.2183306,0,0,11.5505,0.2298217,0,0.2298217,-0.2298217,2.800006,20,0.1024385,0.7011397,0,0,0.2298217
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,34.23848,34.23848,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024385,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,33.38463,33.38463,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024385,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,32.44611,32.44611,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1024385,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,31.65577,31.65577,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1028811,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.301393,33.11206,31.07713,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,81.18343,0,0,0,0.301393,0,0,3.505263,3.33,8.475861,2.997,3.631393,0,3.631393,9.404162,67.17245,0.1033691,0.4083744,0.2411144,5,3.298393
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.870403,43.93246,30.42793,1.812849,1.812849,4.627093,0,1.428196,1.812849,103.1748,0,0,0,1.870403,0,0,2.814244,2.673532,4.844467,6.265254,4.543935,0,4.543935,13.71492,97.9635,0.1040056,1.994134,1.496322,5,8.135656
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.890011,54.181,31.87453,2.425858,2.425858,0,0,0,2.425858,119.1335,0.03594345,0,0,2.890011,2.553535,2.425858,0,0,0.3005323,10.3548,0.3005323,0,0.3005323,14.00003,100,0.1039698,2.668444,2.312009,0,13.24481
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.088969,60.44204,35.56511,0.6178818,0.6178818,0,-1,0,0.6178818,499.9288,2.438567,0,0,3.088969,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,0.67967,2.471175,0,13.71424
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.999777,75.02148,39.2557,1.086507,1.086507,0,0,0,1.086507,368.1317,2.856086,0,0,3.999777,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,1.195158,3.199822,0,14.62505
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.441811,72.47647,42.27591,1.981596,1.981596,0,0,0,1.981596,173.6888,1.35592,0,0,3.441811,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,2.179756,2.753449,0,14.06709
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.904677,81.1048,44.53401,1.173583,1.173583,0,0,0,1.173583,332.7142,2.669327,0,0,3.904677,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,1.290941,3.123741,0,14.52995
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.835529,71.40765,46.72155,0,0,0,0,0,0,0,2.835529,0,0,2.835529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,0,2.268423,0,13.4608
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.598875,70.46175,47.99173,1.365878,1.365878,0,-1,0,1.365878,190.2714,1.161108,0,0,2.598875,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,1.502466,2.0791,0,13.22415
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.538694,60.81026,48.3869,0.6255947,0.6255947,0,-1,0,0.6255947,245.957,0.880173,0,0,1.538694,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1039698,0.6881542,1.230955,0,12.16397
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.161538,58.02515,48.82441,1.891069,1.891069,0,-1,0,1.891069,61.42227,0,2.220446E-16,0,1.161538,1.990599,1.891069,0,0,0,10.62527,0,0.8290616,-0.8290616,13.12612,93.75781,0.1039698,2.080176,0.9292301,0,11.78681
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4799561,51.83663,48.18931,0,0,0,-1,0,0,0,0,0,0,0.4799561,0,0,0,0,0.9211795,9.796212,0.4799561,0,0.4799561,13.58145,97.01014,0.1039126,0,0.3839649,0,10.27617
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,46.55925,46.55925,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4412234,10.22817,0,1.764053,-1.764053,11.72197,83.7282,0.1039126,1.843435,0,0,10.22817
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,44.93623,44.93623,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.401282,8.464121,0,0.3634165,-0.3634165,11.3389,80.99197,0.1039126,0.3797702,0,0,8.464121
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,43.18621,43.18621,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.805078,8.100704,0,1.005495,-1.005495,10.27901,73.42137,0.1039126,1.050743,0,0,8.100704
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,41.28093,41.28093,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.922295,7.095209,0,2.512765,-2.512765,7.630325,54.50221,0.1039126,2.62584,0,0,7.095209
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,39.31921,39.31921,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.714256,4.582444,0,0.2002297,-0.2002297,7.419264,52.99464,0.1039126,0.20924,0,0,4.582444
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,37.8091,37.8091,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.936734,4.382214,0,0.2620671,-0.2620671,7.143022,51.02148,0.1039126,0.2738601,0,0,4.382214
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.22792,4.120147,0,0,0,7.143022,51.02148,0.1039126,0,0,0,4.120147
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,35.48749,35.48749,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.22792,4.120147,0,0.7087532,-0.7087532,6.39593,45.68512,0.1039126,0.7406471,0,0,4.120147
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,34.37255,34.37255,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.015423,3.411393,0,0.2062476,-0.2062476,6.178526,44.13224,0.1039126,0.2155287,0,0,3.411393
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,33.51871,33.51871,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.244587,3.205146,0,0.3963776,-0.3963776,5.760707,41.14783,0.1039126,0.4142146,0,0,3.205146
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,32.58724,32.58724,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.685006,2.808768,0,0.2185801,-0.2185801,5.530303,39.50209,0.1039126,0.2284162,0,0,2.808768
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,31.81102,31.81102,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.927874,2.590188,0,0.3067242,-0.3067242,5.206988,37.1927,0.1039126,0.3205268,0,0,2.590188
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.088598,38.85248,31.23943,0,0,0,0,0,0,0,0,0,0,1.088598,0,0,0,0,9.268678,2.283464,1.088598,0,1.088598,6.239723,44.56936,0.103783,0,0.8708783,0,3.372062
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.802261,43.5885,30.60434,3.158947,3.158947,1.25,0,0.50625,3.158947,57.0526,0,0,0,1.802261,2.009418,1.908947,0,0,8.18008,3.263202,0,0.2071564,-0.2071564,6.021361,43.00963,0.103783,3.474842,1.441809,5,5.065464
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.576316,51.57401,32.02977,3.928708,3.928708,5,0,1.53,3.928708,65.57667,0,0,0,2.576316,0,0,1.071292,1.017727,8.410254,3.056046,3.594043,0,3.594043,9.430969,67.36393,0.1045749,4.321579,2.061053,5,5.632361
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.083782,60.60454,35.74153,0.3100896,0.3100896,0,-1,0,0.3100896,994.4811,0,0,0,3.083782,0.3264101,0.3100896,0,0,4.816211,6.290685,2.757372,0,2.757372,12.04684,86.04871,0.1042471,0.3410985,2.467026,0,9.374467
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.357147,67.95858,39.45328,2.616728,2.616728,0,0,0,2.616728,128.2956,0,0,0,3.357147,2.75445,2.616728,0,0,2.058838,8.77232,0.6026968,0,0.6026968,12.61861,90.13275,0.1041757,2.8784,2.685718,0,12.12947
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.433429,72.63595,42.47349,1.078676,1.078676,0,0,0,1.078676,318.3004,0.8418396,0,0,3.433429,1.135448,1.078676,0,0,1.456141,9.314747,1.456141,0,1.456141,14.00003,100,0.1040037,1.186544,2.746743,0,12.74818
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.335319,74.42287,44.73159,2.350745,2.350745,0,0,0,2.350745,141.8835,0.860851,0,0,3.335319,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1040037,2.585819,2.668255,0,13.96059
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.057659,74.01351,46.87679,3.757442,3.757442,1.25,0,0.50625,3.757442,81.37608,0.4182465,0,0,3.057659,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1040037,4.133186,2.446127,5,13.68293
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.615865,70.82365,48.14698,0.7844771,0.7844771,0,-1,0,0.7844771,333.4533,1.790099,0,0,2.615865,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1040037,0.8629249,2.092692,0,13.24114
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.00078,65.19982,48.54214,0.9336568,0.9336568,0,-1,0,0.9336568,214.2951,1.017984,0,0,2.00078,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1040037,1.027022,1.600624,0,12.62605
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.201177,58.527,48.97965,2.276715,2.276715,0,-1,0,2.276715,52.75922,0,0,0,1.201177,2.396542,2.276715,0,0,0,10.62527,0,1.195365,-1.195365,12.74,90.99984,0.1040037,2.504386,0.9609414,0,11.82645
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4488342,51.7535,48.34456,0.4184741,0.4184741,0,-1,0,0.4184741,107.255,0,0,0,0.4488342,0.440499,0.4184741,0,0,1.328183,9.42991,0.008335157,0,0.008335157,12.74791,91.05632,0.1040027,0.4603215,0.3590674,0,9.878743
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,46.67921,46.67921,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.319848,9.437411,0,0.8731775,-0.8731775,11.8275,84.48198,0.1040027,0.9124705,0,0,9.437411
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,45.09148,45.09148,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.290045,8.564234,0,3.141078,-3.141078,8.516513,60.83212,0.1040027,3.282427,0,0,8.564234
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,43.30617,43.30617,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.780132,5.423155,0,3.195129,-3.195129,5.148551,36.77529,0.1040027,3.33891,0,0,5.423155
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,41.40089,41.40089,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.08273334,0,2.104648,1.999416,0,0,9.330276,2.228026,0,2.104648,-2.104648,2.930057,20.92893,0.1040027,2.199358,0,0,2.228026
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,39.45328,39.45328,0.6733405,0.1172083,0,-1,0,0.1172083,0,0,0.5561322,0.6234663,0,0.1233771,0.1172083,0,0,11.66877,0.1233771,0,0.1233771,-0.1233771,2.800006,20,0.1040027,0.7406746,0,0,0.1233771
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,37.94318,37.94318,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040027,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,36.83529,36.83529,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040027,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,35.62156,35.62156,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040027,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,34.51368,34.51368,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040027,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,33.65984,33.65984,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040027,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,32.74954,32.74954,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1040027,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,31.95215,31.95215,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1046177,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8162096,37.02455,31.38056,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8162096,0,0,3.505263,3.33,8.475861,2.997,4.14621,0,4.14621,9.892561,70.66101,0.1048992,0,0.6529677,5,3.81321
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.801529,43.73656,30.74547,0.09810732,0.09810732,2.759288,0,0.9182856,0.09810732,1836.284,0,0,0,1.801529,0,0,2.66118,2.528121,4.32965,6.728589,4.32965,0,4.32965,14.00003,100,0.1049033,0.107918,1.441223,5,8.530118
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.572853,51.75444,32.21324,1.404599,1.404599,0,0,0,1.404599,183.1735,1.094327,0,0,2.572853,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,1.545059,2.058282,0,13.19813
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.078064,60.78738,35.93911,0,0,0,-1,0,0,0,3.078064,0,0,3.078064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,0,2.462451,0,13.70334
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.349823,68.12878,39.65086,1.752961,1.752961,0,0,0,1.752961,191.0951,1.504601,0,0,3.349823,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,1.928257,2.679858,0,13.9751
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.42492,72.79385,42.67108,0.7304791,0.7304791,0,0,0,0.7304791,468.8595,2.655995,0,0,3.42492,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,0.803527,2.739936,0,14.05019
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.325824,74.57703,44.93623,0,0,0,0,0,0,0,3.325824,0,0,3.325824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,0,2.660659,0,13.9511
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.047827,74.15163,47.07438,1.893376,1.893376,0,0,0,1.893376,160.9731,1.054799,0,0,3.047827,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,2.082714,2.438261,0,13.6731
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.60641,70.91987,48.30928,2.153461,2.153461,0,-1,0,2.153461,121.0336,0.3396096,0,0,2.60641,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,2.368807,2.085128,0,13.23168
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.990771,65.32927,48.73973,1.164453,1.164453,0,-1,0,1.164453,170.962,0.7650316,0,0,1.990771,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,1.280898,1.592617,0,12.61605
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.191855,58.62131,49.14195,0,0,0,-1,0,0,0,1.191855,0,0,1.191855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,0,0.9534838,0,11.81713
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,48.50686,48.50686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049033,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,46.84151,46.84151,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1049033,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,45.25378,45.25378,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1049033,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,43.46141,43.46141,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1049033,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,41.55614,41.55614,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1049033,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,39.57324,39.57324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1049033,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,38.06314,38.06314,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1049033,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,36.95525,36.95525,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1049033,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,35.74153,35.74153,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049033,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,34.65481,34.65481,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049033,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,33.80097,33.80097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049033,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,32.86245,32.86245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049033,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,32.07211,32.07211,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1053676,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8196217,37.18792,31.51464,0.279271,0.279271,3.784534,0,1.198178,0.279271,293.4861,4.440892E-16,0,0,0.8196217,0,0,3.505263,3.33,8.475861,2.997,4.149621,0,4.149621,9.895798,70.68413,0.1057356,0.3071982,0.6556973,5,3.816622
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.800775,43.87676,30.87955,1.18079,1.18079,3.839172,0,1.213094,1.18079,152.506,0,0,0,1.800775,0,0,2.658383,2.525464,4.326239,6.731659,4.326239,0,4.326239,14.00003,100,0.1060978,1.298869,1.44062,5,8.532434
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.570019,51.88365,32.34732,3.685483,3.685483,1.25,0,0.50625,3.685483,69.73358,0.006353107,0,0,2.570019,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1060978,4.054031,2.056015,5,13.19529
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.072895,60.93291,36.10141,1.543383,1.543383,0,-1,0,1.543383,199.1012,1.44828,0,0,3.072895,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1060978,1.697722,2.458316,0,13.69817
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.342679,68.28307,39.83434,0.6787425,0.6787425,0,0,0,0.6787425,492.4812,2.628213,0,0,3.342679,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1060978,0.7466167,2.674143,0,13.96795
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.417261,72.90681,42.82632,2.272848,2.272848,0,0,0,2.272848,150.3515,1.024789,0,0,3.417261,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1060978,2.500133,2.733809,0,14.04253
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.317327,74.67905,45.09148,0.4167977,0.4167977,0,0,0,0.4167977,795.9083,2.878593,0,0,3.317327,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1060978,0.4584775,2.653862,0,13.9426
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.038612,74.2523,47.23668,4.358904,4.358904,1.25,0,0.50625,4.358904,69.71046,0,0,0,3.038612,3.272531,3.108904,0,0,0,10.62527,0,0.2339187,-0.2339187,13.75346,98.23878,0.1060978,4.794795,2.43089,5,13.66389
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.596252,71.0509,48.50686,0.4472449,0.4472449,0,-1,0,0.4472449,580.4989,1.865558,0,0,2.596252,0.4707841,0.4472449,0,0,0.2599096,10.39136,0.2599096,0,0.2599096,14.00003,100,0.1060674,0.4919694,2.077001,0,12.98761
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.981134,65.42211,48.90203,0,0,0,-1,0,0,0,1.981134,0,0,1.981134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060674,0,1.584907,0,12.60641
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.18253,58.70797,49.2972,1.161693,1.161693,0,-1,0,1.161693,101.7937,2.220446E-16,0,0,1.18253,1.222835,1.161693,0,0,0,10.62527,0,0.0403044,-0.0403044,13.95754,99.69654,0.1060674,1.277862,0.9460243,0,11.8078
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,48.66211,48.66211,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.04478266,10.58497,0,1.537849,-1.537849,12.33651,88.11774,0.1060674,1.607052,0,0,10.58497
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,46.99675,46.99675,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.753503,9.047121,0,3.183267,-3.183267,8.98105,64.15024,0.1060674,3.326514,0,0,9.047121
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,45.36669,45.36669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290466,5.863854,0,0,0,8.98105,64.15024,0.1060674,0,0,0,5.863854
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,43.58138,43.58138,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.290466,5.863854,0,1.795667,-1.795667,7.088252,50.63027,0.1060674,1.876472,0,0,5.863854
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,41.6761,41.6761,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.285652,4.068187,0,2.111676,-2.111676,4.862349,34.731,0.1060674,2.206702,0,0,4.068187
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,39.6932,39.6932,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.631959,1.956511,0,0.399833,-0.399833,4.440888,31.72057,0.1060674,0.4178255,0,0,1.956511
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,38.1831,38.1831,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.07622,1.556678,0,0.5817845,-0.5817845,3.827633,27.34018,0.1060674,0.6079649,0,0,1.556678
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,37.07522,37.07522,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.72265,0.9748933,0,0.1558644,-0.1558644,3.663338,26.16665,0.1060674,0.1628783,0,0,0.9748933
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,35.86149,35.86149,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.89583,0.8190289,0,0.5168531,-0.5168531,3.118527,22.27515,0.1060674,0.5401115,0,0,0.8190289
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,34.76772,34.76772,0.5208438,0.287067,0,-1,0,0.287067,0,0,0.2337768,0.2858611,0,0.3021758,0.287067,0,0,11.47011,0.3021758,0,0.3021758,-0.3021758,2.800006,20,0.1060674,0.5729282,0,0,0.3021758
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1060674,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,32.98241,32.98241,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1060674,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,32.21324,32.21324,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.106544,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.082775,39.22445,31.6346,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2224.679,0,0,0,1.082775,0,0,3.505263,3.33,8.475861,2.997,4.412776,0,4.412776,10.14545,72.46734,0.1067944,0.05353818,0.8662204,5,4.079775
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.799852,44.02333,31.02068,1.89494,1.89494,4.045011,0,1.269288,1.89494,94.982,0,0,0,1.799852,0,0,2.150071,2.042568,4.063085,6.968498,3.84242,0,3.84242,13.79069,98.50471,0.1072714,2.084434,1.439881,5,8.76835
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.56696,52.01898,32.48845,1.382254,1.382254,0,0,0,1.382254,185.7083,0.8912908,0,0,2.56696,1.455004,1.382254,0,0,0.2206652,10.42668,0.2206652,0,0.2206652,14.00003,100,0.1072456,1.520479,2.053568,0,12.99364
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.067731,61.06994,36.25666,2.15418,2.15418,0,-1,0,2.15418,142.4083,0.8001734,0,0,3.067731,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1072456,2.369598,2.454185,0,13.69301
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.336022,68.407,39.98958,2.110766,2.110766,0,0,0,2.110766,158.048,1.114163,0,0,3.336022,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1072456,2.321842,2.668818,0,13.9613
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.408502,73.06164,43.02391,1.995261,1.995261,0,0,0,1.995261,170.8298,1.308227,0,0,3.408502,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1072456,2.194787,2.726801,0,14.03378
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.308552,74.78684,45.25378,0.05126851,0.05126851,0,0,0,0.05126851,6453.38,3.254585,0,0,3.308552,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1072456,0.05639536,2.646842,0,13.93383
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.029434,74.34443,47.39192,1.509668,1.509668,0,0,0,1.509668,200.6689,1.44031,0,0,3.029434,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1072456,1.660635,2.423548,0,13.65471
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.58673,71.13772,48.66211,2.83713,2.83713,0,-1,0,2.83713,91.17417,0,0,0,2.58673,2.986452,2.83713,0,0,0,10.62527,0,0.3997228,-0.3997228,13.57868,96.9904,0.1072456,3.120843,2.069384,0,13.212
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.971425,65.51418,49.06433,2.306159,2.306159,0,-1,0,2.306159,85.48521,0,0,0,1.971425,2.427536,2.306159,0,0,0.4441364,10.22555,0,0.4561109,-0.4561109,13.0979,93.55624,0.1072456,2.536775,1.57714,0,12.19698
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.576501,62.27584,49.41716,1.424141,1.424141,0,-1,0,1.424141,110.6984,0,0,0,1.576501,1.499096,1.424141,0,0,0.9509263,9.769441,0.07740507,0,0.07740507,13.17133,94.08076,0.1072365,1.566555,1.261201,0,11.34594
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,48.78207,48.78207,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.8735213,9.839105,0,1.314171,-1.314171,11.78607,84.18608,0.1072365,1.373309,0,0,9.839105
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,47.152,47.152,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.333711,8.524934,0,3.505263,-3.505263,8.091204,57.79419,0.1072365,5.597997,0,0,8.524934
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,45.52899,45.52899,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.228448,5.019671,0,3.394206,-3.394206,4.513396,32.23848,0.1072365,3.546945,0,0,5.019671
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,43.70134,43.70134,2.536973,1.544192,0,-1,0,1.544192,0,0,0.9927816,1.246479,0,1.625465,1.544192,0,0,9.999788,1.625465,0,1.625465,-1.625465,2.800006,20,0.1072365,2.790671,0,0,1.625465
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,39.81316,39.81316,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,38.28189,38.28189,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,37.17401,37.17401,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,35.96028,35.96028,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,34.87357,34.87357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,34.03384,34.03384,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,33.10237,33.10237,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1072365,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,32.3332,32.3332,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1076555,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.090987,39.41084,31.75456,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,113.3739,0,0,0,1.090987,0,0,3.505263,3.33,8.475861,2.997,4.420987,0,4.420987,10.15324,72.52298,0.108196,1.05852,0.8727894,5,4.087987
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.798826,44.16911,31.16181,2.009185,2.009185,4.152431,0,1.298613,2.009185,89.53012,0,0,0,1.798826,0,0,2.143245,2.036083,4.054873,6.975888,3.834909,0,3.834909,13.79135,98.50945,0.108697,2.210104,1.439061,5,8.774714
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.56378,52.15322,32.62958,2.124119,2.124119,0,0,0,2.124119,120.6985,0.1079009,0,0,2.56378,2.235915,2.124119,0,0,0.2199646,10.42731,0.2199646,0,0.2199646,14.00003,100,0.1086712,2.336531,2.051024,0,12.99109
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.062304,61.21286,36.41896,1.814091,1.814091,0,-1,0,1.814091,168.8065,1.152735,0,0,3.062304,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,1.9955,2.449843,0,13.68758
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.329083,68.53669,40.15188,0.02039997,0.02039997,0,0,0,0.02039997,16319.06,3.307609,0,0,3.329083,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,0.02243997,2.663266,0,13.95436
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.400432,73.1788,43.18621,0.9608939,0.9608939,0,0,0,0.9608939,353.8822,2.388965,0,0,3.400432,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,1.056983,2.720345,0,14.02571
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.29982,74.88596,45.40903,0.543544,0.543544,0,0,0,0.543544,607.0936,2.727669,0,0,3.29982,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,0.5978984,2.639856,0,13.92509
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.020009,74.4425,47.55422,1.655585,1.655585,0,0,0,1.655585,182.4134,1.277288,0,0,3.020009,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,1.821143,2.416007,0,13.64528
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.577723,71.18759,48.78207,0.3751618,0.3751618,0,-1,0,0.3751618,687.0963,2.182816,0,0,2.577723,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,0.4126779,2.062178,0,13.203
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.313136,68.96009,49.17723,1.247139,1.247139,0,-1,0,1.247139,185.4754,1.000358,0,0,2.313136,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,1.371853,1.850509,0,12.93841
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.236174,59.42308,49.53712,0.5846292,0.5846292,0,-1,0,0.5846292,211.4458,0.6207744,0,0,1.236174,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1086712,0.6430922,0.9889389,0,11.86145
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,48.90203,48.90203,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1086712,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,47.27196,47.27196,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1086712,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,45.64895,45.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1086712,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,43.86364,43.86364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1086712,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,41.91602,41.91602,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1086712,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,39.9543,39.9543,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1086712,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,38.42302,38.42302,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1086712,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1086712,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,36.08024,36.08024,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1086712,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,35.00764,35.00764,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1086712,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,34.1538,34.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1086712,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,33.22233,33.22233,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1086712,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,32.44611,32.44611,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1086712,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9994434,38.90149,31.90981,0.162678,0.162678,0,0,0,0.162678,614.369,0,0,0,0.9994434,0.1712401,0.162678,0,0,8.288366,3.165744,0.8282034,0,0.8282034,6.922696,49.44773,0.1085745,0.1789459,0.7995548,0,4.165188
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.392995,49.16512,31.29589,0.3981145,0.3981145,0,0,0,0.3981145,601.082,0,0,0,2.392995,0.4190679,0.3981145,0,0,7.460163,3.911127,1.973927,0,1.973927,8.795327,62.82364,0.1083446,0.437926,1.914396,0,6.304122
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.560264,52.30072,32.78482,0,0,0,0,0,0,0,0,0,0,2.560264,0,0,0,0,5.486236,5.687662,2.560264,0,2.560264,11.22421,80.17274,0.1080478,0,2.048211,0,8.247926
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.056883,61.34726,36.5742,0.2642834,0.2642834,0,-1,0,0.2642834,1156.669,0,0,0,3.056883,0.2781931,0.2642834,0,0,2.925972,7.991899,2.77869,0,2.77869,13.8603,99.00198,0.1077275,0.2907117,2.445506,0,11.04878
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.32217,68.65771,40.30713,0.6478688,0.6478688,0,0,0,0.6478688,512.7844,2.492921,0,0,3.32217,0.6819671,0.6478688,0,0,0.1472821,10.49272,0.1472821,0,0.1472821,14.00003,100,0.1077106,0.7126556,2.657736,0,13.81489
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.392242,73.29449,43.34851,0,0,0,0,0,0,0,3.392242,0,0,3.392242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1077106,0,2.713793,0,14.01752
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.290977,74.98369,45.56427,0.2356162,0.2356162,0,0,0,0.2356162,1396.754,3.04296,0,0,3.290977,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1077106,0.2591778,2.632782,0,13.91625
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.010629,74.53217,47.70947,1.836831,1.836831,0,0,0,1.836831,163.9034,1.077123,0,0,3.010629,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1077106,2.020514,2.408503,0,13.6359
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.56791,71.27963,48.94437,3.298016,3.298016,0,-1,0,3.298016,77.86227,0,0,0.2978176,2.56791,3.471596,3.298016,0,0,0,10.62527,0,0.9036856,-0.9036856,13.04746,93.19595,0.1077106,3.627818,2.054328,0,13.19318
