Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.881797,63.61752,39.89079,2.4497,2.4497,0,-1,0,2.4497,117.6388,0,0,0,2.881797,2.578631,2.4497,0,0,2.739662,8.159578,0.3031654,0,0.3031654,11.68856,83.48958,0.1217604,2.69467,2.305438,0,11.04138
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.129355,69.84689,42.911,1.694036,1.694036,0,0,0,1.694036,184.7278,0,0,0,3.129355,1.783195,1.694036,0,0,2.436496,8.432427,1.34616,0,1.34616,12.96564,92.61156,0.1216272,1.863439,2.503484,0,11.56178
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.185598,73.78941,45.56427,0,0,0,0,0,0,0,2.095261,0,0,3.185598,0,0,0,0,1.090337,9.643971,1.090337,0,1.090337,14.00003,100,0.1215195,0,2.548478,0,12.82957
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.700303,82.67204,47.58951,0.1051861,0.1051861,0,0,0,0.1051861,3517.863,3.589581,0,0,3.700303,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1215195,0.1157047,2.960242,0,14.32558
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.16298,78.69417,49.61474,2.072747,2.072747,0,0,0,2.072747,152.5984,0.981141,0,0,3.16298,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1215195,2.280022,2.530384,0,13.78825
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.333671,71.07481,50.8073,0.8682485,0.8682485,0,-1,0,0.8682485,268.7791,1.419725,0,0,2.333671,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1215195,0.9550734,1.866937,0,12.95895
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.23102,61.08281,51.12485,0.4468722,0.4468722,0,-1,0,0.4468722,275.4747,0.760628,0,0,1.23102,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1215195,0.4915594,0.9848158,0,11.85629
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,51.48473,51.48473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215195,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,50.92726,50.92726,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1215195,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,49.4595,49.4595,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1215195,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,48.18931,48.18931,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1215195,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,46.55925,46.55925,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1215195,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,44.65397,44.65397,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1215195,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,42.7487,42.7487,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1215195,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,41.20331,41.20331,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1215195,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,40.10954,40.10954,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1215195,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,39.00166,39.00166,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1215195,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,38.04902,38.04902,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1215195,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,37.25163,37.25163,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1215195,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,36.4613,36.4613,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1215195,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,35.80503,35.80503,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1215195,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,35.56511,35.56511,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1215195,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6017977,39.39273,35.16994,0,0,0,0,0,0,0,0,0,0,0.6017977,0,0,0,0,11.47744,0.2955817,0.6017977,0,0.6017977,3.682492,26.30346,0.1214601,0,0.4814382,0,0.8973795
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.41856,55.26487,36.4613,1.249324,1.249324,4.754588,0,1.463002,1.249324,193.5894,0,0,0,2.41856,0,0,3.505263,3.33,10.87564,0.8371996,5.74856,0,5.74856,9.136054,65.2574,0.1217549,1.374257,1.934848,5,3.255759
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.875801,63.58371,39.91196,1.466816,1.466816,0,-1,0,1.466816,196.0573,0,0,0,2.875801,1.544017,1.466816,0,0,5.127079,6.010903,1.331784,0,1.331784,10.3995,74.28196,0.121624,1.613498,2.300641,0,8.886704
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.123163,69.78067,42.911,0.2015697,0.2015697,0,0,0,0.2015697,1549.42,0,0,0,3.123163,0.2121787,0.2015697,0,0,3.795295,7.209509,2.910984,0,2.910984,13.1611,94.00765,0.1213389,0.2217267,2.49853,0,10.33267
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.178993,73.71543,45.56427,1.297094,1.297094,0,0,0,1.297094,245.0857,0.9293199,0,0,3.178993,1.365363,1.297094,0,0,0.8843107,9.829394,0.8843107,0,0.8843107,14.00003,100,0.1212525,1.426804,2.543195,0,13.00839
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.065189,74.99226,47.58951,1.069672,1.069672,0,0,0,1.069672,286.554,1.939218,0,0,3.065189,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1212525,1.17664,2.452151,0,13.69046
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.775877,74.30392,49.61474,0.5026619,0.5026619,0,0,0,0.5026619,552.2353,2.246759,0,0,2.775877,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1212525,0.5529281,2.220701,0,13.40115
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.326383,71.00056,50.8073,0,0,0,-1,0,0,0,2.326383,0,0,2.326383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212525,0,1.861106,0,12.95166
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.240113,61.16185,51.12485,1.304106,1.304106,0,-1,0,1.304106,95.0929,0,0,0,1.240113,1.372743,1.304106,0,0,0,10.62527,0,0.132631,-0.132631,13.86022,99.00139,0.1212525,1.434517,0.99209,0,11.86539
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,51.48473,51.48473,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1473678,10.49264,0,0.2331636,-0.2331636,13.61445,97.24585,0.1212525,0.2436559,0,0,10.49264
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,50.92726,50.92726,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4064384,10.25948,0,3.505263,-3.505263,9.919575,70.85397,0.1212525,4.619967,0,0,10.25948
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,49.4595,49.4595,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.301175,6.754217,0,3.114228,-3.114228,6.636891,47.40627,0.1212525,3.254368,0,0,6.754217
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,48.2246,48.2246,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.761428,3.639989,0,1.876876,-1.876876,4.65849,33.27486,0.1212525,1.961335,0,0,3.639989
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,46.60159,46.60159,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.06177916,0,1.661949,1.578851,0,0,9.846846,1.763113,0,1.661949,-1.661949,2.906642,20.76169,0.1212525,1.736737,0,0,1.763113
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,44.69631,44.69631,0.2582113,0.09610599,0,-1,0,0.09610599,0,0,0.1621053,0.1879265,0,0.1011642,0.09610599,0,0,11.69346,0.1011642,0,0.1011642,-0.1011642,2.800006,20,0.1212525,0.2840325,0,0,0.1011642
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,42.79104,42.79104,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,41.23859,41.23859,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,40.15188,40.15188,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,39.03695,39.03695,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,38.0843,38.0843,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,37.29397,37.29397,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,36.51775,36.51775,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212525,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,35.86149,35.86149,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1215686,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,35.62156,35.62156,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1219703,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.586234,39.33859,35.22639,0,0,3.505263,0,1.121937,0,0,0,0,0,0.586234,0,0,3.505263,3.33,5.14586,5.994,3.916234,0,3.916234,12.8335,91.66769,0.122135,0,0.4689872,5,6.580234
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.387777,55.05598,36.51775,0.5416864,0.5416864,0,0,0,0.5416864,440.8044,0.5879546,0,0,2.387777,0.5701962,0.5416864,0,0,1.229626,9.518611,1.229626,0,1.229626,14.00003,100,0.1220153,0.595855,1.910222,0,11.90639
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.86935,63.57081,39.9543,0.3772343,0.3772343,0,-1,0,0.3772343,760.6281,2.472261,0,0,2.86935,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,0.4149578,2.29548,0,13.49462
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.116929,69.71409,42.911,2.322009,2.322009,0,0,0,2.322009,134.2341,0.6727082,0,0,3.116929,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,2.55421,2.493543,0,13.7422
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.173133,73.60531,45.52899,2.218317,2.218317,0,0,0,2.218317,143.0424,0.8380627,0,0,3.173133,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,2.440149,2.538507,0,13.79841
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.059019,74.87861,47.55422,0.8918368,0.8918368,0,0,0,0.8918368,343.0022,2.120244,0,0,3.059019,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,0.9810205,2.447216,0,13.68429
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.769455,74.19079,49.57946,0.6314873,0.6314873,0,0,0,0.6314873,438.5606,2.104731,0,0,2.769455,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,0.694636,2.215564,0,13.39473
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.319808,70.88401,50.76496,1.04987,1.04987,0,-1,0,1.04987,220.9615,1.214682,0,0,2.319808,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,1.154857,1.855846,0,12.94508
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.164544,60.46245,51.08251,0.5115703,0.5115703,0,-1,0,0.5115703,227.6411,0.6260492,0,0,1.164544,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1220153,0.5627273,0.9316353,0,11.78982
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,51.44239,51.44239,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1220153,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,50.88493,50.88493,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1220153,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,49.4595,49.4595,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1220153,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,48.2246,48.2246,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1220153,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,46.63687,46.63687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1220153,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,44.73159,44.73159,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1220153,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,42.82632,42.82632,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1220153,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,41.28093,41.28093,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1220153,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,40.18716,40.18716,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1220153,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,39.07928,39.07928,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1220153,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1220153,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,37.31514,37.31514,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1220153,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,36.53892,36.53892,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1220153,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,35.90383,35.90383,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1220153,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,35.68507,35.68507,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1220153,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5262683,38.97309,35.28991,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,130.2183,0,0,0,0.5262683,0,0,3.505263,3.33,11.43444,0.3342751,3.856268,0,3.856268,6.81074,48.64804,0.1222825,0.4445575,0.4210147,5,0.8605434
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.30751,54.41219,36.5742,1.536711,1.536711,4.690535,0,1.445516,1.536711,150.159,0,0,0,2.30751,0,0,3.153824,2.996133,7.578175,3.804917,5.303642,0,5.303642,11.84222,84.58709,0.1225951,1.690382,1.846008,5,6.112426
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.863344,63.5285,39.96841,0.5843825,0.5843825,0,-1,0,0.5843825,489.9777,0,0,0,2.863344,0.6151395,0.5843825,0,0,2.274533,8.578195,2.248204,0,2.248204,13.97505,99.82159,0.1223774,0.6428208,2.290675,0,11.44154
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.110658,69.6472,42.911,0.4256606,0.4256606,0,0,0,0.4256606,730.7838,2.636266,0,0,3.110658,0.4480637,0.4256606,0,0,0.0263283,10.60158,0.0263283,0,0.0263283,14.00003,100,0.1223749,0.4682266,2.488527,0,13.71224
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.166508,73.53133,45.52899,0,0,0,0,0,0,0,3.166508,0,0,3.166508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223749,0,2.533206,0,13.79178
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.052135,74.80139,47.55422,1.635572,1.635572,0,0,0,1.635572,186.6096,1.33048,0,0,3.052135,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1223749,1.799129,2.441708,0,13.67741
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.762419,74.1143,49.57946,0,0,0,0,0,0,0,2.762419,0,0,2.762419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223749,0,2.209936,0,13.38769
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.31265,70.81129,50.76496,3.25009,3.25009,0,-1,0,3.25009,71.15649,0,0,0.2450986,2.31265,3.421147,3.25009,0,0,0,10.62527,0,1.108497,-1.108497,12.83157,91.65388,0.1223749,3.575099,1.85012,0,12.93792
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7897056,57.35167,51.12485,0.9870437,0.9870437,0,-1,0,0.9870437,80.00716,0,0,0,0.7897056,1.038993,0.9870437,0,0,1.231663,9.516777,0,0.2492878,-0.2492878,12.5688,89.77694,0.1223749,1.085748,0.6317645,0,10.30648
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,51.44239,51.44239,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.50865,9.267489,0,0.2047459,-0.2047459,12.35298,88.23537,0.1223749,0.2139595,0,0,9.267489
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,50.88493,50.88493,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.736145,9.062743,0,0.6410055,-0.6410055,11.6773,83.4091,0.1223749,0.6698508,0,0,9.062743
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,49.4595,49.4595,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.448374,8.421738,0,2.481534,-2.481534,9.06153,64.72508,0.1223749,2.593204,0,0,8.421738
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,48.2246,48.2246,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.205634,5.940203,0,1.557478,-1.557478,7.419804,52.99849,0.1223749,1.627565,0,0,5.940203
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,46.63687,46.63687,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.936165,4.382725,0,3.505263,-3.505263,3.724932,26.6066,0.1223749,3.846267,0,0,4.382725
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,44.77393,44.77393,3.493152,0.833589,0,-1,0,0.833589,0,0,2.659563,3.008878,0,0.8774621,0.833589,0,0,10.8309,0.8774621,0,0.8774621,-0.8774621,2.800006,20,0.1223749,3.842467,0,0,0.8774621
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,42.86866,42.86866,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,41.32327,41.32327,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,40.20833,40.20833,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,39.11457,39.11457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,38.14782,38.14782,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,37.35042,37.35042,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,36.5742,36.5742,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223749,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,35.96028,35.96028,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1226515,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,35.74153,35.74153,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1230145,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2701574,37.21667,35.34636,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2701574,0,0,3.505263,3.33,5.14586,5.994,3.600157,0,3.600157,12.53365,89.52586,0.1232035,0,0.2161259,5,6.264157
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.860183,59.50255,36.61654,0.9628136,0.9628136,0,0,0,0.9628136,297.0651,0.3009924,0,0,2.860183,1.013488,0.9628136,0,0,1.545703,9.234141,1.545703,0,1.545703,14.00003,100,0.1230544,1.059095,2.288146,0,12.09433
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.856383,63.53596,40.03192,0.3708494,0.3708494,0,-1,0,0.3708494,770.2272,2.466015,0,0,2.856383,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1230544,0.4079343,2.285106,0,13.48166
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.103637,69.61612,42.94628,0,0,0,0,0,0,0,3.103637,0,0,3.103637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230544,0,2.482909,0,13.72891
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.159128,73.49352,45.56427,2.540193,2.540193,0,0,0,2.540193,124.3657,0.4852408,0,0,3.159128,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1230544,2.794213,2.527303,0,13.7844
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.044546,74.76067,47.58951,1.245459,1.245459,0,0,0,1.245459,244.4518,1.733537,0,0,3.044546,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1230544,1.370005,2.435637,0,13.66982
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.75544,74.03852,49.57946,0,0,0,0,0,0,0,2.75544,0,0,2.75544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230544,0,2.204352,0,13.38071
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.30492,70.78242,50.8073,0,0,0,-1,0,0,0,2.30492,0,0,2.30492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230544,0,1.843936,0,12.93019
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7134415,56.72655,51.12485,0.9913583,0.9913583,0,-1,0,0.9913583,71.96606,0,1.110223E-16,0,0.7134415,1.043535,0.9913583,0,0,0,10.62527,0,0.3300936,-0.3300936,13.65208,97.51466,0.1230544,1.090494,0.5707532,0,11.33872
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,51.48473,51.48473,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3667707,10.29518,0,0.3242363,-0.3242363,13.3103,95.07341,0.1230544,0.3388269,0,0,10.29518
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,50.92726,50.92726,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7270332,9.970944,0,0.4518043,-0.4518043,12.83406,91.67168,0.1230544,0.4721355,0,0,9.970944
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,49.49478,49.49478,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.229038,9.51914,0,0.8262244,-0.8262244,11.96314,85.45085,0.1230544,0.8634045,0,0,9.51914
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,48.26694,48.26694,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.147065,8.692916,0,0.6835405,-0.6835405,11.24263,80.30433,0.1230544,0.7142998,0,0,8.692916
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906554,8.009376,0,0,0,11.24263,80.30433,0.1230544,0,0,0,8.009376
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.906554,8.009376,0,0,0,11.24263,80.30433,0.1230544,0,0,0,8.009376
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,42.911,42.911,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.906554,8.009376,0,0.5250102,-0.5250102,10.68922,76.35141,0.1230544,0.5486356,0,0,8.009376
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,41.35855,41.35855,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.489899,7.484365,0,0.1566917,-0.1566917,10.52405,75.17165,0.1230544,0.1637429,0,0,7.484365
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,40.27184,40.27184,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.664001,7.327673,0,0.530644,-0.530644,9.964704,71.17632,0.1230544,0.554523,0,0,7.327673
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,39.15691,39.15691,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.253605,6.797029,0,0.2165591,-0.2165591,9.73643,69.54579,0.1230544,0.2263043,0,0,6.797029
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,38.1831,38.1831,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.494226,6.58047,0,0.4794738,-0.4794738,9.231021,65.93573,0.1230544,0.5010502,0,0,6.58047
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,37.39276,37.39276,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.026975,6.100996,0,0.5084118,-0.5084118,8.695107,62.10778,0.1230544,0.5312904,0,0,6.100996
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,36.61654,36.61654,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.591877,5.592585,0,0.3067557,-0.3067557,8.371758,59.79816,0.1230544,0.3205597,0,0,5.592585
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,35.98145,35.98145,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.932717,5.285829,0,0.2293662,-0.2293662,8.129985,58.07121,0.1230544,0.2396877,0,0,5.285829
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,35.78386,35.78386,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.187568,5.056463,0,0.3622228,-0.3622228,7.748169,55.34395,0.1230544,0.3785228,0,0,5.056463
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.295967,37.46196,35.40987,1.809599,1.809599,0,0,0,1.809599,16.35539,0,2.220446E-16,0,0.295967,1.904842,1.809599,0,0,6.590038,4.69424,0,1.608874,-1.608874,6.052266,43.23038,0.1230544,1.990559,0.2367736,0,4.990207
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.543471,56.6142,36.65888,0.7351539,0.7351539,0,0,0,0.7351539,345.9781,0,0,0,2.543471,0.7738462,0.7351539,0,0,8.377677,3.085365,1.769625,0,1.769625,7.73108,55.22189,0.1228842,0.8086693,2.034777,0,5.628837
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.571815,71.07332,40.05309,2.609168,2.609168,0,-1,0,2.609168,136.8948,0,0,0,3.571815,2.746492,2.609168,0,0,6.608051,4.678028,0.8253222,0,0.8253222,8.51405,60.81452,0.122805,2.870085,2.857452,0,8.249843
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.097311,69.54878,42.94628,0.9516468,0.9516468,0,0,0,0.9516468,325.4686,0,0,0,3.097311,1.001734,0.9516468,0,0,5.782729,5.420818,2.095578,0,2.095578,10.50209,75.01477,0.1226043,1.046811,2.477849,0,8.518129
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.152508,73.41976,45.56427,0.02397463,0.02397463,0,0,0,0.02397463,13149.35,0,0,0,3.152508,0.02523645,0.02397463,0,0,3.687151,7.306838,3.127271,0,3.127271,13.46888,96.20609,0.122306,0.02637209,2.522006,0,10.45935
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.037724,74.68434,47.58951,0.4726534,0.4726534,0,0,0,0.4726534,642.6958,1.980314,0,0,3.037724,0.49753,0.4726534,0,0,0.5598798,10.12138,0.5598798,0,0.5598798,14.00003,100,0.1222528,0.5199188,2.430179,0,13.15911
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.747865,73.99949,49.61474,2.175599,2.175599,0,0,0,2.175599,126.3038,0.4577604,0,0,2.747865,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1222528,2.393159,2.198292,0,13.37314
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.237514,70.10247,50.8073,1.508245,1.508245,0,-1,0,1.508245,148.3522,0.6498879,0,0,2.237514,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1222528,1.65907,1.790012,0,12.86279
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6416758,56.14326,51.12485,0,0,0,-1,0,0,0,0.6416758,0,0,0.6416758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222528,0,0.5133406,0,11.26695
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,51.48473,51.48473,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1222528,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,50.92726,50.92726,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1222528,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,49.49478,49.49478,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1222528,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,48.30928,48.30928,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1222528,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,46.72155,46.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1222528,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,44.81627,44.81627,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1222528,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,42.911,42.911,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1222528,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,41.35855,41.35855,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1222528,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,40.28596,40.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1222528,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,39.17807,39.17807,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1222528,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,38.20427,38.20427,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1222528,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222528,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,36.63771,36.63771,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222528,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,36.02379,36.02379,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1224734,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,35.8262,35.8262,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.122771,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3323928,37.75396,35.44515,1.672675,1.672675,4.830407,0,1.483701,1.672675,19.87193,0,0,0,0.3323928,0,0,3.157732,2.999845,5.14586,5.994,3.332238,0,3.332238,12.27947,87.71036,0.1232683,1.839943,0.2659142,5,6.326393
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.069029,52.48479,36.69416,1.567051,1.567051,0,0,0,1.567051,132.0333,0,0,0,2.069029,1.649527,1.567051,0,0,1.813622,8.993014,0.4195017,0,0.4195017,12.67745,90.55302,0.1232284,1.723756,1.655223,0,11.06204
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.844201,63.44138,40.05309,1.054925,1.054925,0,-1,0,1.054925,269.6115,0.339632,0,0,2.844201,1.110448,1.054925,0,0,1.394121,9.370565,1.394121,0,1.394121,14.00003,100,0.123096,1.160418,2.275361,0,12.21477
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.091682,69.44524,42.911,0.6371703,0.6371703,0,0,0,0.6371703,485.2207,2.420977,0,0,3.091682,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.123096,0.7008873,2.473346,0,13.71696
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.146646,73.31011,45.52899,2.167284,2.167284,0,0,0,2.167284,145.1884,0.8652941,0,0,3.146646,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.123096,2.384012,2.517316,0,13.77192
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.031667,74.57247,47.55422,1.184252,1.184252,0,0,0,1.184252,255.9984,1.785086,0,0,3.031667,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.123096,1.302678,2.425334,0,13.65694
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.741666,73.88927,49.57946,2.394428,2.394428,0,0,0,2.394428,114.5019,0.2212144,0,0,2.741666,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.123096,2.633871,2.193332,0,13.36694
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.163351,69.36314,50.8073,1.060905,1.060905,0,-1,0,1.060905,203.9157,1.046609,0,0,2.163351,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.123096,1.166995,1.730681,0,12.78862
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5743673,55.60046,51.12485,3.062641,3.062641,0,-1,0,3.062641,18.75399,0,0,0.03890502,0.5743673,3.223833,3.062641,0,0,0,10.62527,0,2.649465,-2.649465,11.20725,80.0516,0.123096,3.368905,0.4594938,0,11.19964
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,51.48473,51.48473,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.94385,7.975809,0,1.65625,-1.65625,9.461406,67.58134,0.123096,1.730781,0,0,7.975809
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,50.92726,50.92726,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.784128,6.319559,0,0.01410713,-0.01410713,9.446536,67.47512,0.123096,0.01474195,0,0,6.319559
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,49.49478,49.49478,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.799802,6.305452,0,3.087355,-3.087355,6.192178,44.22976,0.123096,3.226286,0,0,6.305452
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,48.30928,48.30928,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.230197,3.218097,0,1.460901,-1.460901,4.652254,33.23032,0.123096,1.526641,0,0,3.218097
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,46.72155,46.72155,2.316383,1.669337,0,-1,0,1.669337,0,0,0.647046,0.8786843,0,1.757197,1.669337,0,0,9.853419,1.757197,0,1.757197,-1.757197,2.800006,20,0.123096,2.548021,0,0,1.757197
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,44.85156,44.85156,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,42.911,42.911,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,41.40089,41.40089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,40.28596,40.28596,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,39.17807,39.17807,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,38.22544,38.22544,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,37.42805,37.42805,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,36.65888,36.65888,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,35.86149,35.86149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123096,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2329507,37.09905,35.48749,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,28.77023,0,0,0,0.2329507,0,0,3.505263,3.33,11.80586,0,3.562951,0,3.562951,6.180118,44.14361,0.1234734,0.890663,0.1863606,5,0.2329507
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.990713,51.82053,36.69416,1.42849,1.42849,4.641314,0,1.432079,1.42849,139.3579,0,0,0,1.990713,0,0,3.212823,3.052182,8.242909,3.206656,5.042896,0,5.042896,10.96423,78.31576,0.1237842,1.571339,1.592571,5,5.197369
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.838221,63.3826,40.05309,0,0,0,-1,0,0,0,0,0,0,2.838221,0,0,0,0,3.200014,7.745262,2.838221,0,2.838221,13.6568,97.54839,0.1235159,0,2.270576,0,10.58348
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.085319,69.37767,42.911,2.389045,2.389045,0,0,0,2.389045,129.1445,0.2087417,0,0,3.085319,2.514784,2.389045,0,0,0.3617932,10.29966,0.3617932,0,0.3617932,14.00003,100,0.1234818,2.627949,2.468255,0,13.38498
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.140048,73.23682,45.52899,2.677053,2.677053,0,0,0,2.677053,117.2949,0.3220968,0,0,3.140048,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1234818,2.944758,2.512038,0,13.76532
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.025795,74.45399,47.51188,0,0,0,0,0,0,0,3.025795,0,0,3.025795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1234818,0,2.420636,0,13.65107
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.735663,73.77274,49.53712,0.9727876,0.9727876,0,0,0,0.9727876,281.2189,1.711676,0,0,2.735663,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1234818,1.070066,2.18853,0,13.36094
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.090321,68.59521,50.76496,0.7487534,0.7487534,0,-1,0,0.7487534,279.1735,1.302159,0,0,2.090321,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1234818,0.8236287,1.672256,0,12.7156
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.511588,55.05433,51.08251,1.922279,1.922279,0,-1,0,1.922279,26.61362,0,2.220446E-16,0,0.511588,2.023452,1.922279,0,0,0,10.62527,0,1.511864,-1.511864,12.40638,88.61685,0.1234818,2.114507,0.4092704,0,11.13686
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,51.44239,51.44239,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.679848,9.113411,0,2.351802,-2.351802,9.927367,70.90962,0.1234818,2.457633,0,0,9.113411
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,50.92726,50.92726,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.292962,6.761609,0,0.05641172,-0.05641172,9.867904,70.48489,0.1234818,0.05895025,0,0,6.761609
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,49.49478,49.49478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.355641,6.705197,0,0,0,9.867904,70.48489,0.1234818,0,0,0,6.705197
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,48.30928,48.30928,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.355641,6.705197,0,0.7278187,-0.7278187,9.100716,65.00498,0.1234818,0.7605705,0,0,6.705197
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,46.72155,46.72155,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.164329,5.977378,0,3.505263,-3.505263,5.405844,38.61309,0.1234818,4.011395,0,0,5.977378
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,44.81627,44.81627,3.759405,2.34851,0,-1,0,2.34851,0,0,1.410896,1.786836,0,2.472115,2.34851,0,0,9.059066,2.472115,0,2.472115,-2.472115,2.800006,20,0.1234818,4.135346,0,0,2.472115
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,42.86866,42.86866,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,41.35855,41.35855,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,37.42805,37.42805,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,36.65888,36.65888,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1234818,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,36.08024,36.08024,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1237413,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,35.88266,35.88266,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1239483,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,35.48749,35.48749,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1243108,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.912566,51.18739,36.71533,0.6973431,0.6973431,0,0,0,0.6973431,274.2647,0,0,0,1.912566,0.7340453,0.6973431,0,0,1.81586,8.991,1.178521,0,1.178521,13.39539,95.6812,0.1241998,0.7670774,1.530053,0,10.90357
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.832572,63.30183,40.03192,1.525302,1.525302,0,-1,0,1.525302,185.7057,0.5896518,0,0,2.832572,1.605581,1.525302,0,0,0.6373395,10.05167,0.6373395,0,0.6373395,14.00003,100,0.1241399,1.677832,2.266057,0,12.88424
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.079801,69.26681,42.86866,0.8431107,0.8431107,0,0,0,0.8431107,365.2902,2.192316,0,0,3.079801,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1241399,0.9274218,2.46384,0,13.70507
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.135108,73.08446,45.45136,0.1501649,0.1501649,0,0,0,0.1501649,2087.778,2.97704,0,0,3.135108,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1241399,0.1651814,2.508087,0,13.76038
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.019822,74.34338,47.4766,0.1603198,0.1603198,0,0,0,0.1603198,1883.624,2.851065,0,0,3.019822,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1241399,0.1763518,2.415858,0,13.6451
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.855998,75.03566,49.49478,0,0,0,0,0,0,0,2.855998,0,0,2.855998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1241399,0,2.284798,0,13.48127
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.102719,68.62753,50.68734,1.880588,1.880588,0,-1,0,1.880588,111.8117,0.1231519,0,0,2.102719,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1241399,2.068647,1.682175,0,12.72799
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5721859,55.50292,51.04723,0.5837481,0.5837481,0,-1,0,0.5837481,98.01933,0,0,0,0.5721859,0.6144717,0.5837481,0,0,0,10.62527,0,0.04228575,-0.04228575,13.95545,99.68162,0.1241399,0.6421229,0.4577487,0,11.19746
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,51.40005,51.40005,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.04698417,10.58299,0,0.4614669,-0.4614669,13.46903,96.20714,0.1241399,0.482233,0,0,10.58299
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,50.84964,50.84964,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5597252,10.12152,0,1.222139,-1.222139,12.18078,87.00539,0.1241399,1.277135,0,0,10.12152
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,49.4595,49.4595,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.917657,8.899383,0,2.843647,-2.843647,9.183311,65.59496,0.1241399,2.971611,0,0,8.899383
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,48.30928,48.30928,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.077265,6.055736,0,3.505263,-3.505263,5.48844,39.20306,0.1241399,3.781915,0,0,6.055736
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,46.72155,46.72155,3.850685,2.422949,0,-1,0,2.422949,0,0,1.427736,1.812805,0,2.550473,2.422949,0,0,8.972002,2.550473,0,2.550473,-2.550473,2.800006,20,0.1241399,4.235754,0,0,2.550473
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,42.86866,42.86866,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,41.35855,41.35855,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,40.27184,40.27184,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,39.17807,39.17807,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,38.24661,38.24661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,37.47039,37.47039,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,36.69416,36.69416,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241399,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,36.12258,36.12258,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1244512,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,35.925,35.925,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246905,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,35.54394,35.54394,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1251772,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.912871,51.21334,36.7365,0,0,0,0,0,0,0,0.09701101,0,0,1.912871,0,0,0,0,1.81586,8.991,1.81586,0,1.81586,14.00003,100,0.1250067,0,1.530297,0,10.90387
