Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,3.053039,65.50532,40.03192,1.996964,1.996964,0,-1,0,1.996964,152.884,0.9509715,0,0,3.053039,2.102068,1.996964,0,0,0,10.62527,0,0,0,14.00003,100,0.1250067,2.196661,2.442431,0,13.67831
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.956912,79.40291,42.82632,0.003220434,0.003220434,0,0,0,0.003220434,122868.9,3.953522,0,0,3.956912,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1250067,0.003542477,3.165529,0,14.58219
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.762657,80.47952,45.40903,0.3099892,0.3099892,0,0,0,0.3099892,1213.803,3.436353,0,0,3.762657,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1250067,0.3409881,3.010126,0,14.38793
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.755934,83.18888,47.43426,0,0,0,0,0,0,0,3.755934,0,0,3.755934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1250067,0,3.004747,0,14.38121
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.410991,81.50622,49.4595,1.356255,1.356255,0,0,0,1.356255,251.5007,1.983355,0,0,3.410991,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1250067,1.49188,2.728793,0,14.03627
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.488021,72.48483,50.65206,1.168766,1.168766,0,-1,0,1.168766,212.8758,1.257741,0,0,2.488021,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1250067,1.285643,1.990417,0,13.1133
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4609655,54.57215,51.00489,0.6381869,0.6381869,0,-1,0,0.6381869,72.23048,0,0,0,0.4609655,0.6717758,0.6381869,0,0,0,10.62527,0,0.2108102,-0.2108102,13.77781,98.41277,0.1250067,0.7020056,0.3687724,0,11.08624
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,51.36477,51.36477,1.762121,1.762121,0,-1,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2342336,10.41446,0,1.854864,-1.854864,11.82262,84.44709,0.1250067,1.938333,0,0,10.41446
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,50.84964,50.84964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295194,8.5596,0,0,0,11.82262,84.44709,0.1250067,0,0,0,8.5596
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,49.41716,49.41716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.295194,8.5596,0,0,0,11.82262,84.44709,0.1250067,0,0,0,8.5596
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,48.26694,48.26694,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.295194,8.5596,0,0.02343747,-0.02343747,11.79791,84.27062,0.1250067,0.02449216,0,0,8.5596
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321235,8.536162,0,0,0,11.79791,84.27062,0.1250067,0,0,0,8.536162
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,44.77393,44.77393,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.321235,8.536162,0,0.4506102,-0.4506102,11.32293,80.87788,0.1250067,0.4708877,0,0,8.536162
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,42.86866,42.86866,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.821913,8.085552,0,0.6008925,-0.6008925,10.68953,76.35363,0.1250067,0.6279327,0,0,8.085552
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,41.35855,41.35855,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.489572,7.48466,0,0.09609006,-0.09609006,10.58824,75.63015,0.1250067,0.1004141,0,0,7.48466
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.596339,7.388569,0,0,0,10.58824,75.63015,0.1250067,0,0,0,7.388569
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,39.17807,39.17807,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.596339,7.388569,0,0.07160198,-0.07160198,10.51277,75.09104,0.1250067,0.07482406,0,0,7.388569
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,38.26072,38.26072,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.675896,7.316967,0,0.2934355,-0.2934355,10.20346,72.8817,0.1250067,0.3066401,0,0,7.316967
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,37.47039,37.47039,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.001936,7.023532,0,0.323509,-0.323509,9.86245,70.44593,0.1250067,0.3380669,0,0,7.023532
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,36.69416,36.69416,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.36139,6.700023,0,0.07464705,-0.07464705,9.783765,69.8839,0.1250067,0.07800616,0,0,6.700023
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,36.12258,36.12258,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.444331,6.625376,0,0.1835547,-0.1835547,9.590281,68.50188,0.1250067,0.1918147,0,0,6.625376
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,35.93911,35.93911,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.648281,6.441821,0,0.2734305,-0.2734305,9.30206,66.44315,0.1250067,0.2857349,0,0,6.441821
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,35.56511,35.56511,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.952093,6.168391,0,0.1092864,-0.1092864,9.186862,65.62032,0.1250067,0.1142043,0,0,6.168391
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.158596,53.32384,36.75767,1.372519,1.372519,0,0,0,1.372519,157.2726,0,0,0,2.158596,1.444757,1.372519,0,0,5.073522,6.059104,0.7138397,0,0.7138397,9.86407,70.4575,0.1249398,1.509771,1.726877,0,8.217701
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.580822,71.14717,40.03192,2.060934,2.060934,0,-1,0,2.060934,173.7475,0,0,0,3.580822,2.169404,2.060934,0,0,4.359683,6.70156,1.411418,0,1.411418,11.20306,80.02169,0.1248078,2.267027,2.864658,0,10.28238
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.877755,78.3477,42.79104,0.9185777,0.9185777,0,0,0,0.9185777,422.1478,0,0,0,3.877755,0.9669239,0.9185777,0,0,2.948264,7.971836,2.910831,0,2.910831,13.96452,99.74635,0.1245363,1.010435,3.102204,0,11.84959
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,3.123806,72.85313,45.36669,0.1092221,0.1092221,0,0,0,0.1092221,2860.05,2.971402,0,0,3.123806,0.1149706,0.1092221,0,0,0.03743299,10.59158,0.03743299,0,0.03743299,14.00003,100,0.1245328,0.1201443,2.499045,0,13.71539
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,3.009041,74.07385,47.35664,1.84907,1.84907,0,0,0,1.84907,162.7327,1.062652,0,0,3.009041,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1245328,2.033977,2.407233,0,13.63432
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.718745,73.39279,49.37482,1.703015,1.703015,0,0,0,1.703015,159.6431,0.9260978,0,0,2.718745,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1245328,1.873317,2.174996,0,13.34402
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.875336,66.35108,50.60972,0.5244305,0.5244305,0,-1,0,0.5244305,357.5947,1.323304,0,0,1.875336,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1245328,0.5768736,1.500269,0,12.50061
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4663875,54.57176,50.96255,0.3448624,0.3448624,0,-1,0,0.3448624,135.2387,0.1033745,0,0,0.4663875,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1245328,0.3793486,0.37311,0,11.09166
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,51.32243,51.32243,0.4558091,0.4558091,0,-1,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1245328,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,50.8073,50.8073,2.359039,2.359039,0,-1,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1245328,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,49.41716,49.41716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1245328,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,48.26694,48.26694,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1245328,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,46.72155,46.72155,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1245328,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,44.81627,44.81627,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1245328,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,42.86866,42.86866,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,41.35855,41.35855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,40.28596,40.28596,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,39.19925,39.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,38.28189,38.28189,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,37.49155,37.49155,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,36.71533,36.71533,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1245328,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,36.15786,36.15786,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1247629,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,35.98145,35.98145,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1251177,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,35.60745,35.60745,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.1253568,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.681208,49.3479,36.77884,1.649928,1.649928,3.366178,0,1.083967,1.649928,101.8958,0,0,0,1.681208,0,0,1.71625,1.630437,3.487787,7.486267,3.311645,0,3.311645,13.83293,98.80641,0.1255248,1.814921,1.344966,5,9.167474
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.659387,72.01057,40.01075,0.6037012,0.6037012,0,-1,0,0.6037012,606.1587,2.847771,0,0,3.659387,0.6354749,0.6037012,0,0,0.1761414,10.46675,0.1761414,0,0.1761414,14.00003,100,0.1255084,0.6640713,2.92751,0,14.12613
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.909243,78.68708,42.7487,0.9495395,0.9495395,0,0,0,0.9495395,411.6989,2.909728,0,0,3.909243,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1255084,1.044493,3.127394,0,14.53452
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,3.118052,72.74542,45.3314,0.8357466,0.8357466,0,0,0,0.8357466,373.0859,2.238319,0,0,3.118052,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1255084,0.9193212,2.494442,0,13.74333
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,3.003377,73.95834,47.3143,0.5749156,0.5749156,0,0,0,0.5749156,522.4032,2.398203,0,0,3.003377,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1255084,0.6324072,2.402702,0,13.62865
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.712925,73.28739,49.33953,1.496329,1.496329,0,0,0,1.496329,181.3054,1.137842,0,0,2.712925,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1255084,1.645962,2.17034,0,13.3382
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.805436,65.6068,50.53209,0,0,0,-1,0,0,0,1.805436,0,0,1.805436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255084,0,1.444349,0,12.43071
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.3814689,53.82224,50.88493,0.8192143,0.8192143,0,-1,0,0.8192143,46.56521,0,1.110223E-16,0,0.3814689,0.8623308,0.8192143,0,0,0,10.62527,0,0.480862,-0.480862,13.49315,96.37949,0.1255084,0.9011357,0.3051751,0,11.00674
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,51.28009,51.28009,1.930249,1.930249,0,-1,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5342911,10.14441,0,2.031841,-2.031841,11.35141,81.08131,0.1255084,2.123274,0,0,10.14441
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,50.76496,50.76496,1.858993,1.858993,0,-1,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.791892,8.112572,0,1.956835,-1.956835,9.288722,66.34788,0.1255084,2.044892,0,0,8.112572
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,49.37482,49.37482,1.450101,1.450101,0,-1,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.966153,6.155737,0,1.526422,-1.526422,7.679732,54.85512,0.1255084,1.595111,0,0,6.155737
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,48.26694,48.26694,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.662177,4.629315,0,1.902311,-1.902311,5.67452,40.5322,0.1255084,1.987915,0,0,4.629315
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,46.67921,46.67921,4.740395,2.590653,0,-1,0,2.590653,0,0,2.149741,2.623781,0,2.727003,2.590653,0,0,8.775856,2.727003,0,2.727003,-2.727003,2.800006,20,0.1255084,5.214434,0,0,2.727003
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,44.77393,44.77393,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,42.86866,42.86866,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,41.35855,41.35855,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,40.30713,40.30713,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,39.21336,39.21336,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,38.32423,38.32423,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,37.51272,37.51272,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,36.7365,36.7365,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1255084,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,36.17903,36.17903,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1258156,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,36.00262,36.00262,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1260784,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,35.62156,35.62156,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1265056,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.605488,48.73393,36.77884,1.452861,1.452861,0,0,0,1.452861,110.5053,0,0,0,1.605488,1.529327,1.452861,0,0,1.81586,8.991,0.07616108,0,0.07616108,12.3496,88.21128,0.1264985,1.598147,1.284391,0,10.59649
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.808834,63.01884,39.98958,1.177086,1.177086,0,-1,0,1.177086,238.6261,0,0,0,2.808834,1.239038,1.177086,0,0,1.739699,9.059545,1.569796,0,1.569796,13.83884,98.84869,0.1263526,1.294795,2.247067,0,11.86838
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,3.057547,68.83144,42.70636,0.7736906,0.7736906,0,0,0,0.7736906,395.1899,2.073233,0,0,3.057547,0.8144111,0.7736906,0,0,0.1699027,10.47236,0.1699027,0,0.1699027,14.00003,100,0.1263369,0.8510596,2.446038,0,13.52991
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,3.113222,72.59497,45.25378,1.616077,1.616077,0,0,0,1.616077,192.6407,1.412088,0,0,3.113222,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1263369,1.777685,2.490577,0,13.7385
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.998495,73.80764,47.23668,1.434708,1.434708,0,0,0,1.434708,208.9969,1.488276,0,0,2.998495,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1263369,1.578178,2.398796,0,13.62377
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.707965,73.13992,49.26191,1.59897,1.59897,0,0,0,1.59897,169.3568,1.024839,0,0,2.707965,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1263369,1.758867,2.166372,0,13.33324
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.282441,70.18403,50.48976,0.3326578,0.3326578,0,-1,0,0.3326578,686.1229,1.932275,0,0,2.282441,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1263369,0.3659236,1.825953,0,12.90772
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2905762,53.076,50.84964,0.5945401,0.5945401,0,-1,0,0.5945401,48.87412,0,1.110223E-16,0,0.2905762,0.6258316,0.5945401,0,0,0,10.62527,0,0.3352554,-0.3352554,13.64664,97.47579,0.1263369,0.653994,0.232461,0,10.91585
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,51.24481,51.24481,0.1395324,0.1395324,0,-1,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.372506,10.29002,0,0.1468762,-0.1468762,13.49182,96.36993,0.1263369,0.1534857,0,0,10.29002
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,50.72968,50.72968,1.209159,1.209159,0,-1,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5357018,10.14314,0,1.272799,-1.272799,12.15017,86.78674,0.1263369,1.330075,0,0,10.14314
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,49.33953,49.33953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.949923,8.870343,0,0,0,12.15017,86.78674,0.1263369,0,0,0,8.870343
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,48.2246,48.2246,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.949923,8.870343,0,2.477561,-2.477561,9.538589,68.13264,0.1263369,2.589052,0,0,8.870343
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,46.67921,46.67921,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.702769,6.392782,0,1.897091,-1.897091,7.53888,53.84904,0.1263369,1.98246,0,0,6.392782
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,44.77393,44.77393,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.810648,4.495691,0,0.1359699,-0.1359699,7.395555,52.82529,0.1263369,0.1420885,0,0,4.495691
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,42.86866,42.86866,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.961725,4.359721,0,0.9201673,-0.9201673,6.425614,45.89715,0.1263369,0.9615749,0,0,4.359721
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,41.35855,41.35855,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,7.984134,3.439554,0,0.2345152,-0.2345152,6.178413,44.13144,0.1263369,0.2450684,0,0,3.439554
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,40.28596,40.28596,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.244706,3.205039,0,0.2383288,-0.2383288,5.927192,42.33701,0.1263369,0.2490536,0,0,3.205039
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,39.21336,39.21336,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.509516,2.96671,0,0.16426,-0.16426,5.754047,41.10025,0.1263369,0.1716517,0,0,2.96671
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,38.28189,38.28189,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.692027,2.80245,0,0.1219315,-0.1219315,5.62552,40.18221,0.1263369,0.1274185,0,0,2.80245
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.827506,2.680518,0,0,0,5.62552,40.18221,0.1263369,0,0,0,2.680518
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,36.71533,36.71533,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.827506,2.680518,0,0.4552784,-0.4552784,5.145615,36.75431,0.1263369,0.4757659,0,0,2.680518
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,36.15786,36.15786,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.333371,2.22524,0,0.4158197,-0.4158197,4.707302,33.62352,0.1263369,0.4345316,0,0,2.22524
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,35.98145,35.98145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.795393,1.80942,0,0,0,4.707302,33.62352,0.1263369,0,0,0,1.80942
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,35.62156,35.62156,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.795393,1.80942,0,0.8371049,-0.8371049,3.824916,27.32077,0.1263369,2.249775,0,5,1.80942
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.530441,48.13054,36.77884,2.876784,2.876784,5,0,1.53,2.876784,53.19972,0,0,0,1.530441,0,0,2.123216,2.017056,10.72551,0.9723154,3.547496,0,3.547496,7.190367,51.35966,0.1268033,3.164462,1.224353,5,2.502756
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.803014,62.93677,39.96841,2.11291,2.11291,0,-1,0,2.11291,132.6613,0,0,0,2.803014,2.224115,2.11291,0,0,7.178013,4.165062,0.5788989,0,0.5788989,7.739558,55.28245,0.1267496,2.3242,2.242411,0,6.968076
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,3.051192,68.76456,42.70636,0,0,0,0,0,0,0,0,0,0,3.051192,0,0,0,0,6.599114,4.686071,3.051192,0,3.051192,10.63417,75.95823,0.1264671,0,2.440953,0,7.737263
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,3.107695,72.48122,45.21144,0.8747659,0.8747659,0,0,0,0.8747659,355.2602,0,0,0,3.107695,0.9208062,0.8747659,0,0,3.547923,7.432144,2.186889,0,2.186889,12.70884,90.77724,0.1262654,0.9622425,2.486156,0,10.53984
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.992966,73.69393,47.19434,1.224319,1.224319,0,0,0,1.224319,244.4597,0.3431758,0,0,2.992966,1.288757,1.224319,0,0,1.361034,9.400344,1.361034,0,1.361034,14.00003,100,0.1261402,1.346751,2.394373,0,12.39331
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.702457,73.02958,49.21957,0.5652412,0.5652412,0,0,0,0.5652412,478.1068,2.107466,0,0,2.702457,0.5949908,0.5652412,0,0,0,10.62527,0,0,0,14.00003,100,0.1261402,0.6217654,2.161966,0,13.32773
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,2.152633,68.84188,50.44742,0,0,0,-1,0,0,0,2.152633,0,0,2.152633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1261402,0,1.722106,0,12.77791
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,50.8073,50.8073,1.458536,1.458536,0,-1,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1261402,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,51.20247,51.20247,2.783632,2.783632,0,-1,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1261402,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,50.72968,50.72968,0.2776769,0.2776769,0,-1,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1261402,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,49.33953,49.33953,3.367955,3.33,0,-1,0,3.33,0,0,0.03795465,0.3747501,0,3.505263,3.33,0,0,5.286368,5.867543,0,3.505263,-3.505263,5.290067,37.78611,0.1261402,3.70475,0,0,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,48.2246,48.2246,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,9.181106,2.362279,0,2.030424,-2.030424,3.149812,22.49861,0.1261402,2.121794,0,0,2.362279
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,46.67921,46.67921,2.532438,0.3152623,0,-1,0,0.3152623,0,0,2.217176,2.470419,0,0.331855,0.3152623,0,0,11.43713,0.331855,0,0.331855,-0.331855,2.800006,20,0.1261402,2.785682,0,0,0.331855
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,44.77393,44.77393,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,42.82632,42.82632,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,41.32327,41.32327,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,40.27184,40.27184,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,39.19925,39.19925,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,38.28189,38.28189,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,37.49155,37.49155,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,36.71533,36.71533,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1261402,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,36.17903,36.17903,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264323,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,36.00262,36.00262,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1266241,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,35.64273,35.64273,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1268139,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.853954,50.76886,36.77884,1.119475,1.119475,0,0,0,1.119475,165.6093,0,0,0,1.853954,1.178395,1.119475,0,0,1.81586,8.991,0.6755594,0,0.6755594,12.91824,92.27299,0.126752,1.231422,1.483163,0,10.84495
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.330838,68.28058,39.93313,1.148548,1.148548,0,-1,0,1.148548,290.0043,0.9815394,0,0,3.330838,1.208998,1.148548,0,0,1.140301,9.599004,1.140301,0,1.140301,14.00003,100,0.1266476,1.263402,2.66467,0,12.92984
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.424598,72.73577,42.62874,0,0,0,0,0,0,0,3.424598,0,0,3.424598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1266476,0,2.739678,0,14.04987
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.610993,78.25677,45.1691,1.477129,1.477129,0,0,0,1.477129,244.4603,2.05612,0,0,3.610993,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1266476,1.624842,2.888794,0,14.23627
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.95606,73.23621,47.152,0.1276517,0.1276517,0,0,0,0.1276517,2315.724,2.82169,0,0,2.95606,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1266476,0.1404168,2.364848,0,13.58133
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.66625,72.54994,49.14195,0.1164872,0.1164872,0,0,0,0.1164872,2288.879,2.543633,0,0,2.66625,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1266476,0.1281359,2.133,0,13.29152
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.581305,63.36626,50.36979,1.124449,1.124449,0,-1,0,1.124449,140.6294,0.3976748,0,0,1.581305,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1266476,1.236894,1.265044,0,12.20658
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,50.76496,50.76496,1.870319,1.870319,0,-1,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1266476,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,51.16719,51.16719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1266476,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,50.65206,50.65206,2.475449,2.475449,0,-1,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1266476,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,49.2972,49.2972,3.319701,3.319701,0,-1,0,3.319701,0,0,4.440892E-16,0.3216715,0,3.494422,3.319701,0,0,5.08277,6.050781,0,3.494422,-3.494422,5.494645,39.24738,0.1266476,3.651671,0,0,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,48.18931,48.18931,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,8.965462,2.556359,0,1.594764,-1.594764,3.813616,27.24006,0.1266476,1.666528,0,0,2.556359
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,46.63687,46.63687,2.249621,0.9135154,0,-1,0,0.9135154,0,0,1.336106,1.561068,0,0.9615951,0.9135154,0,0,10.73742,0.9615951,0,0.9615951,-0.9615951,2.800006,20,0.1266476,2.474583,0,0,0.9615951
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,44.73159,44.73159,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,42.79104,42.79104,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,41.32327,41.32327,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,40.25067,40.25067,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,39.15691,39.15691,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,38.28189,38.28189,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,37.49155,37.49155,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,36.71533,36.71533,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1266476,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,36.17903,36.17903,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.126885,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,36.02379,36.02379,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272088,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,35.6639,35.6639,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1275307,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.382464,46.97047,36.79295,0.7552206,0.7552206,0,0,0,0.7552206,183.0543,0,0,0,1.382464,0.794969,0.7552206,0,0,2.81075,8.095599,0.5874946,0,0.5874946,11.89086,84.93456,0.127477,0.8307427,1.105971,0,9.478064
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.67785,61.66053,39.91196,0.494459,0.494459,0,-1,0,0.494459,541.5718,0,0,0,2.67785,0.5204831,0.494459,0,0,2.223255,8.624345,2.157367,0,2.157367,13.93752,99.55352,0.12728,0.5439049,2.14228,0,11.30219
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,3.040794,68.51644,42.59345,2.250816,2.250816,0,0,0,2.250816,135.0974,0.6056256,0,0,3.040794,2.36928,2.250816,0,0,0.06588805,10.56598,0.06588805,0,0.06588805,14.00003,100,0.127274,2.475898,2.432635,0,13.60677
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,3.097525,72.21974,45.09148,2.356162,2.356162,0,0,0,2.356162,131.4648,0.6173542,0,0,3.097525,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.127274,2.591779,2.47802,0,13.7228
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.982852,73.43347,47.07438,1.618957,1.618957,0,0,0,1.618957,184.2453,1.278687,0,0,2.982852,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.127274,1.780853,2.386282,0,13.60813
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.680343,72.64841,49.09961,2.242026,2.242026,0,0,0,2.242026,119.55,0.3203155,0,0,2.680343,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.127274,2.466229,2.144274,0,13.30562
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.534,62.85483,50.29217,2.084759,2.084759,0,-1,0,2.084759,73.58168,0,4.440892E-16,0,1.534,2.194483,2.084759,0,0,0,10.62527,0,0.6604823,-0.6604823,13.30382,95.02708,0.127274,2.293234,1.2272,0,12.15927
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,50.68734,50.68734,2.722159,2.722159,0,-1,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.7338693,9.964792,0,2.865431,-2.865431,10.28339,73.45263,0.127274,2.994375,0,0,9.964792
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,51.08251,51.08251,1.748841,1.748841,0,-1,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,3.917681,7.099361,0,1.840886,-1.840886,8.342925,59.59221,0.127274,1.923725,0,0,7.099361
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,50.60972,50.60972,0.8358027,0.8358027,0,-1,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,5.96311,5.258475,0,0.8797924,-0.8797924,7.415543,52.96806,0.127274,0.919383,0,0,5.258475
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,49.26191,49.26191,3.034854,3.034854,0,-1,0,3.034854,0,0,4.440892E-16,0.008339157,0,3.194583,3.034854,0,0,6.940657,4.378683,0,3.194583,-3.194583,4.048157,28.91535,0.127274,3.338339,0,0,4.378683
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,48.14698,48.14698,2.751643,1.124895,0,-1,0,1.124895,0,0,1.626748,1.901913,0,1.1841,1.124895,0,0,10.49019,1.1841,0,1.1841,-1.1841,2.800006,20,0.127274,3.026808,0,0,1.1841
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,46.60159,46.60159,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,44.73159,44.73159,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,42.79104,42.79104,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,41.28093,41.28093,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,40.2295,40.2295,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,39.15691,39.15691,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,38.28189,38.28189,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,37.49155,37.49155,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,36.71533,36.71533,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.127274,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,36.2002,36.2002,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.127488,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,36.0379,36.0379,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.127673,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,35.68507,35.68507,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1280407,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.770651,50.09552,36.79295,1.410741,1.410741,0,0,0,1.410741,125.5121,0,0,0,1.770651,1.48499,1.410741,0,0,1.81586,8.991,0.2856607,0,0.2856607,12.54835,89.63091,0.1280147,1.551815,1.416521,0,10.76165
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.614564,61.03327,39.89079,1.575056,1.575056,0,-1,0,1.575056,165.9982,0,0,0,2.614564,1.657954,1.575056,0,0,1.5302,9.248095,0.9566103,0,0.9566103,13.45587,96.11319,0.1279277,1.732562,2.091651,0,11.86266
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.879344,78.0387,42.55111,1.417467,1.417467,0,0,0,1.417467,273.6814,1.813684,0,0,3.879344,1.492071,1.417467,0,0,0.5735892,10.10904,0.5735892,0,0.5735892,14.00003,100,0.1278756,1.559214,3.103475,0,13.98839
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,3.092888,72.07212,45.01386,0.5331471,0.5331471,0,0,0,0.5331471,580.1191,2.531681,0,0,3.092888,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1278756,0.5864618,2.474311,0,13.71816
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.978274,73.28683,46.99675,0,0,0,0,0,0,0,2.978274,0,0,2.978274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278756,0,2.382619,0,13.60355
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.623203,71.95073,49.02199,2.539393,2.539393,0,0,0,2.539393,103.3004,0,0,0,2.623203,2.673046,2.539393,0,0,0,10.62527,0,0.04984247,-0.04984247,13.94749,99.62473,0.1278756,2.793333,2.098562,0,13.24848
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.468872,62.18804,50.21455,0,0,0,-1,0,0,0,1.413491,0,0,1.468872,0,0,0,0,0.05538052,10.57543,0.05538052,0,0.05538052,14.00003,100,0.1278706,0,1.175097,0,12.0443
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,50.60972,50.60972,2.273392,2.273392,0,-1,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1278706,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,51.04723,51.04723,1.02488,1.02488,0,-1,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1278706,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,50.56738,50.56738,2.653842,2.653842,0,-1,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1278706,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,49.21957,49.21957,0.5923474,0.5923474,0,-1,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1278706,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,48.10464,48.10464,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1278706,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,46.60159,46.60159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1278706,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,44.69631,44.69631,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1278706,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,42.79104,42.79104,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,41.28093,41.28093,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,40.2295,40.2295,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,38.28189,38.28189,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,37.49155,37.49155,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,36.7365,36.7365,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278706,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,36.22137,36.22137,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1281783,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,36.05907,36.05907,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284609,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,35.70624,35.70624,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1288355,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.237935,45.84051,36.79295,2.973978,2.973978,0,0,0,2.973978,41.62556,0,0,0,1.237935,3.130503,2.973978,0,0,2.36363,8.498007,0,1.892568,-1.892568,9.76275,69.73379,0.1288355,3.271376,0.990348,0,9.735942
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.551965,60.41846,39.86962,1.420434,1.420434,0,-1,0,1.420434,179.661,0,0,0,2.551965,1.495193,1.420434,0,0,4.466484,6.605439,1.056772,0,1.056772,10.76529,76.89478,0.1287395,1.562477,2.041572,0,9.157404
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,3.029948,68.29886,42.50878,1.394022,1.394022,0,0,0,1.394022,217.353,0,0,0,3.029948,1.467391,1.394022,0,0,3.409712,7.556533,1.562557,0,1.562557,12.24766,87.48313,0.1285979,1.533424,2.423958,0,10.58648
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,3.088313,71.92535,44.93623,1.620264,1.620264,0,0,0,1.620264,190.6055,0,0,0,3.088313,1.705541,1.620264,0,0,1.847155,8.962834,1.382771,0,1.382771,13.55947,96.8532,0.1284728,1.782291,2.47065,0,12.05115
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.973078,73.17737,46.95441,1.527175,1.527175,0,0,0,1.527175,194.6783,0.9011413,0,0,2.973078,1.607552,1.527175,0,0,0.4643841,10.20733,0.4643841,0,0.4643841,14.00003,100,0.1284308,1.679892,2.378462,0,13.18041
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.566866,71.26878,48.94437,1.191772,1.191772,0,0,0,1.191772,215.3823,1.31237,0,0,2.566866,1.254497,1.191772,0,0,0,10.62527,0,0,0,14.00003,100,0.1284308,1.310949,2.053493,0,13.19214
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.819591,65.33598,50.17221,1.117422,1.117422,0,-1,0,1.117422,162.8382,0.6433567,0,0,1.819591,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1284308,1.229165,1.455673,0,12.44487
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,50.56738,50.56738,2.228789,2.228789,0,-1,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1284308,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,51.00489,51.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1284308,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,50.53209,50.53209,2.068171,2.068171,0,-1,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1284308,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,49.17723,49.17723,2.12945,2.12945,0,-1,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1284308,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1284308,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,46.55925,46.55925,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1284308,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,44.69631,44.69631,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1284308,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,42.79104,42.79104,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,41.28093,41.28093,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,40.2295,40.2295,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,39.15691,39.15691,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,38.26072,38.26072,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,37.49155,37.49155,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1284308,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,36.22137,36.22137,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1286649,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,36.05907,36.05907,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1288871,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,35.70624,35.70624,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1290651,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.167049,45.29256,36.79295,1.295614,1.295614,0,0,0,1.295614,90.07694,0,0,0,1.167049,1.363804,1.295614,0,0,1.81586,8.991,0,0.1967547,-0.1967547,12.06995,86.21378,0.1290651,1.425175,0.9336393,0,10.15805
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.127661,56.51629,39.83434,0.1111443,0.1111443,0,-1,0,0.1111443,1914.323,0,0,0,2.127661,0.116994,0.1111443,0,0,2.034477,8.794246,2.010667,0,2.010667,13.97744,99.83866,0.1288842,0.1222588,1.702129,0,10.92191
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.860993,77.64539,42.43115,0.6337823,0.6337823,0,0,0,0.6337823,609.1987,3.170045,0,0,3.860993,0.6671393,0.6337823,0,0,0.02380934,10.60385,0.02380934,0,0.02380934,14.00003,100,0.128882,0.6971605,3.088795,0,14.46484
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.832842,80.67167,44.89389,0,0,0,0,0,0,0,3.832842,0,0,3.832842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128882,0,3.066273,0,14.45812
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.772156,82.62833,46.87679,1.680617,1.680617,0,0,0,1.680617,224.4507,2.003086,0,0,3.772156,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.128882,1.848678,3.017725,0,14.39743
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.481038,70.33315,48.90203,0,0,0,0,0,0,0,2.481038,0,0,2.481038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128882,0,1.98483,0,13.10631
