Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,35.7627,35.7627,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,35.08527,35.08527,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,34.63364,34.63364,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,34.11852,34.11852,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,33.68101,33.68101,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437727,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,33.38463,33.38463,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439137,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,33.16588,33.16588,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440705,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,32.86245,32.86245,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442362,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,33.46225,33.46225,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1442362,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.50361,46.13785,35.12761,1.635821,1.635821,0,-1,0,1.635821,91.91779,0,2.220446E-16,0,1.50361,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2183064,-0.2183064,9.363405,66.88133,0.1442362,1.799403,1.202888,0,7.948504
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.415275,55.52639,36.71533,0.6116195,0.6116195,0,0,0,0.6116195,394.8983,0,0,0,2.415275,0.64381,0.6116195,0,0,4.887429,6.226588,1.771465,0,1.771465,11.04397,78.88531,0.1441139,0.6727814,1.93222,0,8.641863
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.764397,60.53854,38.26072,1.565696,1.565696,0,0,0,1.565696,176.5602,0,0,0,2.764397,1.648101,1.565696,0,0,3.115964,7.820907,1.116295,0,1.116295,12.10298,86.44965,0.1440369,1.722266,2.211518,0,10.5853
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.609267,60.93356,39.84845,1.480851,1.480851,0,0,0,1.480851,176.2005,0,0,0,2.609267,1.55879,1.480851,0,0,1.999669,8.825572,1.050477,0,1.050477,13.09955,93.56799,0.1439645,1.628936,2.087414,0,11.43484
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.951265,56.76037,41.43618,0.9483402,0.9483402,0,0,0,0.9483402,205.7558,0.003820551,0,0,1.951265,0.9982528,0.9483402,0,0,0.9491918,9.771002,0.9491918,0,0.9491918,14.00003,100,0.1438992,1.043174,1.561012,0,11.72227
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7424771,48.0117,42.50878,0,0,0,-1,0,0,0,0.7424771,0,0,0.7424771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438992,0,0.5939817,0,11.36775
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,42.98862,42.98862,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1438992,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1438992,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,43.18621,43.18621,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1438992,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,41.8384,41.8384,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1438992,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,40.58939,40.58939,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1438992,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1438992,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,38.1831,38.1831,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1438992,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,37.07522,37.07522,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1438992,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,36.32016,36.32016,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1438992,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,35.68507,35.68507,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1438992,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,35.02881,35.02881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1438992,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,34.55602,34.55602,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1438992,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,34.03384,34.03384,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1438992,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,33.60338,33.60338,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1438992,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,33.29995,33.29995,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1438992,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,33.10237,33.10237,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1438992,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,32.80599,32.80599,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.144178,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,33.39875,33.39875,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1444403,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.02297,50.28856,35.07115,0,0,0,-1,0,0,0,0,0,0,2.02297,0,0,0,0,4.116466,6.920455,2.02297,0,2.02297,12.01396,85.81386,0.1443011,0,1.618376,0,8.943425
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.45237,55.76886,36.63771,0.9401159,0.9401159,0,0,0,0.9401159,260.8583,0,0,0,2.45237,0.9895957,0.9401159,0,0,2.093495,8.741129,1.462775,0,1.462775,13.40167,95.72605,0.1442007,1.034127,1.961896,0,11.1935
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.80083,60.81953,38.20427,0,0,0,0,0,0,0,2.17011,0,0,2.80083,0,0,0,0,0.6307206,10.05763,0.6307206,0,0.6307206,14.00003,100,0.1441575,0,2.240664,0,12.85846
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.647269,61.20292,39.77083,0.06620996,0.06620996,0,0,0,0.06620996,3998.293,2.577574,0,0,2.647269,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1441575,0.07283096,2.117815,0,13.27254
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.418046,60.89294,41.35855,0.686958,0.686958,0,0,0,0.686958,351.9933,1.694932,0,0,2.418046,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1441575,0.7556539,1.934437,0,13.04332
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7862388,48.22411,42.38881,1.609926,1.609926,0,-1,0,1.609926,48.83696,0,0,0,0.7862388,1.694659,1.609926,0,0,0,10.62527,0,0.9084201,-0.9084201,13.04247,93.16031,0.1441575,1.770918,0.6289911,0,11.41151
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,42.911,42.911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.009356,9.716854,0,0,0,13.04247,93.16031,0.1441575,0,0,0,9.716854
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,43.46141,43.46141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.009356,9.716854,0,0,0,13.04247,93.16031,0.1441575,0,0,0,9.716854
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,43.06625,43.06625,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.009356,9.716854,0,1.993774,-1.993774,10.94085,78.14875,0.1441575,2.083494,0,0,9.716854
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,41.71844,41.71844,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.22466,7.72308,0,1.028917,-1.028917,9.856273,70.40181,0.1441575,1.075218,0,0,7.72308
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,40.46943,40.46943,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.367901,6.694163,0,2.445202,-2.445202,7.278804,51.99136,0.1441575,2.555236,0,0,6.694163
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,39.2557,39.2557,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.084792,4.248961,0,0.7056144,-0.7056144,6.535021,46.67863,0.1441575,0.7373671,0,0,4.248961
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,38.10548,38.10548,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.868808,3.543347,0,3.505263,-3.505263,2.840149,20.28674,0.1441575,4.326359,0,0,3.543347
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,36.99759,36.99759,0.2928997,0.03617958,0,-1,0,0.03617958,0,0,0.2567201,0.2860101,0,0.03808376,0.03617958,0,0,11.76355,0.03808376,0,0.03808376,-0.03808376,2.800006,20,0.1441575,0.3221897,0,0,0.03808376
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441575,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,35.58628,35.58628,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441575,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,34.93002,34.93002,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441575,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,34.47134,34.47134,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441575,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,33.93504,33.93504,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441575,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,33.51871,33.51871,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441575,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,33.22233,33.22233,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442665,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,33.00358,33.00358,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144367,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,32.7072,32.7072,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446137,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2816934,35.22647,33.29995,0.5973089,0.5973089,0,0,0,0.5973089,47.16042,0,0,0,0.2816934,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3470528,-0.3470528,11.91153,85.08216,0.1446137,0.6570398,0.2253547,0,9.272694
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.58252,46.59448,34.97236,1.249545,1.249545,0,-1,0,1.249545,126.6476,0,0,0,1.58252,1.315311,1.249545,0,0,2.201474,8.643948,0.2672087,0,0.2672087,12.16502,86.89285,0.1445954,1.3745,1.266016,0,10.22647
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.4915,56.00646,36.53892,1.527579,1.527579,0,0,0,1.527579,163.1012,0,0,0,2.4915,1.607978,1.527579,0,0,1.934266,8.884435,0.8835223,0,0.8835223,13.00321,92.87985,0.1445349,1.680337,1.9932,0,11.37594
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.83956,61.07381,38.10548,0,0,0,0,0,0,0,1.788816,0,0,2.83956,0,0,0,0,1.050743,9.679605,1.050743,0,1.050743,14.00003,100,0.1444631,0,2.271648,0,12.51917
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.687123,61.46657,39.67204,1.497427,1.497427,0,0,0,1.497427,179.4494,1.110885,0,0,2.687123,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1444631,1.647169,2.149699,0,13.3124
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.034876,57.27526,41.23859,0.9626212,0.9626212,0,0,0,0.9626212,211.3891,1.021591,0,0,2.034876,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1444631,1.058883,1.627901,0,12.66015
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8327047,48.46576,42.27591,2.07142,2.07142,0,-1,0,2.07142,40.19971,0,4.440892E-16,0,0.8327047,2.180442,2.07142,0,0,0,10.62527,0,1.347737,-1.347737,12.57939,89.85259,0.1444631,2.278562,0.6661638,0,11.45798
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,42.7487,42.7487,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.497486,9.277537,0,1.173638,-1.173638,11.34227,81.01602,0.1444631,1.226452,0,0,9.277537
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,43.34851,43.34851,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.801528,8.103899,0,0.5177031,-0.5177031,10.79656,77.11812,0.1444631,0.5409998,0,0,8.103899
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,42.94628,42.94628,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.376753,7.586196,0,0.9015925,-0.9015925,9.846196,70.32983,0.1444631,0.9421641,0,0,7.586196
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,41.59848,41.59848,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.378523,6.684604,0,2.140115,-2.140115,7.590318,54.21645,0.1444631,2.23642,0,0,6.684604
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,40.34946,40.34946,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.756428,4.544489,0,3.505263,-3.505263,3.895446,27.82456,0.1444631,4.634914,0,0,4.544489
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,39.15691,39.15691,1.883174,0.9872646,0,-1,0,0.9872646,0,0,0.8959093,1.084227,0,1.039226,0.9872646,0,0,10.65117,1.039226,0,1.039226,-1.039226,2.800006,20,0.1444631,2.071491,0,0,1.039226
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,37.98552,37.98552,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,36.89175,36.89175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,36.14375,36.14375,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,35.50866,35.50866,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,34.8524,34.8524,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,34.39372,34.39372,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,33.87859,33.87859,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,33.46225,33.46225,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444631,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,33.16588,33.16588,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446103,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,32.94712,32.94712,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447266,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,32.65075,32.65075,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1448217,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2942603,35.2349,33.22233,0,0,0,0,0,0,0,0,0,0,0.2942603,0,0,0,0,1.81586,8.991,0.2942603,0,0.2942603,12.55651,89.68919,0.1448016,0,0.2354082,0,9.28526
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.624954,46.84035,34.88768,1.298076,1.298076,0,-1,0,1.298076,125.1817,0,0,0,1.624954,1.366396,1.298076,0,0,1.5216,9.255835,0.2585585,0,0.2585585,12.8018,91.44125,0.144784,1.427884,1.299964,0,10.88079
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.531791,56.2965,36.47541,1.387368,1.387368,0,0,0,1.387368,182.4887,0,0,0,2.531791,1.460388,1.387368,0,0,1.263041,9.488537,1.071403,0,1.071403,13.81822,98.7014,0.1447111,1.526105,2.025433,0,12.02033
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.879448,61.36601,38.02785,1.300832,1.300832,0,0,0,1.300832,221.3544,1.318513,0,0,2.879448,1.369297,1.300832,0,0,0.1916386,10.4528,0.1916386,0,0.1916386,14.00003,100,0.144698,1.430915,2.303558,0,13.33225
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.728454,61.74594,39.57324,0.9014856,0.9014856,0,0,0,0.9014856,302.6619,1.779521,0,0,2.728454,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,0.9916341,2.182763,0,13.35373
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.078685,57.57642,41.16097,1.22337,1.22337,0,0,0,1.22337,169.9147,0.7909273,0,0,2.078685,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,1.345707,1.662948,0,12.70396
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8810866,48.7161,42.15594,0.5404562,0.5404562,0,-1,0,0.5404562,163.0265,0.3121854,0,0,0.8810866,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,0.5945019,0.7048693,0,11.50636
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,42.62874,42.62874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,43.18621,43.18621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,42.79104,42.79104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,41.43618,41.43618,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.144698,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,40.17305,40.17305,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.144698,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,38.98049,38.98049,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.144698,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,37.84438,37.84438,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.144698,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,36.77884,36.77884,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.144698,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,36.02379,36.02379,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.144698,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,35.36753,35.36753,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.144698,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,34.7536,34.7536,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.144698,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,34.29493,34.29493,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.144698,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,33.7798,33.7798,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.144698,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,33.36346,33.36346,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.144698,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,33.0812,33.0812,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.144698,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,32.86245,32.86245,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.144698,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,32.56607,32.56607,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.144698,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3263689,35.37884,33.14471,1.630908,1.630908,4.731412,0,1.456676,1.630908,20.01148,0,0,0,0.3263689,0,0,3.100504,2.945479,11.60082,0.1845354,3.271848,0,3.271848,6.09847,43.56041,0.1449615,1.793999,0.2610951,5,0.5109043
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.165043,51.16947,34.78889,0.5562425,0.5562425,0,-1,0,0.5562425,389.2265,0,0,0,2.165043,0.5855184,0.5562425,0,0,8.328973,3.129198,1.579525,0,1.579525,7.596939,54.26374,0.1448541,0.6118668,1.732035,0,5.294241
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.325253,63.78704,36.37662,1.67544,1.67544,0,0,0,1.67544,198.4704,0,0,0,3.325253,1.763621,1.67544,0,0,6.749448,4.550771,1.561631,0,1.561631,9.078433,64.84582,0.144748,1.842984,2.660202,0,7.876023
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.921213,61.65288,37.92906,1.552551,1.552551,0,0,0,1.552551,188.1557,0,0,0,2.921213,1.634264,1.552551,0,0,5.187817,5.956239,1.286948,0,1.286948,10.29934,73.56656,0.1446607,1.707806,2.33697,0,8.877452
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.771223,62.04092,39.47445,0.1051895,0.1051895,0,0,0,0.1051895,2634.505,0,0,0,2.771223,0.1107258,0.1051895,0,0,3.900868,7.114492,2.660497,0,2.660497,12.82331,91.59487,0.1444806,0.1157084,2.216978,0,9.885715
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.124489,57.84934,41.04101,0.1394101,0.1394101,0,0,0,0.1394101,1523.913,0.7373698,0,0,2.124489,0.1467475,0.1394101,0,0,1.240372,9.50894,1.240372,0,1.240372,14.00003,100,0.1443968,0.1533512,1.699591,0,11.63343
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9310362,48.97994,42.03598,0,0,0,-1,0,0,0,0.9310362,0,0,0.9310362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443968,0,0.744829,0,11.55631
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,42.50878,42.50878,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1443968,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,43.06625,43.06625,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1443968,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,42.62874,42.62874,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1443968,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,41.28093,41.28093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1443968,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,40.03192,40.03192,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1443968,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,38.86053,38.86053,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1443968,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,37.73148,37.73148,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1443968,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,36.65888,36.65888,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1443968,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,35.90383,35.90383,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1443968,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,35.26873,35.26873,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1443968,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1443968,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,34.19614,34.19614,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1443968,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,33.68101,33.68101,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1443968,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,33.26467,33.26467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1443968,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,33.00358,33.00358,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1443968,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,32.78482,32.78482,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1443968,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,32.50962,32.50962,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1443968,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3210138,35.27731,33.0812,2.538163,2.538163,5,0,1.53,2.538163,12.64748,0,0,0,0.3210138,0,0,2.461837,2.338745,9.442451,2.127068,2.659759,0,2.659759,7.565401,54.03847,0.1446094,2.79198,0.2568111,5,2.448081
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.715593,47.37417,34.71127,0.1801958,0.1801958,0,-1,0,0.1801958,952.0712,0,0,0,1.715593,0.1896798,0.1801958,0,0,6.782693,4.520851,1.525913,0,1.525913,9.013008,64.3785,0.1445064,0.1982154,1.372474,0,6.236443
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.618393,56.85437,36.27782,0,0,0,0,0,0,0,0,0,0,2.618393,0,0,0,0,5.25678,5.894172,2.618393,0,2.618393,11.49703,82.12151,0.14433,0,2.094715,0,8.512565
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.964444,61.95591,37.83027,1.959418,1.959418,0,0,0,1.959418,151.2921,0,0,0,2.964444,2.062545,1.959418,0,0,2.638387,8.250726,0.9018989,0,0.9018989,12.35265,88.23304,0.1442694,2.15536,2.371556,0,11.21517
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.815766,62.32984,39.35449,0.2179914,0.2179914,0,0,0,0.2179914,1291.686,0.8498129,0,0,2.815766,0.2294647,0.2179914,0,0,1.736488,9.062435,1.736488,0,1.736488,14.00003,100,0.1441527,0.2397906,2.252613,0,11.8782
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.17173,58.1368,40.92105,1.596451,1.596451,0,0,0,1.596451,136.0349,0.4912551,0,0,2.17173,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1441527,1.756096,1.737384,0,12.797
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9825146,49.25717,41.91602,1.712446,1.712446,0,-1,0,1.712446,57.37491,0,0,0,0.9825146,1.802575,1.712446,0,0,0,10.62527,0,0.8200606,-0.8200606,13.13561,93.82558,0.1441527,1.883691,0.7860116,0,11.60779
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,42.35353,42.35353,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9111784,9.805214,0,2.0221,-2.0221,11.00413,78.60075,0.1441527,2.113095,0,0,9.805214
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,42.911,42.911,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.157956,7.783113,0,1.382266,-1.382266,9.547091,68.19337,0.1441527,1.444468,0,0,7.783113
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,42.50878,42.50878,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.693808,6.400847,0,0.2221351,-0.2221351,9.31294,66.52087,0.1441527,0.2321311,0,0,6.400847
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,41.16097,41.16097,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.940625,6.178712,0,3.505263,-3.505263,5.618068,40.12898,0.1441527,3.847478,0,0,6.178712
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,39.91196,39.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.835361,2.673449,0,0,0,5.618068,40.12898,0.1441527,0,0,0,2.673449
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,38.74057,38.74057,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.835361,2.673449,0,1.920569,-1.920569,3.593611,25.6686,0.1441527,2.006995,0,0,2.673449
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,37.61152,37.61152,1.356638,0.7152358,0,-1,0,0.7152358,0,0,0.641402,0.7770658,0,0.7528798,0.7152358,0,0,10.96933,0.7528798,0,0.7528798,-0.7528798,2.800006,20,0.1441527,1.492302,0,0,0.7528798
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,36.53892,36.53892,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,35.78386,35.78386,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,35.16994,35.16994,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,34.09734,34.09734,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,33.58221,33.58221,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,33.17999,33.17999,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441527,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,32.92595,32.92595,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442922,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,32.7072,32.7072,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443896,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,32.41082,32.41082,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1445809,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4843299,36.33857,33.00358,0,0,0,0,0,0,0,0,0,0,0.4843299,0,0,0,0,1.81586,8.991,0.4843299,0,0.4843299,12.73683,90.97716,0.1445485,0,0.3874639,0,9.475329
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.763595,47.6763,34.63364,1.260148,1.260148,0,-1,0,1.260148,139.9514,0,0,0,1.763595,1.326472,1.260148,0,0,1.33153,9.426897,0.4371234,0,0.4371234,13.15152,93.93923,0.1445192,1.386163,1.410876,0,11.19049
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.663766,57.17945,36.2002,1.614473,1.614473,0,0,0,1.614473,164.993,0.06991408,0,0,2.663766,1.699445,1.614473,0,0,0.8944069,9.820308,0.8944069,0,0.8944069,14.00003,100,0.1444593,1.77592,2.131013,0,12.48407
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,3.009105,62.27501,37.73148,2.440423,2.440423,0,0,0,2.440423,123.3026,0.4402389,0,0,3.009105,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.1444593,2.684465,2.407284,0,13.63438
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.861304,62.65572,39.2557,0,0,0,0,0,0,0,2.861304,0,0,2.861304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444593,0,2.289043,0,13.48658
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.220368,58.43867,40.80109,0,0,0,0,0,0,0,2.220368,0,0,2.220368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444593,0,1.776295,0,12.84564
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.035482,49.54763,41.79606,2.079158,2.079158,0,-1,0,2.079158,49.80293,0,0,0,1.035482,2.188588,2.079158,0,0,0,10.62527,0,1.153106,-1.153106,12.78455,91.31802,0.1444593,2.287074,0.8283854,0,11.66076
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,42.23357,42.23357,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.281229,9.472168,0,1.485892,-1.485892,11.21828,80.13042,0.1444593,1.552757,0,0,9.472168
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,42.79104,42.79104,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.93222,7.986277,0,0.7877765,-0.7877765,10.38789,74.19907,0.1444593,0.8232264,0,0,7.986277
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,42.35353,42.35353,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.807527,7.1985,0,1.347228,-1.347228,8.967788,64.0555,0.1444593,1.407853,0,0,7.1985
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.304447,5.851272,0,0,0,8.967788,64.0555,0.1444593,0,0,0,5.851272
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,39.74966,39.74966,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.304447,5.851272,0,2.640557,-2.640557,6.184397,44.17418,0.1444593,2.759382,0,0,5.851272
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,38.62061,38.62061,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.238399,3.210715,0,1.537318,-1.537318,4.563922,32.59938,0.1444593,1.606497,0,0,3.210715
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,37.49155,37.49155,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.946529,1.673398,0,1.303469,-1.303469,3.189945,22.78527,0.1444593,1.362125,0,0,1.673398
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,36.44012,36.44012,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.39483,0.3699287,0,0.06755825,-0.06755825,3.118732,22.27661,0.1444593,0.07059837,0,0,0.3699287
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,35.70624,35.70624,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.46989,0.3023704,0,0.1083695,-0.1083695,3.004501,21.46067,0.1444593,0.1132461,0,0,0.3023704
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,35.07115,35.07115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5903,0.1940009,0,0,0,3.004501,21.46067,0.1444593,0,0,0,0.1940009
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,34.47134,34.47134,0.2171578,0.1843009,0,-1,0,0.1843009,0,0,0.03285692,0.05457269,0,0.1940009,0.1843009,0,0,11.5903,0.1940009,0,0.1940009,-0.1940009,2.800006,20,0.1444593,0.2388736,0,0,0.1940009
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,33.99855,33.99855,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444593,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,33.49754,33.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444593,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,33.10237,33.10237,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444593,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,32.82716,32.82716,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445581,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,32.62958,32.62958,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447067,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,32.34732,32.34732,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1448692,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4539517,36.04617,32.92595,0,0,0,0,0,0,0,0,0,0,0.4539517,0,0,0,0,1.81586,8.991,0.4539517,0,0.4539517,12.70801,90.77131,0.1448389,0,0.3631614,0,9.444952
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.413569,53.04466,34.55602,0.8773134,0.8773134,0,-1,0,0.8773134,275.1091,0.128173,0,0,2.413569,0.9234878,0.8773134,0,0,1.361908,9.399556,1.361908,0,1.361908,14.00003,100,0.144748,0.9650448,1.930856,0,11.81313
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.711033,57.49933,36.10141,0.3908764,0.3908764,0,0,0,0.3908764,693.5782,2.299584,0,0,2.711033,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.144748,0.429964,2.168827,0,13.33631
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.05529,62.60288,37.62563,2.783347,2.783347,0,0,0,2.783347,109.7703,0.1254508,0,0,3.05529,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.144748,3.061682,2.444232,0,13.68056
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.908163,62.99688,39.15691,0.2278995,0.2278995,0,0,0,0.2278995,1276.073,2.668269,0,0,2.908163,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.144748,0.2506894,2.32653,0,13.53344
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.270266,58.762,40.68818,0,0,0,0,0,0,0,2.270266,0,0,2.270266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144748,0,1.816213,0,12.89554
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.473246,52.95487,41.6761,0.8839288,0.8839288,0,-1,0,0.8839288,166.6702,0.5427947,0,0,1.473246,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.144748,0.9723217,1.178597,0,12.09852
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,42.11361,42.11361,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.144748,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,42.67108,42.67108,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.144748,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,42.23357,42.23357,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.144748,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,40.92105,40.92105,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.144748,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,39.65086,39.65086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.144748,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,38.52181,38.52181,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.144748,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,37.39276,37.39276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144748,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144748,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,35.60745,35.60745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.144748,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,34.98647,34.98647,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.144748,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,34.39372,34.39372,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.144748,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.144748,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,33.41991,33.41991,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.144748,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,33.02475,33.02475,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.144748,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,32.76365,32.76365,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.144748,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,32.55196,32.55196,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.144748,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,32.26969,32.26969,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.144748,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5692722,36.79329,32.86245,2.359629,2.359629,5,0,1.53,2.359629,24.1255,4.440892E-16,0,0,0.5692722,0,0,2.640371,2.508353,11.24166,0.5077842,3.077625,0,3.077625,6.254949,44.67812,0.1449869,2.595592,0.4554177,5,1.077056
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.45778,53.31081,34.45017,0.8476149,0.8476149,0,-1,0,0.8476149,289.9642,0,0,0,2.45778,0.8922263,0.8476149,0,0,8.16403,3.277647,1.565554,0,1.565554,7.740163,55.28677,0.1448826,0.9323764,1.966224,0,5.735427
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.380479,63.88805,36.00262,0.1406545,0.1406545,0,0,0,0.1406545,2403.392,0,0,0,3.380479,0.1480574,0.1406545,0,0,6.598476,4.686646,3.232422,0,3.232422,10.80671,77.19061,0.1446677,0.15472,2.704383,0,8.067124
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.825041,70.64178,37.52684,1.409333,1.409333,0,0,0,1.409333,271.4079,0,0,0,3.825041,1.483508,1.409333,0,0,3.366055,7.595825,2.341532,0,2.341532,13.02808,93.05753,0.1445124,1.550266,3.060032,0,11.42087
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.682166,70.99793,39.03695,0.9214844,0.9214844,0,0,0,0.9214844,399.5908,1.68766,0,0,3.682166,0.9699836,0.9214844,0,0,1.024522,9.703204,1.024522,0,1.024522,14.00003,100,0.1444446,1.013633,2.945733,0,13.38537
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.321573,59.09232,40.56822,1.872727,1.872727,0,0,0,1.872727,123.9675,0.3502816,0,0,2.321573,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1444446,2.06,1.857259,0,12.94685
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.553071,53.48824,41.55614,0,0,0,-1,0,0,0,1.553071,0,0,1.553071,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444446,0,1.242457,0,12.17834
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,41.99364,41.99364,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1444446,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,42.55111,42.55111,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1444446,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,42.11361,42.11361,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1444446,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,40.80109,40.80109,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1444446,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,39.5309,39.5309,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1444446,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,38.42302,38.42302,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1444446,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,37.31514,37.31514,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1444446,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,36.27782,36.27782,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1444446,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,35.52277,35.52277,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1444446,0.07600486,0,0,3.709571
