Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,33.16588,33.16588,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462595,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,32.74954,32.74954,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462595,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,32.38966,32.38966,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462595,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,32.12856,32.12856,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464198,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,31.89569,31.89569,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1465497,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,31.65577,31.65577,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1467714,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9848868,39.08998,32.19207,0.5174195,0.5174195,0,0,0,0.5174195,190.3459,0,0,0,0.9848868,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4402347,0,0.4402347,12.33603,88.1143,0.1467433,0.5691614,0.7879094,0,9.635341
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.469513,52.53427,33.68101,0.8482592,0.8482592,0,-1,0,0.8482592,291.1272,0,0,0,2.469513,0.8929044,0.8482592,0,0,1.754011,9.046664,1.576609,0,1.576609,13.83173,98.79787,0.1466428,0.9330851,1.97561,0,11.51618
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.118034,60.2899,35.20523,0,0,0,0,0,0,0,2.940632,0,0,3.118034,0,0,0,0,0.177402,10.46561,0.177402,0,0.177402,14.00003,100,0.1466315,0,2.494427,0,13.58365
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.236725,63.2542,36.67299,0,0,0,0,0,0,0,3.236725,0,0,3.236725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466315,0,2.58938,0,13.862
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.161681,64.27902,38.12664,1.743554,1.743554,0,0,0,1.743554,181.3354,1.326361,0,0,3.161681,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1466315,1.91791,2.529345,0,13.78695
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.892992,63.37243,39.59441,0,0,0,0,0,0,0,2.892992,0,0,2.892992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466315,0,2.314394,0,13.51827
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.769765,54.18624,40.52588,0.1204863,0.1204863,0,-1,0,0.1204863,1468.852,1.642937,0,0,1.769765,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1466315,0.1325349,1.415812,0,12.39504
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2717612,42.8343,40.88577,0.9958462,0.9958462,0,-1,0,0.9958462,27.28947,0,2.220446E-16,0,0.2717612,1.048259,0.9958462,0,0,0,10.62527,0,0.776498,-0.776498,13.18153,94.15358,0.1466315,1.095431,0.2174089,0,10.89704
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,41.35855,41.35855,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8627755,9.848776,0,2.517565,-2.517565,10.52778,75.19828,0.1466315,2.630856,0,0,9.848776
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,40.96339,40.96339,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.66007,7.331211,0,1.605698,-1.605698,8.835226,63.10863,0.1466315,1.677955,0,0,7.331211
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,39.71437,39.71437,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.444179,5.725513,0,3.505263,-3.505263,5.140354,36.71674,0.1466315,3.862135,0,0,5.725513
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,38.54298,38.54298,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.338916,2.22025,0,1.462199,-1.462199,3.599061,25.70753,0.1466315,1.527998,0,0,2.22025
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96358,0.7580503,0,0,0,3.599061,25.70753,0.1466315,0,0,0,0.7580503
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,36.44012,36.44012,2.196786,0.7201478,0,-1,0,0.7201478,0,0,1.476638,1.696317,0,0.7580503,0.7201478,0,0,10.96358,0.7580503,0,0.7580503,-0.7580503,2.800006,20,0.1466315,2.416464,0,0,0.7580503
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,35.48749,35.48749,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,34.76772,34.76772,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,34.1538,34.1538,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,33.6175,33.6175,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,33.0812,33.0812,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,32.68603,32.68603,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,32.3332,32.3332,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,32.07211,32.07211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466315,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,31.83219,31.83219,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467282,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,31.57815,31.57815,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146976,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.060816,39.60319,32.14973,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,755.1519,4.440892E-16,0,0,1.060816,0,0,3.505263,3.33,5.14586,5.994,4.390816,0,4.390816,13.28373,94.8836,0.1470112,0.1545248,0.8486525,5,7.054816
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.347645,60.59134,33.60338,2.809429,2.809429,0,-1,0,2.809429,119.1575,0,0,0,3.347645,2.957294,2.809429,0,0,0.7550445,9.945734,0.3903516,0,0.3903516,13.65405,97.52873,0.1469864,3.090372,2.678116,0,13.29338
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.125783,60.27142,35.12761,1.694875,1.694875,0,0,0,1.694875,184.4255,0.9770108,0,0,3.125783,1.78408,1.694875,0,0,0.364693,10.29705,0.364693,0,0.364693,14.00003,100,0.1469632,1.864363,2.500627,0,13.42283
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.879089,70.02871,36.59537,0,0,0,0,0,0,0,3.879089,0,0,3.879089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469632,0,3.103271,0,14.50436
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.1693,64.26112,38.04902,1.453373,1.453373,0,0,0,1.453373,218.0651,1.639434,0,0,3.1693,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1469632,1.598711,2.53544,0,13.79457
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.905017,63.39791,39.51679,2.086924,2.086924,0,0,0,2.086924,139.2009,0.7082544,0,0,2.905017,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1469632,2.295617,2.324013,0,13.53029
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.83755,54.67861,40.44826,0,0,0,-1,0,0,0,1.83755,0,0,1.83755,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469632,0,1.47004,0,12.46282
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3119748,43.04089,40.80109,0.3012427,0.3012427,0,-1,0,0.3012427,103.5626,0,0,0,0.3119748,0.3170976,0.3012427,0,0,0,10.62527,0,0.005122808,-0.005122808,13.99463,99.96143,0.1469632,0.331367,0.2495798,0,10.93725
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,41.32327,41.32327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.005692009,10.62015,0,0,0,13.99463,99.96143,0.1469632,0,0,0,10.62015
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,40.88577,40.88577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.005692009,10.62015,0,0,0,13.99463,99.96143,0.1469632,0,0,0,10.62015
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,39.65086,39.65086,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.005692009,10.62015,0,2.045802,-2.045802,11.83816,84.55814,0.1469632,2.137863,0,0,10.62015
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,38.50064,38.50064,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.278805,8.574349,0,0.8384131,-0.8384131,10.9544,78.24554,0.1469632,0.8761417,0,0,8.574349
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,37.47039,37.47039,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.210376,7.735936,0,3.116866,-3.116866,7.668933,54.77798,0.1469632,3.257124,0,0,7.735936
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,36.39779,36.39779,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.67356,4.619071,0,2.988186,-2.988186,4.519109,32.27929,0.1469632,3.122654,0,0,4.619071
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,35.44515,35.44515,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,9.993766,1.630885,0,0.2410895,-0.2410895,4.264978,30.46407,0.1469632,0.2519385,0,0,1.630885
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,34.71127,34.71127,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.26164,1.389795,0,0.6701052,-0.6701052,3.558626,25.4187,0.1469632,0.7002599,0,0,1.389795
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,34.09734,34.09734,0.8214092,0.6837058,0,-1,0,0.6837058,0,0,0.1377034,0.2198444,0,0.7196903,0.6837058,0,0,11.0062,0.7196903,0,0.7196903,-0.7196903,2.800006,20,0.1469632,0.9035501,0,0,0.7196903
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,33.56105,33.56105,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469632,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,33.02475,33.02475,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469632,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,32.62958,32.62958,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469632,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469632,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,32.01566,32.01566,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470749,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,31.7969,31.7969,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471766,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,31.53581,31.53581,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1474232,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.138408,40.11761,32.09328,3.661501,3.661501,4.30508,0,1.340287,3.661501,31.0913,0,0,0,1.138408,0,0,0.6435794,0.6114004,1.81586,8.991,1.749809,0,1.749809,13.93737,99.55241,0.1475373,4.027651,0.9107265,5,10.12941
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.606958,53.58132,33.53988,0.3069284,0.3069284,0,-1,0,0.3069284,849.3702,2.217824,0,0,2.606958,0.3230825,0.3069284,0,0,0.06605157,10.56583,0.06605157,0,0.06605157,14.00003,100,0.1475331,0.3376212,2.085567,0,13.17279
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.133661,60.25417,35.04998,0,0,0,0,0,0,0,3.133661,0,0,3.133661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,0,2.506928,0,13.75893
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,4.050161,71.93667,36.53892,1.095965,1.095965,0,0,0,1.095965,369.5522,2.896514,0,0,4.050161,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,1.205561,3.240129,0,14.67544
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.82539,71.22325,37.96434,1.589529,1.589529,0,0,0,1.589529,240.6618,2.152201,0,0,3.82539,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,1.748482,3.060312,0,14.45066
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.912424,63.36932,39.43211,1.855307,1.855307,0,0,0,1.855307,156.978,0.9594693,0,0,2.912424,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,2.040837,2.329939,0,13.5377
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.490644,60.44324,40.38475,2.058126,2.058126,0,-1,0,2.058126,121.0151,0.3241953,0,0,2.490644,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,2.263939,1.992515,0,13.11592
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.355393,43.32186,40.7658,0,0,0,-1,0,0,0,0.355393,0,0,0.355393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475331,0,0.2843144,0,10.98067
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,41.23859,41.23859,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1475331,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,40.80109,40.80109,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1475331,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,39.59441,39.59441,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1475331,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,38.44419,38.44419,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1475331,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1475331,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1475331,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1475331,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,34.66893,34.66893,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1475331,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,34.055,34.055,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1475331,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,33.51871,33.51871,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1475331,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,32.98241,32.98241,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1475331,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,32.60841,32.60841,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1475331,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,32.24852,32.24852,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1475331,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,31.99449,31.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1475331,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,31.75456,31.75456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1475331,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,31.49347,31.49347,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1475331,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.599976,43.57692,32.05094,1.646407,1.646407,0,0,0,1.646407,97.17987,0,0,0,1.599976,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1330838,-0.1330838,5.394591,38.53272,0.1475331,1.811047,1.279981,0,4.1945
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.676976,54.1563,33.49754,1.816475,1.816475,0,-1,0,1.816475,147.372,0,0,0,2.676976,1.912079,1.816475,0,0,9.070927,2.46144,0.7648972,0,0.7648972,6.120236,43.71589,0.1474846,1.998123,2.141581,0,5.138416
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.552854,64.42614,35.00764,2.68263,2.68263,0,0,0,2.68263,132.4392,0,0,0,3.552854,2.823821,2.68263,0,0,8.306029,3.149848,0.7290331,0,0.7290331,6.811858,48.65603,0.1474384,2.950893,2.842283,0,6.702702
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.426937,64.98444,36.49658,0,0,0,0,0,0,0,0,0,0,3.426937,0,0,0,0,7.576996,3.805978,3.426937,0,3.426937,10.06294,71.87797,0.1472217,0,2.741549,0,7.232914
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.658607,69.31297,37.94318,1.949352,1.949352,0,0,0,1.949352,187.6832,0,0,0,3.658607,2.05195,1.949352,0,0,4.15006,6.890221,1.606657,0,1.606657,11.58714,82.76515,0.1471202,2.144287,2.926885,0,10.54883
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.799799,72.85233,39.418,0,0,0,0,0,0,0,1.256396,0,0,3.799799,0,0,0,0,2.543402,8.336212,2.543402,0,2.543402,14.00003,100,0.14696,0,3.039839,0,12.13601
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.974837,55.75377,40.34946,0.7446558,0.7446558,0,-1,0,0.7446558,265.2013,1.190989,0,0,1.974837,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.14696,0.8191215,1.57987,0,12.60011
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5492014,44.6722,40.68818,1.040392,1.040392,0,-1,0,1.040392,52.78791,0,0,0,0.5492014,1.09515,1.040392,0,0,0,10.62527,0,0.5459484,-0.5459484,13.42455,95.88943,0.14696,1.144432,0.4393612,0,11.17448
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,41.16097,41.16097,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6066093,10.07933,0,2.811671,-2.811671,10.46079,74.71975,0.14696,2.938197,0,0,10.07933
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,40.72346,40.72346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.730689,7.267654,0,0,0,10.46079,74.71975,0.14696,0,0,0,7.267654
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,39.51679,39.51679,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.730689,7.267654,0,2.586067,-2.586067,7.734832,55.24869,0.14696,2.70244,0,0,7.267654
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,38.36657,38.36657,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.604096,4.681588,0,3.505263,-3.505263,4.03996,28.8568,0.14696,5.310801,0,0,4.681588
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,37.37159,37.37159,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.49883,1.176324,0,0.7321597,-0.7321597,3.268196,23.34421,0.14696,0.7651069,0,0,1.176324
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,36.299,36.299,1.992489,0.4219564,0,-1,0,0.4219564,0,0,1.570533,1.769782,0,0.4441647,0.4219564,0,0,11.31234,0.4441647,0,0.4441647,-0.4441647,2.800006,20,0.14696,2.191738,0,0,0.4441647
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,35.34636,35.34636,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,34.63364,34.63364,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,34.01972,34.01972,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,33.48342,33.48342,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,32.94712,32.94712,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,32.55196,32.55196,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,32.21324,32.21324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14696,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,31.93098,31.93098,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470557,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,31.69811,31.69811,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472187,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,31.43702,31.43702,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.147387,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.560378,43.23182,32.01566,2.413577,2.413577,0,0,0,2.413577,64.65004,0,0,0,1.560378,2.540607,2.413577,0,0,2.854104,8.056581,0,0.9802287,-0.9802287,10.25914,73.2794,0.147387,2.654934,1.248303,0,9.61696
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.748632,54.71039,33.41991,1.866655,1.866655,0,-1,0,1.866655,147.2491,0,0,0,2.748632,1.9649,1.866655,0,0,3.943247,7.076352,0.7837322,0,0.7837322,11.00265,78.59019,0.1473377,2.05332,2.198905,0,9.824984
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.14909,60.25918,34.93002,2.428885,2.428885,0,0,0,2.428885,129.6517,0,0,0,3.14909,2.556721,2.428885,0,0,3.159515,7.781711,0.5923688,0,0.5923688,11.56462,82.60426,0.1473005,2.671774,2.519272,0,10.9308
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.267272,63.25029,36.41896,0,0,0,0,0,0,0,0.7001261,0,0,3.267272,0,0,0,0,2.567146,8.314843,2.567146,0,2.567146,14.00003,100,0.1471394,0,2.613817,0,11.58212
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.191926,64.23962,37.84438,1.776681,1.776681,0,0,0,1.776681,179.6566,1.321735,0,0,3.191926,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1471394,1.95435,2.553541,0,13.8172
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.359085,67.81069,39.31921,0.5686131,0.5686131,0,0,0,0.5686131,590.7505,2.760545,0,0,3.359085,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1471394,0.6254744,2.687268,0,13.98436
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.955033,55.47158,40.25067,0.6075032,0.6075032,0,-1,0,0.6075032,321.8144,1.315556,0,0,1.955033,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1471394,0.6682536,1.564026,0,12.58031
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5855283,44.84151,40.58939,0,0,0,-1,0,0,0,0.5855283,0,0,0.5855283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471394,0,0.4684226,0,11.2108
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,41.04101,41.04101,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1471394,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,40.6529,40.6529,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1471394,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,39.43211,39.43211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1471394,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,38.30306,38.30306,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1471394,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1471394,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,36.25666,36.25666,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1471394,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,35.30402,35.30402,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1471394,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,34.5913,34.5913,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1471394,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,33.97738,33.97738,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1471394,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,33.44108,33.44108,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1471394,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,32.90479,32.90479,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1471394,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,32.50962,32.50962,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1471394,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,32.1709,32.1709,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1471394,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,31.89569,31.89569,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1471394,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,31.65577,31.65577,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1471394,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,31.39468,31.39468,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1471394,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.379807,41.77987,31.95215,0.6957487,0.6957487,0,0,0,0.6957487,198.3198,0,0,0,1.379807,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6474401,0,0.6474401,4.309931,30.78516,0.1470989,0.7653236,1.103846,0,2.229552
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.820961,55.30088,33.36346,1.912373,1.912373,0,-1,0,1.912373,147.511,0,0,0.2068088,2.820961,2.013024,1.912373,0,0,10.21426,1.432441,0.8079366,0,0.8079366,5.076407,36.25998,0.1470483,2.103611,2.256769,0,4.253402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.156905,60.26694,34.87357,2.13537,2.13537,0,0,0,2.13537,147.8388,0,0,0,3.156905,2.247758,2.13537,0,0,9.406322,2.159584,0.9091471,0,0.9091471,5.9389,42.42063,0.1469914,2.348907,2.525524,0,5.316489
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.275118,63.25143,36.35545,0.5771217,0.5771217,0,0,0,0.5771217,567.4916,0,0,0,3.275118,0.6074966,0.5771217,0,0,8.497175,2.977816,2.667621,0,2.667621,8.469627,60.49722,0.1468247,0.6348339,2.620094,0,6.252934
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.199322,64.2454,37.78793,0.9376922,0.9376922,0,0,0,0.9376922,341.1911,0,0,0,3.199322,0.9870444,0.9376922,0,0,5.829554,5.378675,2.212278,0,2.212278,10.56838,75.48827,0.1466868,1.031461,2.559458,0,8.577997
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.933273,63.36324,39.2557,2.66838,2.66838,0,0,0,2.66838,109.9271,0,0,0,2.933273,2.808821,2.66838,0,0,3.617276,7.369725,0.1244517,0,0.1244517,10.68644,76.33159,0.1466791,2.935218,2.346618,0,10.303
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.115669,56.80783,40.18716,1.673708,1.673708,0,-1,0,1.673708,126.4061,0,0,0,2.115669,1.761798,1.673708,0,0,3.492825,7.481732,0.3538711,0,0.3538711,11.02215,78.72952,0.146657,1.841079,1.692535,0,9.597401
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.5062514,44.187,40.52588,1.494987,1.494987,0,-1,0,1.494987,33.86326,0,0,0,0.5062514,1.573671,1.494987,0,0,3.138954,7.800216,0,1.067419,-1.067419,9.896996,70.69269,0.146657,1.644486,0.4050011,0,8.306467
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,41.00573,41.00573,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.324975,6.732796,0,1.027694,-1.027694,8.813711,62.95496,0.146657,1.073941,0,0,6.732796
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,40.62467,40.62467,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.466858,5.705102,0,1.425274,-1.425274,7.311341,52.22376,0.146657,1.489411,0,0,5.705102
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,39.39683,39.39683,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.050495,4.279829,0,3.505263,-3.505263,3.616469,25.83187,0.146657,4.065201,0,0,4.279829
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94523,0.7745653,0,0,0,3.616469,25.83187,0.146657,0,0,0,0.7745653
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,37.2728,37.2728,1.723084,0.735837,0,-1,0,0.735837,0,0,0.9872472,1.159556,0,0.7745653,0.735837,0,0,10.94523,0.7745653,0,0.7745653,-0.7745653,2.800006,20,0.146657,1.895393,0,0,0.7745653
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,36.2002,36.2002,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,35.26873,35.26873,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,34.55602,34.55602,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,32.86245,32.86245,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146657,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,31.85336,31.85336,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467972,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,31.61343,31.61343,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146907,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,31.35939,31.35939,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1471339,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.462795,42.3899,31.93098,0,0,0,0,0,0,0,0,0,0,1.462795,0,0,0,0,2.03261,8.795925,1.462795,0,1.462795,13.45945,96.13876,0.1470429,0,1.170236,0,10.25872
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.842929,55.42694,33.29995,1.264287,1.264287,0,-1,0,1.264287,224.8643,0.9422861,0,0,2.842929,1.330828,1.264287,0,0,0.569815,10.11244,0.569815,0,0.569815,14.00003,100,0.1470075,1.390715,2.274343,0,12.95537
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.164964,60.26854,34.81006,1.314653,1.314653,0,0,0,1.314653,240.7453,1.78112,0,0,3.164964,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1470075,1.446118,2.531971,0,13.79024
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.28245,63.28216,36.32016,0.5390232,0.5390232,0,0,0,0.5390232,608.9627,2.715058,0,0,3.28245,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1470075,0.5929255,2.62596,0,13.90772
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.206466,64.26598,37.74559,1.657418,1.657418,0,0,0,1.657418,193.4615,1.461815,0,0,3.206466,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1470075,1.82316,2.565173,0,13.83174
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.939917,63.37801,39.21336,2.27559,2.27559,0,0,0,2.27559,129.1936,0.5445587,0,0,2.939917,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1470075,2.50315,2.351934,0,13.56519
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.18614,57.41858,40.17305,0.2178352,0.2178352,0,-1,0,0.2178352,1003.575,1.95684,0,0,2.18614,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1470075,0.2396187,1.748912,0,12.81141
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5633405,44.57464,40.4906,1.816943,1.816943,0,-1,0,1.816943,31.00486,0,4.440892E-16,0,0.5633405,1.912571,1.816943,0,0,0,10.62527,0,1.349231,-1.349231,12.57781,89.84135,0.1470075,1.998637,0.4506724,0,11.18861
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.499145,9.276044,0,0,0,12.57781,89.84135,0.1470075,0,0,0,9.276044
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,40.58939,40.58939,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.499145,9.276044,0,0.8233154,-0.8233154,11.70996,83.64243,0.1470075,0.8603646,0,0,9.276044
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,39.37566,39.37566,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.41394,8.452728,0,1.628507,-1.628507,9.993366,71.38104,0.1470075,1.70179,0,0,8.452728
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.223392,6.824221,0,0,0,9.993366,71.38104,0.1470075,0,0,0,6.824221
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,37.2728,37.2728,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.223392,6.824221,0,0.4748193,-0.4748193,9.492863,67.80602,0.1470075,0.4961862,0,0,6.824221
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,36.2002,36.2002,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.750969,6.349401,0,1.15838,-1.15838,8.271822,59.08433,0.1470075,1.210508,0,0,6.349401
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,35.24757,35.24757,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.038059,5.191021,0,0.3759135,-0.3759135,7.875575,56.25399,0.1470075,0.3928296,0,0,5.191021
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,34.55602,34.55602,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.45574,4.815108,0,0.03026342,-0.03026342,7.843674,56.02613,0.1470075,0.03162528,0,0,4.815108
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,33.93504,33.93504,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.489367,4.784844,0,0.1490844,-0.1490844,7.686525,54.90364,0.1470075,0.1557932,0,0,4.784844
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,33.39875,33.39875,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.655016,4.63576,0,0.9233686,-0.9233686,6.71321,47.9514,0.1470075,0.9649202,0,0,4.63576
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,32.84833,32.84833,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.680981,3.712391,0,0.2203115,-0.2203115,6.480981,46.29263,0.1470075,0.2302255,0,0,3.712391
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,32.46728,32.46728,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.925772,3.49208,0,0.4593834,-0.4593834,5.996748,42.83383,0.1470075,0.4800557,0,0,3.49208
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.436197,3.032696,0,0,0,5.996748,42.83383,0.1470075,0,0,0,3.032696
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,31.81102,31.81102,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.436197,3.032696,0,0.09017198,-0.09017198,5.901699,42.15491,0.1470075,0.09422972,0,0,3.032696
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,31.59226,31.59226,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.536388,2.942524,0,0.4366178,-0.4366178,5.441463,38.86752,0.1470075,0.4562656,0,0,2.942524
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,31.33823,31.33823,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.02152,2.505907,0,0.3240218,-0.3240218,5.099914,36.42788,0.1470075,0.3386028,0,0,2.505907
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.547019,43.01467,31.90981,1.63898,1.63898,0,0,0,1.63898,94.38914,0,0,0,1.547019,1.725242,1.63898,0,0,9.381544,2.181885,0,0.178223,-0.178223,4.912051,35.08601,0.1470075,1.802878,1.237615,0,3.728904
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.850232,55.47715,33.28584,0.8590917,0.8590917,0,-1,0,0.8590917,331.7727,0,0,0,2.850232,0.9043071,0.8590917,0,0,9.57957,2.003662,1.945925,0,1.945925,6.758117,48.27216,0.1468868,0.9450009,2.280185,0,4.853893
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.172292,60.31438,34.78889,0.8858473,0.8858473,0,0,0,0.8858473,358.1082,0,0,0,3.172292,0.9324709,0.8858473,0,0,7.633645,3.754994,2.239821,0,2.239821,8.882998,63.44986,0.1467481,0.9744321,2.537834,0,6.927286
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.289994,63.30637,36.27782,0.2806181,0.2806181,0,0,0,0.2806181,1172.41,0,0,0,3.289994,0.2953875,0.2806181,0,0,5.393824,5.770833,2.994607,0,2.994607,11.72393,83.7422,0.146563,0.30868,2.631995,0,9.060827
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.213063,64.31573,37.73148,0.8397779,0.8397779,0,0,0,0.8397779,382.6086,0,0,0,3.213063,0.8839768,0.8397779,0,0,2.399217,8.46598,2.329086,0,2.329086,13.9335,99.52477,0.1464194,0.9237558,2.57045,0,11.67904
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.946026,63.42148,39.19925,0.3901352,0.3901352,0,0,0,0.3901352,755.1295,2.465226,0,0,2.946026,0.4106686,0.3901352,0,0,0.07013094,10.56216,0.07013094,0,0.07013094,14.00003,100,0.1464151,0.4291487,2.356821,0,13.50818
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.257493,58.01099,40.13071,0.8862828,0.8862828,0,-1,0,0.8862828,254.7147,1.324564,0,0,2.257493,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1464151,0.9749111,1.805994,0,12.88277
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6239486,44.9835,40.44826,0.1663968,0.1663968,0,-1,0,0.1663968,374.9763,0.4487941,0,0,0.6239486,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1464151,0.1830365,0.4991589,0,11.24922
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,40.88577,40.88577,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1464151,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,40.54705,40.54705,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1464151,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,39.33332,39.33332,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1464151,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,38.24661,38.24661,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1464151,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,37.2728,37.2728,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1464151,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1464151,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1464151,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1464151,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,33.92093,33.92093,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1464151,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1464151,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,32.80599,32.80599,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1464151,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,32.43199,32.43199,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1464151,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,32.09328,32.09328,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1464151,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,31.81102,31.81102,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1464151,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,31.57815,31.57815,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1464151,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,31.33823,31.33823,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1464151,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.63235,43.66118,31.89569,3.654488,3.654488,5,0,1.53,3.654488,44.66701,0,0,0,1.63235,0,0,1.345512,1.278237,10.56048,1.12084,2.910587,0,2.910587,6.742701,48.16205,0.1466051,4.019937,1.30588,5,2.753191
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.85741,55.54288,33.28584,2.142298,2.142298,0,-1,0,2.142298,133.3806,0,0,0,2.85741,2.255051,2.142298,0,0,7.649895,3.740369,0.6023598,0,0.6023598,7.314149,52.24382,0.146568,2.356528,2.285928,0,6.597779
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.179294,60.38278,34.78889,2.048124,2.048124,0,0,0,2.048124,155.2296,0,0,0,3.179294,2.15592,2.048124,0,0,7.047535,4.282493,1.023374,0,1.023374,8.285007,59.1785,0.1465051,2.252936,2.543435,0,7.461787
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.296273,63.39616,36.299,0,0,0,0,0,0,0,0,0,0,3.296273,0,0,0,0,6.02416,5.20353,3.296273,0,3.296273,11.41213,81.51503,0.1463026,0,2.637018,0,8.499803
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.219391,64.38019,37.73148,1.175868,1.175868,0,0,0,1.175868,273.7885,0,0,0,3.219391,1.237756,1.175868,0,0,2.727888,8.170176,1.981635,0,1.981635,13.29207,94.94317,0.1461811,1.293455,2.575512,0,11.38957
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.951853,63.47921,39.19925,1.002849,1.002849,0,0,0,1.002849,294.3468,1.14997,0,0,2.951853,1.05563,1.002849,0,0,0.7462528,9.953647,0.7462528,0,0.7462528,14.00003,100,0.1461354,1.103134,2.361483,0,12.9055
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.329015,58.63498,40.10954,0.7572996,0.7572996,0,-1,0,0.7572996,307.5421,1.531857,0,0,2.329015,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1461354,0.8330296,1.863212,0,12.95429
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6879904,45.44252,40.42709,1.773792,1.773792,0,-1,0,1.773792,38.78642,2.220446E-16,0,0,0.6879904,1.867149,1.773792,0,0,0,10.62527,0,1.179159,-1.179159,12.75709,91.12186,0.1461354,1.951171,0.5503923,0,11.31326
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,40.88577,40.88577,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.310177,9.446115,0,0.6154738,-0.6154738,12.10832,86.48782,0.1461354,0.6431701,0,0,9.446115
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,40.50471,40.50471,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,1.994036,8.830642,0,2.317685,-2.317685,9.665265,69.03747,0.1461354,2.42198,0,0,8.830642
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,39.31921,39.31921,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.569242,6.512957,0,2.50553,-2.50553,7.024205,50.17279,0.1461354,2.618278,0,0,6.512957
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,38.20427,38.20427,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.353163,4.007427,0,0.942137,-0.942137,6.031106,43.07924,0.1461354,0.9845331,0,0,4.007427
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,37.23046,37.23046,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.399982,3.06529,0,1.704144,-1.704144,4.234779,30.24837,0.1461354,1.780831,0,0,3.06529
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29348,1.361146,0,0,0,4.234779,30.24837,0.1461354,0,0,0,1.361146
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,35.20523,35.20523,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.29348,1.361146,0,0.003942357,-0.003942357,4.230624,30.21868,0.1461354,0.004119764,0,0,1.361146
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,34.49251,34.49251,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.29786,1.357204,0,0.01035789,-0.01035789,4.219706,30.1407,0.1461354,0.010824,0,0,1.357204
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,33.87859,33.87859,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.30937,1.346846,0,0.3181364,-0.3181364,3.884361,27.74538,0.1461354,0.3324526,0,0,1.346846
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,33.34229,33.34229,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.66285,1.028709,0,0.01390086,-0.01390086,3.869708,27.64071,0.1461354,0.0145264,0,0,1.028709
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,32.78482,32.78482,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.6783,1.014809,0,0.532856,-0.532856,3.308028,23.62873,0.1461354,0.5568345,0,0,1.014809
