Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,31.49347,31.49347,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1497333,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.557127,42.40948,31.27472,0,0,0,0,0,0,0,0,0,0,1.557127,0,0,0,0,11.30884,0.4473145,1.557127,0,1.557127,4.748736,33.91948,0.1496435,0,1.245701,0,2.004441
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.478874,50.57797,31.89569,0,0,0,0,0,0,0,0,0,0,2.478874,0,0,0,0,9.751718,1.848728,2.478874,0,2.478874,7.100403,50.71706,0.1495009,0,1.9831,0,4.327603
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.01125,56.84177,33.17999,0.4050361,0.4050361,0,-1,0,0.4050361,743.4523,0,0,0,3.01125,0.4263538,0.4050361,0,0,7.272843,4.079715,2.584897,0,2.584897,9.552651,68.23309,0.1493524,0.4455397,2.409,0,7.090966
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.321218,61.81227,34.81006,1.406114,1.406114,0,0,0,1.406114,236.1984,0,0,0,3.321218,1.480119,1.406114,0,0,4.687946,6.406123,1.841098,0,1.841098,11.29927,80.70892,0.1492468,1.546725,2.656974,0,9.72734
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.424577,64.83624,36.39779,2.601557,2.601557,0,0,0,2.601557,131.6356,0,0,0,3.424577,2.738481,2.601557,0,0,2.846848,8.06311,0.6860952,0,0.6860952,11.95016,85.3581,0.1492075,2.861713,2.739661,0,11.48769
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.332715,65.73992,37.88672,0,0,0,0,0,0,0,1.171962,0,0,3.332715,0,0,0,0,2.160753,8.680596,2.160753,0,2.160753,14.00003,100,0.1490839,0,2.666172,0,12.01331
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.049438,64.64324,39.35449,0,0,0,0,0,0,0,3.049438,0,0,3.049438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490839,0,2.43955,0,13.67471
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.586433,61.11383,40.18716,0.1884834,0.1884834,0,-1,0,0.1884834,1372.234,2.38803,0,0,2.586433,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1490839,0.2073317,2.069147,0,13.21171
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.937905,55.56663,40.46943,0.8818548,0.8818548,0,-1,0,0.8818548,219.7533,1.009636,0,0,1.937905,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1490839,0.9700403,1.550324,0,12.56318
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3512021,43.37011,40.84343,2.102267,2.102267,0,-1,0,2.102267,16.70587,0,0,0,0.3512021,2.212913,2.102267,0,0,0,10.62527,0,1.861711,-1.861711,12.03761,85.98277,0.1490839,2.312494,0.2809617,0,10.97648
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,40.44826,40.44826,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.068568,8.763563,0,0.222902,-0.222902,11.80265,84.3045,0.1490839,0.2329326,0,0,8.763563
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,39.17807,39.17807,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.316236,8.540662,0,3.493964,-3.493964,8.119692,57.99768,0.1490839,3.651192,0,0,8.540662
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,38.02785,38.02785,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.198418,5.046698,0,0.2922418,-0.2922418,7.811642,55.79733,0.1490839,0.3053927,0,0,5.046698
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,36.97643,36.97643,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.523131,4.754456,0,0.4937611,-0.4937611,7.291172,52.0797,0.1490839,0.5159803,0,0,4.754456
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,35.84032,35.84032,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.071755,4.260695,0,0.418889,-0.418889,6.849625,48.92579,0.1490839,0.437739,0,0,4.260695
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,34.83123,34.83123,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.537187,3.841806,0,0.5795107,-0.5795107,6.238767,44.56253,0.1490839,0.6055887,0,0,3.841806
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,34.1538,34.1538,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.181087,3.262295,0,0.3050264,-0.3050264,5.917241,42.26592,0.1490839,0.3187526,0,0,3.262295
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,33.63867,33.63867,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.520006,2.957269,0,0.2163023,-0.2163023,5.689238,40.63733,0.1490839,0.2260359,0,0,2.957269
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,33.0812,33.0812,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.760342,2.740966,0,0.1807863,-0.1807863,5.498672,39.27615,0.1490839,0.1889217,0,0,2.740966
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,32.66486,32.66486,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.961216,2.56018,0,0.2808561,-0.2808561,5.202624,37.16153,0.1490839,0.2934946,0,0,2.56018
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,32.3332,32.3332,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.273278,2.279324,0,0.713725,-0.713725,4.450292,31.78773,0.1490839,0.7458426,0,0,2.279324
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,31.99449,31.99449,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.06631,1.565599,0,0.4846785,-0.4846785,3.939396,28.13848,0.1490839,0.506489,0,0,1.565599
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,31.65577,31.65577,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.60484,1.08092,0,0.006822904,-0.006822904,3.932204,28.08711,0.1490839,0.007129935,0,0,1.08092
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,31.51464,31.51464,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.61242,1.074098,0,0.4161178,-0.4161178,3.493577,24.95407,0.1490839,0.4348432,0,0,1.074098
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.670575,43.2872,31.27472,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,175.3054,0,0,0,1.670575,0,0,3.505263,3.33,11.07477,0.6579796,5.000575,0,5.000575,8.237539,58.83945,0.149171,1.048246,1.33646,5,2.328555
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.487746,50.67031,31.90981,0,0,3.505263,0,1.121937,0,0,0,0,0,2.487746,0,0,3.505263,3.33,6.074197,5.158497,5.817746,0,5.817746,13.75674,98.26221,0.1491009,0,1.990197,5,7.646243
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.019276,56.94213,33.20116,0.5223607,0.5223607,0,-1,0,0.5223607,578.006,2.212973,0,0,3.019276,0.5498534,0.5223607,0,0,0.2564506,10.39447,0.2564506,0,0.2564506,14.00003,100,0.1490863,0.5745968,2.415421,0,13.41374
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.328339,61.90966,34.83123,0.02807559,0.02807559,0,0,0,0.02807559,11854.92,3.298786,0,0,3.328339,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1490863,0.03088315,2.662672,0,13.95361
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.429794,64.96999,36.4613,0.4959781,0.4959781,0,0,0,0.4959781,691.5211,2.907711,0,0,3.429794,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1490863,0.545576,2.743835,0,14.05507
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.33739,65.84143,37.92906,0,0,0,0,0,0,0,3.33739,0,0,3.33739,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490863,0,2.669912,0,13.96266
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.052654,64.75304,39.418,1.986311,1.986311,0,0,0,1.986311,153.6846,0.9618002,0,0,3.052654,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1490863,2.184942,2.442123,0,13.67793
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.588946,61.18713,40.2295,3.24625,3.24625,0,-1,0,3.24625,79.75188,0,4.440892E-16,0.2408752,2.588946,3.417105,3.24625,0,0,0,10.62527,0,0.8281597,-0.8281597,13.12707,93.7646,0.1490863,3.570875,2.071157,0,13.21422
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.939515,55.60416,40.4906,1.444724,1.444724,0,-1,0,1.444724,134.2481,0,0,0,1.939515,1.520762,1.444724,0,0,0.9201775,9.797114,0.4187526,0,0.4187526,13.52433,96.6022,0.1490624,1.589196,1.551612,0,11.73663
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4039457,43.79985,40.88577,0,0,0,-1,0,0,0,0,0,0,0.4039457,0,0,0,0,0.5014248,10.17399,0.4039457,0,0.4039457,13.90755,99.33945,0.1490394,0,0.3231565,0,10.57794
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,40.46943,40.46943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09747919,10.53754,0,0,0,13.90755,99.33945,0.1490394,0,0,0,10.53754
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,39.17807,39.17807,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.09747919,10.53754,0,2.057493,-2.057493,11.73876,83.84814,0.1490394,2.15008,0,0,10.53754
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,38.02785,38.02785,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.383583,8.48005,0,2.329046,-2.329046,9.283733,66.31225,0.1490394,2.433853,0,0,8.48005
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,36.97643,36.97643,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.971412,6.151004,0,1.066368,-1.066368,8.159682,58.28333,0.1490394,1.114355,0,0,6.151004
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,35.84032,35.84032,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.156265,5.084636,0,3.14379,-3.14379,4.845837,34.61305,0.1490394,3.28526,0,0,5.084636
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,34.83123,34.83123,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.649365,1.940845,0,0.5553815,-0.5553815,4.260413,30.43146,0.1490394,0.5803737,0,0,1.940845
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,34.1538,34.1538,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.26646,1.385464,0,0.6439586,-0.6439586,3.581621,25.58296,0.1490394,0.6729367,0,0,1.385464
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,33.63867,33.63867,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.98197,0.7415054,0,0.1266318,-0.1266318,3.448139,24.62952,0.1490394,0.1323302,0,0,0.7415054
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,33.10237,33.10237,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.12267,0.6148736,0,0.09878254,-0.09878254,3.344013,23.88576,0.1490394,0.1032278,0,0,0.6148736
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23243,0.5160911,0,0,0,3.344013,23.88576,0.1490394,0,0,0,0.5160911
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,32.34732,32.34732,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.23243,0.5160911,0,0.4583382,-0.4583382,2.860883,20.43483,0.1490394,0.4789634,0,0,0.5160911
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,31.99449,31.99449,0.4843091,0.05486527,0,-1,0,0.05486527,0,0,0.4294438,0.4778748,0,0.05775291,0.05486527,0,0,11.74169,0.05775291,0,0.05775291,-0.05775291,2.800006,20,0.1490394,0.53274,0,0,0.05775291
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,31.67694,31.67694,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491586,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,31.51464,31.51464,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492538,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.742711,43.87378,31.29589,2.983531,2.983531,5,0,1.53,2.983531,58.41102,0,0,0,1.742711,0,0,2.016469,1.915645,5.14586,5.994,3.658356,0,3.658356,12.58886,89.92023,0.1494697,3.281884,1.394169,5,7.736711
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.496543,50.77016,31.93098,0.6208793,0.6208793,0,0,0,0.6208793,402.0981,0.3554824,0,0,2.496543,0.6535571,0.6208793,0,0,1.487504,9.286521,1.487504,0,1.487504,14.00003,100,0.1493852,0.6829672,1.997235,0,11.78306
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.026908,57.06416,33.2435,0.2948042,0.2948042,0,-1,0,0.2948042,1026.752,2.716588,0,0,3.026908,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,0.3242846,2.421526,0,13.65218
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.334242,62.06453,34.90885,0,0,0,0,0,0,0,3.334242,0,0,3.334242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,0,2.667394,0,13.95952
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.43463,65.11762,36.53892,2.235327,2.235327,0,0,0,2.235327,153.6523,1.081655,0,0,3.43463,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,2.458859,2.747704,0,14.0599
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.340304,66.02152,38.04902,0,0,0,0,0,0,0,3.340304,0,0,3.340304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,0,2.672243,0,13.96558
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.054794,64.91222,39.5309,2.39947,2.39947,0,0,0,2.39947,127.3112,0.5290365,0,0,3.054794,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,2.639417,2.443835,0,13.68007
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.590757,61.2951,40.30713,0.4388735,0.4388735,0,-1,0,0.4388735,590.3198,2.128785,0,0,2.590757,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,0.4827608,2.072606,0,13.21603
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.940058,55.71886,40.58939,0.7835553,0.7835553,0,-1,0,0.7835553,247.5969,1.115263,0,0,1.940058,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1493852,0.8619108,1.552047,0,12.56533
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4603578,44.25164,40.92105,1.054208,1.054208,0,-1,0,1.054208,43.66858,0,0,0,0.4603578,1.109693,1.054208,0,0,0,10.62527,0,0.6493351,-0.6493351,13.31557,95.11102,0.1493852,1.159629,0.3682862,0,11.08563
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,40.52588,40.52588,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7214835,9.975939,0,0.1714988,-0.1714988,13.13479,93.81976,0.1493852,0.1792162,0,0,9.975939
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,39.23453,39.23453,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9120377,9.80444,0,3.505263,-3.505263,9.439921,67.42787,0.1493852,4.178709,0,0,9.80444
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,38.06314,38.06314,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.806775,6.299177,0,1.56698,-1.56698,7.78818,55.62975,0.1493852,1.637494,0,0,6.299177
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,37.01171,37.01171,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.547863,4.732197,0,3.505263,-3.505263,4.093308,29.23786,0.1493852,4.328844,0,0,4.732197
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,35.88266,35.88266,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.0601379,0,1.172943,1.114296,0,0,10.4426,1.226934,0,1.172943,-1.172943,2.856917,20.40651,0.1493852,1.225726,0,0,1.226934
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,34.8524,34.8524,0.6681176,0.0512917,0,-1,0,0.0512917,0,0,0.616826,0.6836377,0,0.05399126,0.0512917,0,0,11.74587,0.05399126,0,0.05399126,-0.05399126,2.800006,20,0.1493852,0.7349294,0,0,0.05399126
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,34.17497,34.17497,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493852,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,33.68101,33.68101,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493852,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,33.12354,33.12354,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493852,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493852,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,32.36848,32.36848,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493852,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,32.02977,32.02977,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493852,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,31.69811,31.69811,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494939,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,31.53581,31.53581,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1495659,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.752274,43.97186,31.31706,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,216.9466,4.440892E-16,0,0,1.752274,0,0,3.505263,3.33,5.14586,5.994,5.082274,0,5.082274,13.9397,99.56912,0.1496298,0.8884679,1.401819,5,7.746274
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.505363,50.87032,31.95215,0.7291949,0.7291949,0,0,0,0.7291949,343.5793,1.674203,0,0,2.505363,0.7675735,0.7291949,0,0,0.06358636,10.56805,0.06358636,0,0.06358636,14.00003,100,0.1496262,0.8021144,2.00429,0,13.07341
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.034525,57.18621,33.28584,0.9384359,0.9384359,0,-1,0,0.9384359,323.3599,2.046698,0,0,3.034525,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,1.032279,2.42762,0,13.6598
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.340835,62.18301,34.95119,0,0,0,0,0,0,0,3.340835,0,0,3.340835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0,2.672668,0,13.96611
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.439857,65.24296,36.59537,0.5244735,0.5244735,0,0,0,0.5244735,655.8686,2.88778,0,0,3.439857,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0.5769209,2.751886,0,14.06513
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.344484,66.13573,38.10548,0.7230501,0.7230501,0,0,0,0.7230501,462.5522,2.583379,0,0,3.344484,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0.7953551,2.675587,0,13.96976
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.057366,65.04147,39.61558,0.3409115,0.3409115,0,0,0,0.3409115,896.8209,2.698512,0,0,3.057366,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0.3750027,2.445893,0,13.68264
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.592433,61.40185,40.38475,1.223994,1.223994,0,-1,0,1.223994,211.8012,1.304019,0,0,2.592433,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,1.346393,2.073946,0,13.21771
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.940848,55.79643,40.6529,0.6416963,0.6416963,0,-1,0,0.6416963,302.4558,1.265378,0,0,1.940848,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0.7058659,1.552678,0,12.56612
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.520245,44.78234,41.00573,0.4734647,0.4734647,0,-1,0,0.4734647,109.8804,0.02186106,0,0,0.520245,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0.5208112,0.416196,0,11.14552
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,40.56822,40.56822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,39.2557,39.2557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496262,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,38.0843,38.0843,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1496262,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,37.01171,37.01171,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1496262,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,35.86149,35.86149,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1496262,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,34.83123,34.83123,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1496262,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,34.17497,34.17497,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1496262,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,33.68101,33.68101,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1496262,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,33.12354,33.12354,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1496262,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,32.74954,32.74954,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1496262,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,32.38966,32.38966,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1496262,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,32.02977,32.02977,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1496262,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,31.71222,31.71222,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1496262,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,31.55698,31.55698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1496262,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.761838,44.07004,31.33823,0.3552448,0.3552448,0,0,0,0.3552448,495.9506,0,0,0,1.761838,0.3739418,0.3552448,0,0,8.929229,2.588968,1.387897,0,1.387897,6.845692,48.89771,0.1495477,0.3907692,1.409471,0,4.350807
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.514508,50.94922,31.95215,1.446882,1.446882,0,0,0,1.446882,173.788,0,0,0,2.514508,1.523033,1.446882,0,0,7.541332,3.838075,0.991474,0,0.991474,7.786287,55.61622,0.1494916,1.59157,2.011606,0,6.352583
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.943937,66.42153,33.29995,3.12501,3.12501,0,-1,0,3.12501,126.2056,0,0,0.1075115,3.943937,3.289485,3.12501,0,0,6.549858,4.730402,0.6544523,0,0.6544523,8.407155,60.05099,0.1494547,3.437511,3.155149,0,8.674339
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.347525,62.29389,34.98647,1.42318,1.42318,0,0,0,1.42318,235.2144,0,0,0,3.347525,1.498084,1.42318,0,0,5.895406,5.319409,1.849441,0,1.849441,10.16169,72.58334,0.1493503,1.565498,2.67802,0,8.666934
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.444849,65.37483,36.65888,0.4516822,0.4516822,0,0,0,0.4516822,762.6709,0,0,0,3.444849,0.475455,0.4516822,0,0,4.045965,6.983905,2.969394,0,2.969394,12.9787,92.70483,0.149183,0.4968505,2.755879,0,10.42875
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.348107,66.27065,38.1831,0.2650058,0.2650058,0,0,0,0.2650058,1263.409,1.992582,0,0,3.348107,0.2789535,0.2650058,0,0,1.076571,9.65636,1.076571,0,1.076571,14.00003,100,0.1491224,0.2915064,2.678485,0,13.00447
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.059955,65.16239,39.6932,1.075893,1.075893,0,0,0,1.075893,284.4107,1.927436,0,0,3.059955,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1491224,1.183482,2.447964,0,13.68523
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.593517,61.53606,40.4906,0.02469007,0.02469007,0,-1,0,0.02469007,10504.29,2.567528,0,0,2.593517,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1491224,0.02715908,2.074814,0,13.21879
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.941394,55.87976,40.72346,0.8099331,0.8099331,0,-1,0,0.8099331,239.6981,1.088833,0,0,1.941394,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1491224,0.8909264,1.553115,0,12.56667
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5836937,45.33555,41.08335,0.3415454,0.3415454,0,-1,0,0.3415454,170.8978,0.2241722,0,0,0.5836937,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1491224,0.3756999,0.4669549,0,11.20897
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,40.62467,40.62467,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1491224,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,39.31921,39.31921,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1491224,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,38.12664,38.12664,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1491224,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,37.05405,37.05405,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1491224,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,35.90383,35.90383,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1491224,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,34.87357,34.87357,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1491224,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,34.19614,34.19614,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1491224,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1491224,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,33.14471,33.14471,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1491224,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,32.76365,32.76365,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1491224,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,32.41082,32.41082,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1491224,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,32.05094,32.05094,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1491224,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,31.73339,31.73339,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1491224,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,31.59226,31.59226,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1491224,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.771409,44.16838,31.35939,1.306265,1.306265,4.625875,0,1.427864,1.306265,135.6087,0,0,0,1.771409,0,0,3.319611,3.15363,10.92562,0.7922183,4.925039,0,4.925039,8.30738,59.33831,0.1492314,1.436891,1.417127,5,2.563627
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.52304,51.07133,31.99449,2.816929,2.816929,5,0,1.53,2.816929,89.56702,0,0,0,2.52304,0,0,2.183071,2.073917,6.000578,5.224753,4.596957,0,4.596957,12.66844,90.48864,0.1494011,3.098622,2.018432,5,7.747793
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.049822,57.42292,33.36346,1.753583,1.753583,0,-1,0,1.753583,173.9194,0,0,0,3.049822,1.845877,1.753583,0,0,1.403622,9.362015,1.203945,0,1.203945,13.8106,98.64693,0.1493335,1.928941,2.439857,0,12.41184
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.353115,62.45487,35.07115,3.309009,3.309009,1.25,0,0.50625,3.309009,101.3329,0.98606,0,0,3.353115,2.167378,2.059009,0,0,0.199677,10.44557,0.199677,0,0.199677,14.00003,100,0.1493223,3.63991,2.682492,5,13.79868
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.290483,75.1638,36.75767,0.6646479,0.6646479,0,0,0,0.6646479,645.5273,3.590854,0,0,4.290483,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1493223,0.7311127,3.432387,0,14.91576
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.351166,66.42627,38.28189,0.9927695,0.9927695,0,0,0,0.9927695,337.5573,2.306145,0,0,3.351166,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1493223,1.092046,2.680933,0,13.97644
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.061592,65.32539,39.81316,1.388041,1.388041,0,0,0,1.388041,220.5692,1.600496,0,0,3.061592,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1493223,1.526845,2.449274,0,13.68687
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.594577,61.66183,40.58939,1.231051,1.231051,0,-1,0,1.231051,210.761,1.298733,0,0,2.594577,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1493223,1.354157,2.075661,0,13.21985
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.941207,56.01175,40.84343,0.4308988,0.4308988,0,-1,0,0.4308988,450.5019,1.48763,0,0,1.941207,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1493223,0.4739887,1.552966,0,12.56648
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6506326,45.91856,41.16097,0,0,0,-1,0,0,0,0.6506326,0,0,0.6506326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493223,0,0.5205061,0,11.27591
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,40.68818,40.68818,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1493223,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,39.35449,39.35449,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1493223,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,38.16193,38.16193,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1493223,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,37.05405,37.05405,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1493223,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,35.925,35.925,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1493223,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1493223,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,34.2173,34.2173,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1493223,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,33.71629,33.71629,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1493223,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1493223,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,32.78482,32.78482,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1493223,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1493223,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,32.09328,32.09328,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1493223,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,31.75456,31.75456,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1493223,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,31.61343,31.61343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1493223,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.780986,44.26688,31.38056,2.402951,2.402951,4.708852,0,1.450517,2.402951,74.11665,0,0,0,1.780986,0,0,2.305901,2.190606,11.32858,0.4295519,3.971593,0,3.971593,7.020576,50.14688,0.1494933,2.643246,1.424789,5,2.210538
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.531676,51.1864,32.02977,2.33186,2.33186,5,0,1.53,2.33186,108.5689,0,0,0,2.531676,0,0,2.66814,2.534733,7.356987,4.003985,5.066409,0,5.066409,11.82699,84.47836,0.1496356,2.565046,2.02534,5,6.535661
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.057489,57.53746,33.39875,2.266404,2.266404,0,-1,0,2.266404,134.9048,0,0,0,3.057489,2.385688,2.266404,0,0,2.290579,8.563753,0.6718004,0,0.6718004,12.46432,89.03068,0.149598,2.493044,2.445991,0,11.62124
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.358787,62.60814,35.14877,0.7455859,0.7455859,0,0,0,0.7455859,450.4896,0.9551805,0,0,3.358787,0.7848272,0.7455859,0,0,1.618779,9.168373,1.618779,0,1.618779,14.00003,100,0.1495074,0.8201445,2.687029,0,12.52716
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.453477,65.68691,36.83529,0.07499833,0.07499833,0,0,0,0.07499833,4604.739,3.374532,0,0,3.453477,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1495074,0.08249817,2.762782,0,14.07875
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.354114,66.58086,38.38068,1.006668,1.006668,0,0,0,1.006668,333.1898,2.294464,0,0,3.354114,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1495074,1.107334,2.683291,0,13.97939
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.063518,65.46558,39.91196,0.3559821,0.3559821,0,0,0,0.3559821,860.5821,2.6888,0,0,3.063518,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1495074,0.3915803,2.450814,0,13.68879
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.595497,61.78633,40.68818,0.6720386,0.6720386,0,-1,0,0.6720386,386.2126,1.888088,0,0,2.595497,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1495074,0.7392424,2.076398,0,13.22077
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.940864,56.1424,40.96339,0.3079211,0.3079211,0,-1,0,0.3079211,630.3123,1.616737,0,0,1.940864,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1495074,0.3387132,1.552691,0,12.56614
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7208301,46.57406,41.28093,0.5177673,0.5177673,0,-1,0,0.5177673,139.2189,0.1758119,0,0,0.7208301,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1495074,0.569544,0.576664,0,11.3461
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,40.80109,40.80109,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1495074,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,39.45328,39.45328,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1495074,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,38.22544,38.22544,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1495074,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,37.09639,37.09639,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1495074,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,35.96028,35.96028,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1495074,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,34.90885,34.90885,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1495074,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1495074,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1495074,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1495074,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,32.80599,32.80599,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1495074,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1495074,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,32.09328,32.09328,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1495074,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,31.77573,31.77573,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495911,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,31.61343,31.61343,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496605,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.869851,44.98615,31.39468,2.430658,2.430658,4.791975,0,1.473209,2.430658,76.92777,0,0,0,1.869851,0,0,2.361317,2.243251,5.14586,5.994,4.113102,0,4.113102,13.02027,93.00172,0.1498313,2.673724,1.495881,5,7.863852
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.916032,54.62519,32.05094,2.361721,2.361721,0,0,0,2.361721,123.4706,0,0,0,2.916032,2.486022,2.361721,0,0,1.032758,9.695792,0.4300098,0,0.4300098,13.42821,95.9156,0.1498073,2.597893,2.332825,0,12.61182
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.656034,63.54908,33.46225,1.41795,1.41795,0,-1,0,1.41795,257.8395,1.560708,0,0,3.656034,1.492578,1.41795,0,0,0.602748,10.0828,0.602748,0,0.602748,14.00003,100,0.1497737,1.559744,2.924828,0,13.73884
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.364834,62.73921,35.20523,0,0,0,0,0,0,0,3.364834,0,0,3.364834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,0,2.691867,0,13.99011
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.457885,65.83089,36.91291,0.620025,0.620025,0,0,0,0.620025,557.7009,2.805227,0,0,3.457885,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,0.6820275,2.766308,0,14.08316
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.357254,66.71996,38.46536,0.2489247,0.2489247,0,0,0,0.2489247,1348.702,3.095228,0,0,3.357254,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,0.2738172,2.685803,0,13.98253
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.725594,72.77295,40.01075,2.379965,2.379965,0,0,0,2.379965,156.5399,1.220368,0,0,3.725594,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,2.617961,2.980475,0,14.35087
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.787905,63.73908,40.7658,0.8291698,0.8291698,0,-1,0,0.8291698,336.2285,1.915095,0,0,2.787905,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,0.9120868,2.230324,0,13.41318
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.940861,56.22884,41.04101,1.396998,1.396998,0,-1,0,1.396998,138.9309,0.470337,0,0,1.940861,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,1.536697,1.552689,0,12.56614
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7945446,47.2172,41.35855,0.7304082,0.7304082,0,-1,0,0.7304082,108.7809,0.02569391,0,0,0.7945446,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1497737,0.803449,0.6356357,0,11.41982
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,40.88577,40.88577,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1497737,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,39.51679,39.51679,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1497737,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,38.26072,38.26072,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1497737,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,37.13167,37.13167,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1497737,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,35.98145,35.98145,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1497737,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,34.27376,34.27376,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,33.7798,33.7798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,33.22233,33.22233,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,32.82716,32.82716,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,32.46728,32.46728,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,32.12856,32.12856,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1497737,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,31.7969,31.7969,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1498458,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3867148,34.28542,31.65577,0.33652,0.33652,3.841783,0,1.213807,0.33652,114.9159,0,0,0,0.3867148,0,0,3.505263,3.33,8.475861,2.997,3.716715,0,3.716715,9.485106,67.75063,0.1499309,0.370172,0.3093718,5,3.383715
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.078623,46.69086,31.41585,0.2182293,0.2182293,3.039831,0,0.994874,0.2182293,952.4951,0,0,0,2.078623,0,0,2.821602,2.680522,4.759145,6.342043,4.759145,0,4.759145,14.00003,100,0.1498677,0.2400522,1.662899,5,8.420667
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.217164,57.4577,32.07211,1.865792,1.865792,0,0,0,1.865792,172.4289,1.253173,0,0,3.217164,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,2.052371,2.573731,0,13.84244
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.072168,57.79456,33.49754,1.750291,1.750291,0,-1,0,1.750291,175.5233,1.229757,0,0,3.072168,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,1.92532,2.457734,0,13.69744
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.828729,67.75095,35.28991,0.2873496,0.2873496,0,0,0,0.2873496,1332.429,3.526256,0,0,3.828729,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,0.3160846,3.062983,0,14.454
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.112149,73.34859,37.03288,0.2925505,0.2925505,0,0,0,0.2925505,1405.62,3.804202,0,0,4.112149,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,0.3218055,3.28972,0,14.73742
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.359203,66.90851,38.59944,1.295283,1.295283,0,0,0,1.295283,259.3414,1.995748,0,0,3.359203,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,1.424811,2.687363,0,13.98448
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.065735,65.8072,40.17305,0.9680844,0.9680844,0,0,0,0.9680844,316.6806,2.046699,0,0,3.065735,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,1.064893,2.452588,0,13.69101
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.59635,62.0674,40.92105,2.319464,2.319464,0,-1,0,2.319464,111.9375,0.1548089,0,0,2.59635,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,2.55141,2.07708,0,13.22162
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.93972,56.39974,41.20331,1.378073,1.378073,0,-1,0,1.378073,140.756,0.4891168,0,0,1.93972,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1498677,1.515881,1.551776,0,12.56499
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.186394,50.45502,41.52085,1.410973,1.410973,0,-1,0,1.410973,84.08343,0,0,0,1.186394,1.485235,1.410973,0,0,0,10.62527,0,0.2988403,-0.2988403,13.68502,97.74997,0.1498677,1.55207,0.9491155,0,11.81167
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,41.00573,41.00573,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3320448,10.32643,0,1.41412,-1.41412,12.19441,87.10275,0.1498677,1.477755,0,0,10.32643
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,39.63675,39.63675,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.903289,8.912314,0,0.4442412,-0.4442412,11.72614,83.75797,0.1498677,0.464232,0,0,8.912314
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,38.3454,38.3454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.39689,8.468073,0,0,0,11.72614,83.75797,0.1498677,0,0,0,8.468073
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,37.20929,37.20929,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.39689,8.468073,0,3.291309,-3.291309,8.256794,58.97698,0.1498677,3.439418,0,0,8.468073
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,36.0379,36.0379,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.053901,5.176764,0,2.005651,-2.005651,6.142652,43.876,0.1498677,2.095905,0,0,5.176764
