Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,34.98647,34.98647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.282401,3.171113,0,0,0,6.142652,43.876,0.1498677,0,0,0,3.171113
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,34.3161,34.3161,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.282401,3.171113,0,0.07587296,-0.07587296,6.062675,43.30474,0.1498677,0.07928724,0,0,3.171113
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,33.82214,33.82214,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.366705,3.09524,0,0.7110636,-0.7110636,5.313148,37.95098,0.1498677,0.7430615,0,0,3.09524
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,33.2435,33.2435,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.156775,2.384176,0,0.5831512,-0.5831512,4.698453,33.56031,0.1498677,0.6093929,0,0,2.384176
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,32.86245,32.86245,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.804721,1.801025,0,0.219937,-0.219937,4.466619,31.90436,0.1498677,0.2298342,0,0,1.801025
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,32.50962,32.50962,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.0491,1.581088,0,0.1463271,-0.1463271,4.312376,30.80263,0.1498677,0.1529118,0,0,1.581088
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,32.14973,32.14973,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.21168,1.434761,0,0.385087,-0.385087,3.906459,27.90322,0.1498677,0.402416,0,0,1.434761
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,31.83219,31.83219,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.63956,1.049674,0,0.3451886,-0.3451886,3.542599,25.30423,0.1498677,0.3607221,0,0,1.049674
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6030027,35.83752,31.69811,0,0,0,0,0,0,0,0,0,0,0.6030027,0,0,0,0,11.0231,0.7044856,0.6030027,0,0.6030027,4.114657,29.39035,0.1498342,0,0.4824022,0,1.307488
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.809396,44.59894,31.47936,0.5300481,0.5300481,0,0,0,0.5300481,341.3644,0,0,0,1.809396,0.5579454,0.5300481,0,0,10.4201,1.247188,1.25145,0,1.25145,5.301887,37.87055,0.1497647,0.583053,1.447517,0,3.056584
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.557622,51.52468,32.12856,1.996523,1.996523,0,0,0,1.996523,128.1039,0,0,0,2.557622,2.101603,1.996523,0,0,9.168646,2.373493,0.4560196,0,0.4560196,5.734506,40.96067,0.1497395,2.196175,2.046098,0,4.931116
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.078765,57.95862,33.58221,0.5360361,0.5360361,0,-1,0,0.5360361,574.3578,0,0,0,3.078765,0.5642486,0.5360361,0,0,8.712626,2.783911,2.514517,0,2.514517,8.119986,57.99978,0.1496001,0.5896398,2.463012,0,5.862676
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.37519,63.07166,35.38869,0.1747766,0.1747766,0,0,0,0.1747766,1931.146,0,0,0,3.37519,0.1839754,0.1747766,0,0,6.198109,5.046976,3.191215,0,3.191215,11.14744,79.6244,0.1494237,0.1922543,2.700152,0,8.422167
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.464505,66.20286,37.15284,1.364517,1.364517,0,0,0,1.364517,253.8998,0,0,0,3.464505,1.436333,1.364517,0,0,3.006894,7.91907,2.028172,0,2.028172,13.07153,93.36789,0.1493118,1.500968,2.771604,0,11.38358
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.360876,67.10315,38.74057,0,0,0,0,0,0,0,2.382154,0,0,3.360876,0,0,0,0,0.9787218,9.744425,0.9787218,0,0.9787218,14.00003,100,0.1492579,0,2.688701,0,13.1053
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.066993,65.95811,40.28596,0,0,0,0,0,0,0,3.066993,0,0,3.066993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492579,0,2.453594,0,13.69227
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.595823,62.25269,41.08335,0.4958524,0.4958524,0,-1,0,0.4958524,523.5071,2.073873,0,0,2.595823,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1492579,0.5454376,2.076658,0,13.2211
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.938514,56.56221,41.35855,1.794871,1.794871,0,-1,0,1.794871,108.003,0.04917619,0,0,1.938514,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1492579,1.974358,1.550811,0,12.56379
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9508822,48.75784,41.6761,1.537938,1.537938,0,-1,0,1.537938,61.82837,0,0,0,0.9508822,1.618882,1.537938,0,0,0,10.62527,0,0.6680002,-0.6680002,13.29589,94.97048,0.1492579,1.691732,0.7607058,0,11.57616
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,41.11863,41.11863,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7422224,9.957274,0,1.194071,-1.194071,12.03723,85.98006,0.1492579,1.247804,0,0,9.957274
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,39.71437,39.71437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.068968,8.763203,0,0,0,12.03723,85.98006,0.1492579,0,0,0,8.763203
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,38.42302,38.42302,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.068968,8.763203,0,1.773771,-1.773771,10.16751,72.62495,0.1492579,1.853591,0,0,8.763203
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,37.25163,37.25163,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.039825,6.989432,0,3.505263,-3.505263,6.472642,46.23306,0.1492579,5.385847,0,0,6.989432
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,36.08024,36.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.934562,3.484169,0,0,0,6.472642,46.23306,0.1492579,0,0,0,3.484169
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,35.02881,35.02881,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.934562,3.484169,0,0.03012362,-0.03012362,6.440889,46.00626,0.1492579,0.03147918,0,0,3.484169
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,34.35138,34.35138,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.968032,3.454045,0,0.05579878,-0.05579878,6.382071,45.58614,0.1492579,0.05830972,0,0,3.454045
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,33.85742,33.85742,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.030031,3.398246,0,0.6503131,-0.6503131,5.696581,40.68979,0.1492579,0.6795772,0,0,3.398246
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,33.28584,33.28584,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.752602,2.747933,0,0.1911579,-0.1911579,5.495083,39.25051,0.1492579,0.19976,0,0,2.747933
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,32.90479,32.90479,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.964999,2.556775,0,0.3948372,-0.3948372,5.078888,36.2777,0.1492579,0.4126049,0,0,2.556775
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,32.56607,32.56607,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.403707,2.161938,0,0.149837,-0.149837,4.920946,35.14955,0.1492579,0.1565796,0,0,2.161938
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,32.21324,32.21324,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.570192,2.012101,0,0.4373257,-0.4373257,4.459964,31.85682,0.1492579,0.4570054,0,0,2.012101
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,31.87453,31.87453,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.05611,1.574775,0,0.4811008,-0.4811008,3.95284,28.23451,0.1492579,0.5027503,0,0,1.574775
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.501153,35.15941,31.73339,0.4117496,0.4117496,0,0,0,0.4117496,121.7131,0,0,0,0.501153,0.4334206,0.4117496,0,0,10.59067,1.093674,0.06773239,0,0.06773239,4.017097,28.69349,0.1492541,0.4529245,0.4009224,0,1.594827
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.819056,44.69083,31.49347,0,0,0,0,0,0,0,0,0,0,1.819056,0,0,0,0,10.52293,1.154634,1.819056,0,1.819056,5.742805,41.01995,0.149154,0,1.455245,0,2.97369
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.566085,51.64688,32.1709,1.479898,1.479898,0,0,0,1.479898,173.3961,0,0,0,2.566085,1.557787,1.479898,0,0,8.703877,2.791784,1.008298,0,1.008298,6.699359,47.85247,0.1490985,1.627888,2.052868,0,5.357869
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.085431,58.11506,33.65984,1.377274,1.377274,0,-1,0,1.377274,224.0246,0,0,0,3.085431,1.449762,1.377274,0,0,7.69558,3.699252,1.63567,0,1.63567,8.251092,58.93625,0.1490087,1.515001,2.468345,0,6.784683
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.380085,63.24405,35.48749,3.627893,3.627893,5,0,1.53,3.627893,93.16935,0,0,0,3.380085,0,0,1.372107,1.303501,6.059911,5.171355,4.683586,0,4.683586,12.69433,90.67361,0.1491704,3.990683,2.704067,5,8.551439
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.468124,66.36572,37.25163,0,0,0,0,0,0,0,2.091799,0,0,3.468124,0,0,0,0,1.376325,9.386582,1.376325,0,1.376325,14.00003,100,0.1490949,0,2.774499,0,12.85471
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.363809,67.23161,38.81819,1.101509,1.101509,0,0,0,1.101509,305.382,2.204326,0,0,3.363809,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1490949,1.21166,2.691047,0,13.98908
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.068396,66.09335,40.38475,0,0,0,0,0,0,0,3.068396,0,0,3.068396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490949,0,2.454717,0,13.69367
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.59653,62.35051,41.16097,1.769954,1.769954,0,-1,0,1.769954,146.7004,0.7334207,0,0,2.59653,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1490949,1.946949,2.077224,0,13.2218
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.938067,56.64482,41.43618,0.501609,0.501609,0,-1,0,0.501609,386.37,1.410057,0,0,1.938067,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1490949,0.55177,1.550454,0,12.56334
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.034097,49.49956,41.76078,1.904446,1.904446,0,-1,0,1.904446,54.29909,0,2.220446E-16,0,1.034097,2.004681,1.904446,0,0,0,10.62527,0,0.9705834,-0.9705834,12.97694,92.69227,0.1490949,2.094891,0.8272777,0,11.65937
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,41.23859,41.23859,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.078426,9.654691,0,1.909956,-1.909956,10.96367,78.31179,0.1490949,1.995904,0,0,9.654691
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,39.792,39.792,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.200599,7.744735,0,2.221579,-2.221579,8.621923,61.58504,0.1490949,2.32155,0,0,7.744735
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,38.47947,38.47947,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.669021,5.523156,0,0.4015457,-0.4015457,8.198657,58.56172,0.1490949,0.4196152,0,0,5.523156
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,37.29397,37.29397,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.115182,5.12161,0,0.7957416,-0.7957416,7.359871,52.5704,0.1490949,0.8315499,0,0,5.12161
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,36.12258,36.12258,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.99934,4.325869,0,1.180285,-1.180285,6.115742,43.68378,0.1490949,1.233398,0,0,4.325869
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,35.04998,35.04998,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.310767,3.145583,0,0.4773084,-0.4773084,5.612615,40.09002,0.1490949,0.4987873,0,0,3.145583
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,34.37255,34.37255,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.84111,2.668275,0,0.2904675,-0.2904675,5.306435,37.90303,0.1490949,0.3035385,0,0,2.668275
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,33.87859,33.87859,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.163852,2.377808,0,0.6286344,-0.6286344,4.643796,33.16991,0.1490949,0.6569229,0,0,2.377808
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,33.29995,33.29995,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.862334,1.749173,0,0.07802117,-0.07802117,4.561554,32.58247,0.1490949,0.08153212,0,0,1.749173
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,32.92595,32.92595,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.949024,1.671152,0,0.4182051,-0.4182051,4.120728,29.43371,0.1490949,0.4370243,0,0,1.671152
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,32.56607,32.56607,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4137,1.252947,0,0.1669232,-0.1669232,3.944775,28.17691,0.1490949,0.1744347,0,0,1.252947
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,32.23441,32.23441,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.59917,1.086024,0,0.1461802,-0.1461802,3.790688,27.07629,0.1490949,0.1527583,0,0,1.086024
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,31.90981,31.90981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76159,0.9398436,0,0,0,3.790688,27.07629,0.1490949,0,0,0,0.9398436
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8208937,37.44569,31.75456,0.1544769,0.1544769,0,0,0,0.1544769,531.4021,0,0,0,0.8208937,0.1626073,0.1544769,0,0,10.76159,0.9398436,0.6582864,0,0.6582864,4.415193,31.53703,0.1490588,0.1699246,0.656715,0,1.760737
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.828422,44.81131,31.53581,0.3533895,0.3533895,0,0,0,0.3533895,517.3956,0,0,0,1.828422,0.3719889,0.3533895,0,0,10.1033,1.532301,1.456433,0,1.456433,5.796886,41.40625,0.1489791,0.3887284,1.462737,0,3.360723
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.574512,51.76892,32.21324,1.773995,1.773995,0,0,0,1.773995,145.1251,0,0,0,2.574512,1.867363,1.773995,0,0,8.646871,2.843091,0.707149,0,0.707149,6.467747,46.1981,0.1489404,1.951395,2.05961,0,5.417603
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.092427,58.24942,33.71629,2.355904,2.355904,0,-1,0,2.355904,131.2629,0,0,0,3.092427,2.479899,2.355904,0,0,7.939721,3.479525,0.6125288,0,0.6125288,7.048843,50.34878,0.1489069,2.591494,2.473942,0,6.571952
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.385336,63.39399,35.56511,1.773834,1.773834,0,0,0,1.773834,190.8485,0,0,0,3.385336,1.867194,1.773834,0,0,7.327192,4.030801,1.518142,0,1.518142,8.489079,60.63615,0.1488239,1.951217,2.708268,0,7.416137
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.472104,66.50586,37.32925,1.994358,1.994358,0,0,0,1.994358,174.0963,0,0,0,3.472104,2.099324,1.994358,0,0,5.809051,5.397129,1.37278,0,1.37278,9.791412,69.93851,0.1487489,2.193794,2.777683,0,8.869233
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.366155,67.38054,38.91698,0,0,0,0,0,0,0,0,0,0,3.366155,0,0,0,0,4.436271,6.632631,3.366155,0,3.366155,12.98483,92.74858,0.1485655,0,2.692924,0,9.998786
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.069527,66.2345,40.4906,0,0,0,0,0,0,0,1.999411,0,0,3.069527,0,0,0,0,1.070116,9.66217,1.070116,0,1.070116,14.00003,100,0.1485073,0,2.455621,0,12.7317
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.596412,62.49014,41.28093,0.5208659,0.5208659,0,-1,0,0.5208659,498.4799,2.048132,0,0,2.596412,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1485073,0.5729525,2.07713,0,13.22169
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.936985,56.76907,41.55614,0.3913369,0.3913369,0,-1,0,0.3913369,494.9661,1.525051,0,0,1.936985,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1485073,0.4304705,1.549588,0,12.56226
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.094123,50.09351,41.87368,0.1531423,0.1531423,0,-1,0,0.1531423,714.4485,0.9329202,0,0,1.094123,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1485073,0.1684565,0.8752981,0,11.7194
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,41.32327,41.32327,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1485073,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,39.89079,39.89079,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1485073,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,38.56415,38.56415,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1485073,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,37.32925,37.32925,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1485073,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,36.15786,36.15786,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1485073,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,35.07115,35.07115,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1485073,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,34.41489,34.41489,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1485073,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,33.89976,33.89976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1485073,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,33.32112,33.32112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1485073,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,32.96829,32.96829,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1485073,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,32.60841,32.60841,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1485073,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1485073,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,31.90981,31.90981,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1485073,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7172434,36.72629,31.77573,0.1562438,0.1562438,0,0,0,0.1562438,459.054,0,0,0,0.7172434,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5527762,0,0.5527762,4.157146,29.69384,0.1484772,0.1718682,0.5737947,0,1.507241
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.837992,44.91041,31.55698,0.6935925,0.6935925,0,0,0,0.6935925,264.9959,0,0,0,1.837992,0.7300975,0.6935925,0,0,10.37531,1.287496,1.107894,0,1.107894,5.208187,37.20126,0.148417,0.7629519,1.470393,0,3.125488
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.583219,51.86921,32.23441,0.3686122,0.3686122,0,0,0,0.3686122,700.7958,0,0,0,2.583219,0.3880128,0.3686122,0,0,9.267415,2.284601,2.195206,0,2.195206,7.290741,52.07662,0.1482978,0.4054734,2.066575,0,4.86782
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.099216,58.39045,33.7798,1.583973,1.583973,0,-1,0,1.583973,195.6609,0,0,0,3.099216,1.66734,1.583973,0,0,7.072209,4.260286,1.431876,0,1.431876,8.649138,61.77943,0.1482202,1.74237,2.479372,0,7.359502
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.390487,63.54311,35.64273,0.9015213,0.9015213,0,0,0,0.9015213,376.0851,0,0,0,3.390487,0.9489698,0.9015213,0,0,5.640333,5.548975,2.441518,0,2.441518,10.96537,78.32388,0.1480881,0.9916734,2.71239,0,8.939462
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.475493,66.66661,37.42805,0.2880256,0.2880256,0,0,0,0.2880256,1206.661,0,0,0,3.475493,0.3031849,0.2880256,0,0,3.198815,7.74634,3.172308,0,3.172308,13.97488,99.82038,0.1479167,0.3168282,2.780395,0,11.22183
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.368682,67.51378,39.00166,0,0,0,0,0,0,0,3.342175,0,0,3.368682,0,0,0,0,0.02650709,10.60142,0.02650709,0,0.02650709,14.00003,100,0.1479152,0,2.694946,0,13.9701
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.070662,66.36713,40.58939,1.498441,1.498441,0,0,0,1.498441,204.9237,1.493355,0,0,3.070662,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1479152,1.648286,2.45653,0,13.69594
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.596156,62.62848,41.40089,0.1554996,0.1554996,0,-1,0,0.1554996,1669.558,2.432472,0,0,2.596156,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1479152,0.1710495,2.076925,0,13.22143
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.936175,56.85638,41.64082,0,0,0,-1,0,0,0,1.936175,0,0,1.936175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479152,0,1.54894,0,12.56145
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.089842,50.18629,41.99364,0.005478989,0.005478989,0,-1,0,0.005478989,19891.29,1.084074,0,0,1.089842,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1479152,0.006026888,0.8718735,0,11.71512
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,41.43618,41.43618,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1479152,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,39.96841,39.96841,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1479152,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,38.62061,38.62061,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1479152,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,37.39276,37.39276,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1479152,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,36.2002,36.2002,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1479152,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,35.10643,35.10643,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,34.43606,34.43606,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,33.93504,33.93504,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,33.36346,33.36346,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,33.00358,33.00358,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,32.65075,32.65075,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,32.26969,32.26969,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479152,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,31.95215,31.95215,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480484,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8568821,37.7633,31.81102,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,391.401,0,0,0,0.8568821,0,0,3.505263,3.33,8.475861,2.997,4.186882,0,4.186882,9.931146,70.93661,0.1480959,0.2408196,0.6855057,5,3.853882
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.847544,45.00947,31.57815,2.128361,2.128361,4.447723,0,1.379228,2.128361,86.80595,0,0,0,1.847544,0,0,2.319362,2.203394,4.288978,6.765194,4.050938,0,4.050938,13.7742,98.38697,0.1482303,2.341197,1.478035,5,8.612739
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.591663,51.98356,32.26969,1.520052,1.520052,0,0,0,1.520052,170.4983,0.7535688,0,0,2.591663,1.600055,1.520052,0,0,0.2380398,10.41104,0.2380398,0,0.2380398,14.00003,100,0.1482175,1.672057,2.073331,0,13.0027
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.105654,58.54527,33.85742,0,0,0,-1,0,0,0,3.105654,0,0,3.105654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0,2.484523,0,13.73093
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.395079,63.713,35.74153,2.543765,2.543765,0,0,0,2.543765,133.4667,0.7174315,0,0,3.395079,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,2.798142,2.716063,0,14.02035
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.478285,66.84794,37.54801,0.9069363,0.9069363,0,0,0,0.9069363,383.5203,2.523615,0,0,3.478285,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0.9976299,2.782628,0,14.10356
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.369533,67.71801,39.15691,2.927931,2.927931,0,0,0,2.927931,115.0824,0.2874996,0,0,3.369533,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,3.220725,2.695626,0,13.99481
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.070964,66.53449,40.72346,0.6928887,0.6928887,0,0,0,0.6928887,443.2118,2.341608,0,0,3.070964,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0.7621775,2.456771,0,13.69624
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.595188,62.80144,41.55614,0.6612912,0.6612912,0,-1,0,0.6612912,392.4425,1.899092,0,0,2.595188,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0.7274203,2.07615,0,13.22046
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.934407,57.01397,41.79606,0.4329204,0.4329204,0,-1,0,0.4329204,446.8275,1.478702,0,0,1.934407,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0.4762124,1.547526,0,12.55968
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.087437,50.33867,42.15594,0.2718149,0.2718149,0,-1,0,0.2718149,400.0652,0.8013158,0,0,1.087437,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0.2989964,0.8699495,0,11.71271
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1482175,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,40.08837,40.08837,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1482175,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,38.7194,38.7194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1482175,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1482175,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,36.25666,36.25666,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1482175,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,35.16994,35.16994,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1482175,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,34.49251,34.49251,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1482175,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,33.97738,33.97738,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1482175,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,33.39875,33.39875,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1482175,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,33.04591,33.04591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1482175,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1482175,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,32.31203,32.31203,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1482175,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,31.99449,31.99449,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1482175,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.086401,39.45854,31.83219,0.1871618,0.1871618,0,0,0,0.1871618,580.4609,0,0,0,1.086401,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8893886,0,0.8893886,7.169378,51.20974,0.1481697,0.2058779,0.8691207,0,4.431102
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.856926,45.12273,31.61343,0,0,0,0,0,0,0,0,0,0,1.856926,0,0,0,0,7.200138,4.14515,1.856926,0,1.856926,8.931012,63.79282,0.1480698,0,1.485541,0,6.002077
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.599945,52.10473,32.31203,1.661157,1.661157,0,0,0,1.661157,156.5141,0,0,0,2.599945,1.748587,1.661157,0,0,5.343211,5.816384,0.851358,0,0.851358,9.738682,69.56187,0.1480241,1.827273,2.079956,0,8.416328
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.112003,58.69943,33.93504,0.7625182,0.7625182,0,-1,0,0.7625182,408.1218,0,0,0,3.112003,0.8026507,0.7625182,0,0,4.491853,6.582606,2.309352,0,2.309352,11.92953,85.21073,0.1479002,0.83877,2.489603,0,9.69461
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.39956,63.88195,35.84032,1.517828,1.517828,0,0,0,1.517828,223.9753,0,0,0,3.39956,1.597713,1.517828,0,0,2.182501,8.661023,1.801846,0,1.801846,13.63891,97.42057,0.1478037,1.669611,2.719648,0,12.06058
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.48095,67.02811,37.66797,0.6977481,0.6977481,0,0,0,0.6977481,498.8835,2.365824,0,0,3.48095,0.7344716,0.6977481,0,0,0.3806547,10.28269,0.3806547,0,0.3806547,14.00003,100,0.1477833,0.7675229,2.78476,0,13.76363
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.371022,67.88483,39.27687,1.774283,1.774283,0,0,0,1.774283,189.9935,1.503356,0,0,3.371022,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1477833,1.951712,2.696818,0,13.9963
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.070569,66.72935,40.88577,0,0,0,0,0,0,0,3.070569,0,0,3.070569,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477833,0,2.456455,0,13.69584
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.594658,62.93722,41.6761,1.02003,1.02003,0,-1,0,1.02003,254.3707,1.520942,0,0,2.594658,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1477833,1.122033,2.075726,0,13.21993
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.932425,57.17753,41.95836,0.4614623,0.4614623,0,-1,0,0.4614623,418.7612,1.446675,0,0,1.932425,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1477833,0.5076085,1.54594,0,12.5577
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.085194,50.44759,42.27591,1.427032,1.427032,0,-1,0,1.427032,76.04554,0,0,0,1.085194,1.502139,1.427032,0,0,0,10.62527,0,0.4169447,-0.4169447,13.56053,96.86073,0.1477833,1.569735,0.8681552,0,11.71047
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,41.6761,41.6761,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4632719,10.20833,0,1.509817,-1.509817,11.96904,85.49299,0.1477833,1.577759,0,0,10.20833
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,40.2295,40.2295,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.140847,8.698512,0,0.5416271,-0.5416271,11.39812,81.41496,0.1477833,0.5660003,0,0,8.698512
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,38.81819,38.81819,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.742655,8.156885,0,2.325342,-2.325342,8.946992,63.90696,0.1477833,2.429982,0,0,8.156885
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,37.54801,37.54801,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.326368,5.831543,0,0.6204144,-0.6204144,8.293017,59.23572,0.1477833,0.648333,0,0,5.831543
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.015717,5.211129,0,0,0,8.293017,59.23572,0.1477833,0,0,0,5.211129
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,35.24757,35.24757,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.015717,5.211129,0,0.03907505,-0.03907505,8.251829,58.94152,0.1477833,0.04083343,0,0,5.211129
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,34.57014,34.57014,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.059134,5.172054,0,0.007214788,-0.007214788,8.244224,58.8872,0.1477833,0.007539453,0,0,5.172054
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,34.055,34.055,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.06715,5.164839,0,0.5304721,-0.5304721,7.685057,54.89315,0.1477833,0.5543433,0,0,5.164839
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,33.46225,33.46225,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.656564,4.634367,0,0.2439817,-0.2439817,7.427878,53.05616,0.1477833,0.2549609,0,0,4.634367
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,33.0812,33.0812,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.927655,4.390385,0,0.1134301,-0.1134301,7.308312,52.20213,0.1477833,0.1185344,0,0,4.390385
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,32.72837,32.72837,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.053688,4.276955,0,0.2495008,-0.2495008,7.045315,50.32358,0.1477833,0.2607283,0,0,4.276955
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,32.34732,32.34732,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.330911,4.027454,0,0.2339266,-0.2339266,6.798735,48.56229,0.1477833,0.2444533,0,0,4.027454
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,32.02977,32.02977,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.590829,3.793528,0,0.4800783,-0.4800783,6.292688,44.94768,0.1477833,0.5016818,0,0,3.793528
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9392848,38.42601,31.87453,0.5346411,0.5346411,0,0,0,0.5346411,175.6851,0,0,0,0.9392848,0.5627801,0.5346411,0,0,8.124249,3.313449,0.3765046,0,0.3765046,6.649871,47.49899,0.1477631,0.5881053,0.7514278,0,4.252734
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.866202,45.24299,31.65577,0,0,0,0,0,0,0,0,0,0,1.866202,0,0,0,0,7.747745,3.652303,1.866202,0,1.866202,8.420306,60.14492,0.1476634,0,1.492962,0,5.518506
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.607946,52.23984,32.36848,0.6475422,0.6475422,0,0,0,0.6475422,402.7453,0,0,0,2.607946,0.6816235,0.6475422,0,0,5.881543,5.331885,1.926322,0,1.926322,10.24778,73.19826,0.1475605,0.7122965,2.086357,0,7.939831
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.118123,58.86007,34.01972,3.085278,3.085278,0,-1,0,3.085278,101.0646,0,0,0.06380605,3.118123,3.247661,3.085278,0,0,3.95522,7.065576,0,0.1295385,-0.1295385,10.11123,72.22293,0.1475605,3.393806,2.494498,0,10.1837
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.403466,64.07157,35.96028,1.628652,1.628652,0,0,0,1.628652,208.9745,0,0,0,3.403466,1.71437,1.628652,0,0,4.099152,6.936037,1.689096,0,1.689096,11.71365,83.66875,0.1474704,1.791517,2.722773,0,10.3395
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.483007,67.22877,37.8091,2.094289,2.094289,0,0,0,2.094289,166.3098,0,0,0,3.483007,2.204515,2.094289,0,0,2.410056,8.456223,1.278493,0,1.278493,12.92653,92.33219,0.1474023,2.303718,2.786406,0,11.93923
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.371911,68.072,39.418,0,0,0,0,0,0,0,2.240348,0,0,3.371911,0,0,0,0,1.131563,9.606867,1.131563,0,1.131563,14.00003,100,0.1473421,0,2.697529,0,12.97878
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.070876,66.87963,41.00573,0.9715207,0.9715207,0,0,0,0.9715207,316.0896,2.048223,0,0,3.070876,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1473421,1.068673,2.456701,0,13.69615
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.593303,63.11483,41.8384,1.004309,1.004309,0,-1,0,1.004309,258.2178,1.536136,0,0,2.593303,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1473421,1.104739,2.074643,0,13.21858
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.930397,57.33282,42.11361,0.3519266,0.3519266,0,-1,0,0.3519266,548.5225,1.559947,0,0,1.930397,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1473421,0.3871193,1.544317,0,12.55567
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.082574,50.59076,42.43115,0.7032238,0.7032238,0,-1,0,0.7032238,153.9444,0.3423384,0,0,1.082574,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1473421,0.7735462,0.8660591,0,11.70785
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,41.8384,41.8384,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1473421,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,40.34946,40.34946,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1473421,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,38.93815,38.93815,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1473421,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,37.62563,37.62563,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1473421,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,36.41896,36.41896,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1473421,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,35.30402,35.30402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1473421,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,34.63364,34.63364,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1473421,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,34.09734,34.09734,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1473421,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,33.49754,33.49754,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1473421,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,33.12354,33.12354,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1473421,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,32.76365,32.76365,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1473421,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,32.38966,32.38966,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1473421,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,32.07211,32.07211,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1473421,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9378515,38.45237,31.90981,0.1096554,0.1096554,0,0,0,0.1096554,855.2717,0,0,0,0.9378515,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8224248,0,0.8224248,7.732283,55.23048,0.1472984,0.1206209,0.7502812,0,4.876838
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.875439,45.36307,31.69811,2.300917,2.300917,0,0,0,2.300917,81.50834,0,0,0,1.875439,2.422018,2.300917,0,0,6.606783,4.679169,0,0.5465787,-0.5465787,7.156138,51.11517,0.1472984,2.531009,1.500351,0,6.554608
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.616092,52.36012,32.41082,1.619119,1.619119,0,0,0,1.619119,161.5751,0,0,0,2.616092,1.704336,1.619119,0,0,7.214093,4.13259,0.9117568,0,0.9117568,8.021107,57.2935,0.1472499,1.781031,2.092874,0,6.748683
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.124277,59.01273,34.09734,0,0,0,-1,0,0,0,0,0,0,3.124277,0,0,0,0,6.302337,4.953171,3.124277,0,3.124277,10.98506,78.46452,0.1470841,0,2.499421,0,8.077448
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.40771,64.23848,36.05907,0.9119567,0.9119567,0,0,0,0.9119567,373.6702,0,0,0,3.40771,0.9599544,0.9119567,0,0,3.17806,7.76502,2.447756,0,2.447756,13.3072,95.05125,0.1469544,1.003152,2.726168,0,11.17273
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.485411,67.4065,37.92906,2.167592,2.167592,0,0,0,2.167592,160.7965,0.4734318,0,0,3.485411,2.281675,2.167592,0,0,0.7303039,9.968,0.7303039,0,0.7303039,14.00003,100,0.1469158,2.384351,2.788329,0,13.45341
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.372818,68.25061,39.55207,0.2140102,0.2140102,0,0,0,0.2140102,1576.008,3.147544,0,0,3.372818,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1469158,0.2354112,2.698254,0,13.99809
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.069504,67.10786,41.20331,0.4839551,0.4839551,0,0,0,0.4839551,634.2538,2.560078,0,0,3.069504,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1469158,0.5323507,2.455603,0,13.69478
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.591239,63.32708,42.03598,1.938283,1.938283,0,-1,0,1.938283,133.6873,0.550941,0,0,2.591239,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1469158,2.132112,2.072992,0,13.21651
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.928161,57.49416,42.27591,1.684788,1.684788,0,-1,0,1.684788,114.4453,0.1546999,0,0,1.928161,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1469158,1.853267,1.542529,0,12.55344
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.079769,50.73989,42.59345,1.070287,1.070287,0,-1,0,1.070287,100.886,0,0,0,1.079769,1.126618,1.070287,0,0,0,10.62527,0,0.04684819,-0.04684819,13.95065,99.64727,0.1469158,1.177315,0.8638155,0,11.70504
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,41.95836,41.95836,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.05205354,10.57843,0,1.786491,-1.786491,12.06752,86.19639,0.1469158,1.866883,0,0,10.57843
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,40.46943,40.46943,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.037044,8.791935,0,0.306315,-0.306315,11.74463,83.89008,0.1469158,0.3200991,0,0,8.791935
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,39.01577,39.01577,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.377393,8.48562,0,0.004610046,-0.004610046,11.73977,83.85537,0.1469158,0.004817498,0,0,8.48562
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,37.68914,37.68914,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.382516,8.48101,0,2.329024,-2.329024,9.284768,66.31964,0.1469158,2.43383,0,0,8.48101
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,36.47541,36.47541,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.970321,6.151986,0,1.204157,-1.204157,8.015474,57.25328,0.1469158,1.258344,0,0,6.151986
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,35.34636,35.34636,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.308273,4.947828,0,0.2555958,-0.2555958,7.746053,55.32884,0.1469158,0.2670977,0,0,4.947828
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,34.66893,34.66893,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.592268,4.692233,0,0.4974295,-0.4974295,7.221716,51.58358,0.1469158,0.5198138,0,0,4.692233
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,34.13968,34.13968,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.144968,4.194803,0,0.2924484,-0.2924484,6.913449,49.38168,0.1469158,0.3056086,0,0,4.194803
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,33.53988,33.53988,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.469911,3.902355,0,0.4816447,-0.4816447,6.40575,45.75527,0.1469158,0.5033187,0,0,3.902355
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,33.14471,33.14471,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.005072,3.42071,0,0.5027121,-0.5027121,5.875845,41.97024,0.1469158,0.5253341,0,0,3.42071
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,32.78482,32.78482,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.563641,2.917998,0,0.4981672,-0.4981672,5.350731,38.21943,0.1469158,0.5205848,0,0,2.917998
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,32.41082,32.41082,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.11716,2.419831,0,0.2978891,-0.2978891,5.036728,35.97656,0.1469158,0.3112941,0,0,2.419831
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,32.07211,32.07211,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.448148,2.121942,0,0.1899375,-0.1899375,4.836517,34.54648,0.1469158,0.1984847,0,0,2.121942
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.943542,38.49375,31.90981,0.4551477,0.4551477,0,0,0,0.4551477,207.3046,0,0,0,0.943542,0.4791029,0.4551477,0,0,9.659189,1.932004,0.4644391,0,0.4644391,5.277122,37.69366,0.1468912,0.5006625,0.7548336,0,2.875546
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.88508,45.44008,31.69811,0.2268297,0.2268297,0,0,0,0.2268297,831.055,0,0,0,1.88508,0.2387681,0.2268297,0,0,9.19475,2.349999,1.646311,0,1.646311,6.838951,48.84955,0.1468042,0.2495127,1.508064,0,4.235079
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.624271,52.47269,32.44611,1.688829,1.688829,0,0,0,1.688829,155.39,0,0,0,2.624271,1.777715,1.688829,0,0,7.548439,3.83168,0.8465563,0,0.8465563,7.642064,54.58606,0.1467595,1.857712,2.099417,0,6.455951
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.130324,59.16455,34.17497,2.031845,2.031845,0,-1,0,2.031845,154.0631,0,0,0,3.130324,2.138784,2.031845,0,0,6.701882,4.59358,0.99154,0,0.99154,8.582722,61.30503,0.1467072,2.23503,2.50426,0,7.723905
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.410909,64.44764,36.2002,1.889219,1.889219,0,0,0,1.889219,180.546,0,0,0,3.410909,1.988651,1.889219,0,0,5.710342,5.485966,1.422258,0,1.422258,9.931994,70.94267,0.1466322,2.07814,2.728727,0,8.896875
