Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,33.02475,33.02475,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1467347,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,32.58724,32.58724,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1467347,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,32.24852,32.24852,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1467347,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.032558,39.31398,32.07211,0.2407016,0.2407016,0,0,0,0.2407016,428.9785,0,0,0,1.032558,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7791883,0,0.7791883,6.531818,46.65575,0.146695,0.2647718,0.8260468,0,3.871597
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.967292,46.24796,31.83219,1.526593,1.526593,0,0,0,1.526593,128.8682,0,0,0,1.967292,1.60694,1.526593,0,0,7.872185,3.540308,0.3603525,0,0.3603525,6.873678,49.0976,0.1466766,1.679252,1.573834,0,5.5076
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.693894,53.41527,32.72837,0.5429274,0.5429274,0,0,0,0.5429274,496.1795,0,0,0,2.693894,0.5715025,0.5429274,0,0,7.511832,3.864625,2.122392,0,2.122392,8.887156,63.47956,0.1465686,0.5972201,2.155115,0,6.558519
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.053194,69.88359,34.98647,1.350999,1.350999,0,-1,0,1.350999,300.0146,0,0,0,4.053194,1.422104,1.350999,0,0,5.389441,5.774777,2.63109,0,2.63109,11.38323,81.3086,0.1464349,1.486099,3.242555,0,9.827971
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.435987,66.1506,37.35042,2.436467,2.436467,0,0,0,2.436467,141.0233,0,0,0,3.435987,2.564703,2.436467,0,0,2.758351,8.142758,0.8712844,0,0.8712844,12.2098,87.21268,0.1463907,2.680114,2.74879,0,11.57874
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.494698,69.41966,39.43211,1.574373,1.574373,0,0,0,1.574373,221.974,0,0,0,3.494698,1.657235,1.574373,0,0,1.887066,8.926914,1.837463,0,1.837463,13.95297,99.66387,0.1462976,1.73181,2.795758,0,12.42161
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.368157,70.23402,41.16097,0.5320669,0.5320669,0,0,0,0.5320669,633.0326,2.758483,0,0,3.368157,0.5600705,0.5320669,0,0,0.04960328,10.58063,0.04960328,0,0.04960328,14.00003,100,0.1462951,0.5852736,2.694525,0,13.94879
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.053625,69.04234,42.911,2.757854,2.757854,0,0,0,2.757854,110.7247,0.1506207,0,0,3.053625,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1462951,3.033639,2.4429,0,13.6789
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.567538,65.14729,43.77896,1.515648,1.515648,0,-1,0,1.515648,169.4019,0.972118,0,0,2.567538,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1462951,1.667213,2.05403,0,13.19281
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.898984,59.13298,43.97654,0.6521651,0.6521651,0,-1,0,0.6521651,291.1815,1.212495,0,0,1.898984,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1462951,0.7173815,1.519187,0,12.52426
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.046604,52.15115,44.18118,2.0482,2.0482,0,-1,0,2.0482,51.09872,0,4.440892E-16,0,1.046604,2.156,2.0482,0,0,0,10.62527,0,1.109396,-1.109396,12.83062,91.64712,0.1462951,2.25302,0.8372831,0,11.67188
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2831874,45.4912,43.42613,1.541731,1.541731,0,-1,0,1.541731,18.36815,0,0,0,0.2831874,1.622874,1.541731,0,0,1.232662,9.515879,0,1.339687,-1.339687,11.41847,81.56033,0.1462951,1.695904,0.22655,0,9.799066
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,41.87368,41.87368,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.721203,8.176191,0,2.247708,-2.247708,9.049176,64.63684,0.1462951,2.348855,0,0,8.176191
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,40.25067,40.25067,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.218656,5.928484,0,1.555968,-1.555968,7.409041,52.92162,0.1462951,1.625987,0,0,5.928484
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,38.68411,38.68411,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.94751,4.372516,0,0.972464,-0.972464,6.383975,45.59973,0.1462951,1.016225,0,0,4.372516
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,37.32925,37.32925,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.028026,3.400051,0,0.4760671,-0.4760671,5.882156,42.01532,0.1462951,0.4974901,0,0,3.400051
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,36.0379,36.0379,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.556989,2.923985,0,0.1498872,-0.1498872,5.724161,40.88678,0.1462951,0.1566322,0,0,2.923985
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,35.26873,35.26873,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.72353,2.774097,0,0.8888128,-0.8888128,4.78727,34.19472,0.1462951,0.9288094,0,0,2.774097
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,34.65481,34.65481,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.7111,1.885284,0,0.5671352,-0.5671352,4.189457,29.92463,0.1462951,0.5926563,0,0,1.885284
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,33.97738,33.97738,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.34125,1.318149,0,0.5041115,-0.5041115,3.658077,26.12907,0.1462951,0.5267965,0,0,1.318149
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,33.48342,33.48342,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.90137,0.8140377,0,0.2292094,-0.2292094,3.416469,24.4033,0.1462951,0.2395238,0,0,0.8140377
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,33.06709,33.06709,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.15605,0.5848283,0,0.4077723,-0.4077723,2.986639,21.33309,0.1462951,0.426122,0,0,0.5848283
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,32.62958,32.62958,0.2978882,0.1682032,0,-1,0,0.1682032,0,0,0.129685,0.1594739,0,0.177056,0.1682032,0,0,11.60913,0.177056,0,0.177056,-0.177056,2.800006,20,0.1462951,0.3276771,0,0,0.177056
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,32.26969,32.26969,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463808,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.042112,39.40636,32.09328,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,309.1636,0,0,0,1.042112,0,0,3.505263,3.33,8.475861,2.997,4.372112,0,4.372112,10.10687,72.19179,0.1464313,0.3707822,0.8336899,5,4.039112
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.97611,46.3192,31.83219,2.214974,2.214974,4.23623,0,1.321491,2.214974,89.21594,0,0,0,1.97611,0,0,2.021256,1.920193,4.103748,6.931901,3.896303,0,3.896303,13.80323,98.59429,0.146547,2.436472,1.580888,5,8.908011
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.700947,53.51904,32.76365,0.5287774,0.5287774,0,0,0,0.5287774,510.791,1.936895,0,0,2.700947,0.5566077,0.5287774,0,0,0.2074447,10.43857,0.2074447,0,0.2074447,14.00003,100,0.1465365,0.5816551,2.160758,0,13.13952
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.181442,60.74674,35.07115,0.1565273,0.1565273,0,-1,0,0.1565273,2032.515,3.016676,0,0,3.181442,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,0.1721801,2.545153,0,13.80672
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.43819,66.32476,37.47039,1.159143,1.159143,0,0,0,1.159143,296.6147,2.218039,0,0,3.43819,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,1.275058,2.750552,0,14.06346
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.495015,69.60348,39.57324,0.08522251,0.08522251,0,0,0,0.08522251,4101.047,3.405307,0,0,3.495015,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,0.09374475,2.796012,0,14.12029
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.366874,70.42585,41.32327,0.1701199,0.1701199,0,0,0,0.1701199,1979.119,3.187801,0,0,3.366874,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,0.1871319,2.6935,0,13.99215
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.051629,69.21268,43.06625,0.7259302,0.7259302,0,0,0,0.7259302,420.375,2.287492,0,0,3.051629,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,0.7985231,2.441303,0,13.6769
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.564741,65.31106,43.94126,1.044351,1.044351,0,-1,0,1.044351,245.5822,1.465424,0,0,2.564741,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,1.148787,2.051793,0,13.19001
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.895668,59.28453,44.13884,0,0,0,-1,0,0,0,1.895668,0,0,1.895668,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465365,0,1.516534,0,12.52094
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.042967,52.28578,44.33643,1.32465,1.32465,0,-1,0,1.32465,78.73529,0,0,0,1.042967,1.394369,1.32465,0,0,0,10.62527,0,0.3514016,-0.3514016,13.62962,97.35422,0.1465365,1.457116,0.8343739,0,11.66824
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1081663,44.32904,43.54609,0,0,0,-1,0,0,0,0,0,0,0.1081663,0,0,0,0,0.3904462,10.27387,0.1081663,0,0.1081663,13.73223,98.08719,0.146531,0,0.08653308,0,10.38204
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2822798,10.37122,0,0,0,13.73223,98.08719,0.146531,0,0,0,10.37122
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,40.37064,40.37064,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2822798,10.37122,0,0.05840055,-0.05840055,13.67067,97.64748,0.146531,0.06102857,0,0,10.37122
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,38.78291,38.78291,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3471693,10.31282,0,2.737239,-2.737239,10.78537,77.03821,0.146531,2.860415,0,0,10.31282
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388546,7.575583,0,0,0,10.78537,77.03821,0.146531,0,0,0,7.575583
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,36.12258,36.12258,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.388546,7.575583,0,0.2118714,-0.2118714,10.56204,75.44299,0.146531,0.2214057,0,0,7.575583
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,35.34636,35.34636,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.623959,7.363711,0,0.3602524,-0.3602524,10.1823,72.73057,0.146531,0.3764637,0,0,7.363711
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,34.71127,34.71127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024239,7.003459,0,0,0,10.1823,72.73057,0.146531,0,0,0,7.003459
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,34.01972,34.01972,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.024239,7.003459,0,0.5260963,-0.5260963,9.627746,68.76947,0.146531,0.5497706,0,0,7.003459
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,33.51871,33.51871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60879,6.477363,0,0,0,9.627746,68.76947,0.146531,0,0,0,6.477363
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,33.10237,33.10237,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.60879,6.477363,0,0.336908,-0.336908,9.272614,66.23282,0.146531,0.3520688,0,0,6.477363
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,32.65075,32.65075,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.983133,6.140455,0,0.5921867,-0.5921867,8.648394,61.77412,0.146531,0.6188352,0,0,6.140455
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.00867669,32.37035,32.31203,0.3537677,0.3537677,0,0,0,0.3537677,2.452652,0,5.551115E-17,0,0.00867669,0.372387,0.3537677,0,0,5.641118,5.548268,0,0.3637103,-0.3637103,8.265009,59.03566,0.146531,0.3891445,0.006941352,0,5.556945
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.051574,39.49814,32.11445,0.1968939,0.1968939,0,0,0,0.1968939,534.0815,0,0,0,1.051574,0.2072567,0.1968939,0,0,6.04524,5.184558,0.844317,0,0.844317,9.065999,64.757,0.1464884,0.2165833,0.841259,0,6.236132
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.98433,46.43238,31.87453,3.209482,3.209482,5,0,1.53,3.209482,61.82711,0,0,0,1.98433,0,0,1.790518,1.700992,5.200923,5.944443,3.685322,0,3.685322,12.5622,89.72984,0.1466864,3.530431,1.587464,5,7.928773
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.708081,53.60725,32.78482,1.777117,1.777117,0,0,0,1.777117,152.3862,0,0,0,2.708081,1.87065,1.777117,0,0,1.515602,9.261232,0.837431,0,0.837431,13.35666,95.40452,0.1466441,1.954829,2.166464,0,11.96931
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.185984,60.88573,35.14877,0.4264638,0.4264638,0,-1,0,0.4264638,747.0702,2.058904,0,0,3.185984,0.4489093,0.4264638,0,0,0.6781707,10.01492,0.6781707,0,0.6781707,14.00003,100,0.1466099,0.4691102,2.548787,0,13.2009
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.439762,66.51907,37.61152,1.73109,1.73109,0,0,0,1.73109,198.705,1.617563,0,0,3.439762,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1466099,1.904199,2.75181,0,14.06504
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.49518,69.78575,39.71437,0.9350735,0.9350735,0,0,0,0.9350735,373.7866,2.510892,0,0,3.49518,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1466099,1.028581,2.796144,0,14.12045
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.366554,70.56564,41.43618,0.564021,0.564021,0,0,0,0.564021,596.8846,2.772848,0,0,3.366554,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1466099,0.6204231,2.693243,0,13.99183
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.049369,69.38898,43.22855,1.618971,1.618971,0,0,0,1.618971,188.3523,1.345189,0,0,3.049369,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1466099,1.780868,2.439496,0,13.67464
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.561269,65.50977,44.13884,2.940231,2.940231,0,-1,0,2.940231,87.11114,0,4.440892E-16,0,2.561269,3.09498,2.940231,0,0,0,10.62527,0,0.5337113,-0.5337113,13.43745,95.98158,0.1466099,3.234254,2.049015,0,13.18654
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.892364,59.4283,44.29409,1.723887,1.723887,0,-1,0,1.723887,109.7731,0,0,0,1.892364,1.814618,1.723887,0,0,0.5930125,10.09156,0.07774623,0,0.07774623,13.5112,96.5084,0.146606,1.896276,1.513891,0,11.98393
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.039257,52.42722,44.49873,1.813337,1.813337,0,-1,0,1.813337,57.31186,0,0,0,1.039257,1.908775,1.813337,0,0,0.5152663,10.16153,0,0.8695184,-0.8695184,12.59465,89.96161,0.146606,1.99467,0.8314056,0,11.20079
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06815272,44.19423,43.70134,0.4824653,0.4824653,0,-1,0,0.4824653,14.12593,0,1.110223E-16,0,0.06815272,0.5078582,0.4824653,0,0,1.481398,9.292016,0,0.4397055,-0.4397055,12.13116,86.65097,0.146606,0.5307118,0.05452218,0,9.360168
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,42.11361,42.11361,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,1.969959,8.85231,0,3.073727,-3.073727,8.891168,63.50821,0.146606,3.212045,0,0,8.85231
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,40.50471,40.50471,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.385212,5.778584,0,0.8852211,-0.8852211,7.958063,56.84319,0.146606,0.925056,0,0,5.778584
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,38.90287,38.90287,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.368791,4.893363,0,0.3906225,-0.3906225,7.54631,53.90211,0.146606,0.4082005,0,0,4.893363
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,37.51272,37.51272,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.802816,4.50274,0,1.015733,-1.015733,6.475633,46.25443,0.146606,1.061441,0,0,4.50274
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,36.2002,36.2002,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.931408,3.487007,0,0.6116666,-0.6116666,5.83088,41.64906,0.146606,0.6391916,0,0,3.487007
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,35.40987,35.40987,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.611038,2.87534,0,0.4954677,-0.4954677,5.308611,37.91858,0.146606,0.5177638,0,0,2.87534
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,34.76772,34.76772,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.161557,2.379872,0,0.1583528,-0.1583528,5.141693,36.7263,0.146606,0.1654787,0,0,2.379872
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,34.055,34.055,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.337505,2.221519,0,0.2901285,-0.2901285,4.83587,34.54186,0.146606,0.3031843,0,0,2.221519
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,33.56105,33.56105,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.65987,1.931391,0,0.2761095,-0.2761095,4.544826,32.46297,0.146606,0.2885344,0,0,1.931391
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,33.12354,33.12354,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,9.966659,1.655282,0,0.1285204,-0.1285204,4.409353,31.49532,0.146606,0.1343038,0,0,1.655282
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,32.66486,32.66486,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.10946,1.526761,0,0.5403829,-0.5403829,3.83974,27.42666,0.146606,0.5647001,0,0,1.526761
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009853935,32.37827,32.31203,0.2292369,0.2292369,0,0,0,0.2292369,4.298582,0,0,0,0.009853935,0.241302,0.2292369,0,0,10.70988,0.9863783,0,0.231448,-0.231448,3.595772,25.68403,0.146606,0.2521605,0.007883148,0,0.9962322
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.061057,39.56797,32.11445,0.3778028,0.3778028,0,0,0,0.3778028,280.8495,0,0,0,1.061057,0.3976872,0.3778028,0,0,10.96705,0.7549302,0.66337,0,0.66337,4.2251,30.17923,0.1465725,0.4155831,0.8488458,0,1.815987
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.993134,46.48031,31.85336,2.020146,2.020146,5,0,1.53,2.020146,98.66285,0,0,0,1.993134,0,0,2.979854,2.830861,10.30368,1.351963,4.823995,0,4.823995,8.801543,62.86804,0.1467204,2.222161,1.594507,5,3.345097
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.714722,53.71575,32.82716,0.4317389,0.4317389,3.342225,0,1.077427,0.4317389,628.788,0,0,0,2.714722,0,0,2.910486,2.764962,5.479684,5.693559,5.479684,0,5.479684,14.00003,100,0.1466623,0.4749128,2.171778,5,8.40828
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.189943,61.04488,35.24757,0.6965646,0.6965646,0,-1,0,0.6965646,457.9537,2.456717,0,0,3.189943,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,0.766221,2.551955,0,13.81522
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.441329,66.70458,37.74559,1.20268,1.20268,0,0,0,1.20268,286.1385,2.17535,0,0,3.441329,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,1.322948,2.753063,0,14.0666
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.494865,69.98093,39.86962,1.967198,1.967198,0,0,0,1.967198,177.657,1.42413,0,0,3.494865,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,2.163918,2.795892,0,14.12014
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.364046,70.79794,41.64082,1.744355,1.744355,0,0,0,1.744355,192.8533,1.527883,0,0,3.364046,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,1.91879,2.691237,0,13.98932
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.047131,69.55682,43.38379,0.7008467,0.7008467,0,0,0,0.7008467,434.7785,2.309398,0,0,3.047131,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,0.7709314,2.437705,0,13.67241
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.558393,65.66444,44.29409,0.6254599,0.6254599,0,-1,0,0.6254599,409.0418,1.900014,0,0,2.558393,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,0.6880059,2.046714,0,13.18367
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.888916,59.57861,44.45639,1.114036,1.114036,0,-1,0,1.114036,169.556,0.7162459,0,0,1.888916,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1466623,1.22544,1.511132,0,12.51419
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.035566,52.56132,44.65397,2.053663,2.053663,0,-1,0,2.053663,50.42531,0,0,0,1.035566,2.16175,2.053663,0,0,0,10.62527,0,1.126184,-1.126184,12.81293,91.52071,0.1466623,2.259029,0.8284528,0,11.66084
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04967583,44.22297,43.86364,1.476611,1.476611,0,-1,0,1.476611,3.364179,0,0,0,0.04967583,1.554327,1.476611,0,0,1.251316,9.499089,0,1.504651,-1.504651,11.22688,80.19186,0.1466623,1.624272,0.03974067,0,9.548765
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,42.27591,42.27591,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.923151,7.994438,0,0.4805318,-0.4805318,10.72036,76.57384,0.1466623,0.5021557,0,0,7.994438
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,40.6529,40.6529,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.457075,7.513906,0,2.898896,-2.898896,7.664654,54.74742,0.1466623,3.029346,0,0,7.513906
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,39.01577,39.01577,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.678071,4.61501,0,3.505263,-3.505263,3.969782,28.35553,0.1466623,3.744193,0,0,4.61501
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,37.62563,37.62563,4.782644,1.05426,0,-1,0,1.05426,0,0,3.728384,4.206649,0,1.109747,1.05426,0,0,10.57281,1.109747,0,1.109747,-1.109747,2.800006,20,0.1466623,5.260909,0,0,1.109747
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,36.299,36.299,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,35.46632,35.46632,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,34.83123,34.83123,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,34.11852,34.11852,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,33.58221,33.58221,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,33.14471,33.14471,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,32.66486,32.66486,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466623,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01177797,32.39121,32.31203,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.366555,4.440892E-16,0,0,0.01177797,0,0,3.505263,3.33,11.80586,0,3.341778,0,3.341778,5.970294,42.64487,0.1467804,0.5474526,0.009422375,5,0.01177797
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.070436,39.63708,32.11445,0,0,3.505263,0,1.121937,0,0,0,0,0,1.070436,0,0,3.505263,3.33,8.464083,3.0076,4.400435,0,4.400435,10.14491,72.46353,0.1467935,0,0.8563485,5,4.078036
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,2.001564,46.54863,31.85336,0,0,2.170613,0,0.7575774,0,0,0,0,0,2.001564,0,0,2.170613,2.062083,4.063647,6.967992,4.063647,0,4.063647,14.00003,100,0.1466852,0,1.601251,5,8.969556
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.721549,53.8014,32.84833,0,0,0,0,0,0,0,2.721549,0,0,2.721549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466852,0,2.177239,0,13.34682
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.194157,61.18092,35.32519,0.5068148,0.5068148,0,-1,0,0.5068148,630.2415,2.660668,0,0,3.194157,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1466852,0.5574963,2.555326,0,13.81943
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.442574,66.89574,37.88672,0.3212553,0.3212553,0,0,0,0.3212553,1071.601,3.10441,0,0,3.442574,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1466852,0.3533808,2.754059,0,14.06785
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.494233,70.18176,40.03192,2.170775,2.170775,0,0,0,2.170775,160.9671,1.209206,0,0,3.494233,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1466852,2.387853,2.795387,0,14.11951
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.362504,70.97819,41.79606,2.250777,2.250777,0,0,0,2.250777,149.393,0.993264,0,0,3.362504,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1466852,2.475855,2.690003,0,13.98778
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.044634,69.73064,43.54609,2.901835,2.901835,0,0,0,2.901835,104.921,0,0,0,3.044634,3.054563,2.901835,0,0,0,10.62527,0,0.009929699,-0.009929699,13.98956,99.92524,0.1466852,3.192019,2.435707,0,13.66991
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.55531,65.82537,44.45639,1.130889,1.130889,0,-1,0,1.130889,225.9559,1.353867,0,0,2.55531,1.190409,1.130889,0,0,0.011033,10.61534,0.011033,0,0.011033,14.00003,100,0.1466846,1.243978,2.044248,0,13.17065
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.885491,59.72122,44.61163,0.5666663,0.5666663,0,-1,0,0.5666663,332.7339,1.289,0,0,1.885491,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1466846,0.6233329,1.508392,0,12.51077
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.031816,52.70235,44.81627,0.8952435,0.8952435,0,-1,0,0.8952435,115.2553,0.08945438,0,0,1.031816,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1466846,0.9847678,0.8254527,0,11.65709
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03854501,44.25541,43.97654,1.435026,1.435026,0,-1,0,1.435026,2.686014,0,2.220446E-16,0,0.03854501,1.510554,1.435026,0,0,0,10.62527,0,1.472009,-1.472009,12.44839,88.91692,0.1466846,1.578529,0.03083601,0,10.66382
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,42.38881,42.38881,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.635565,9.153265,0,0.4926732,-0.4926732,11.92907,85.20748,0.1466846,0.5148436,0,0,9.153265
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,40.72346,40.72346,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.18298,8.660592,0,1.718466,-1.718466,10.11765,72.26878,0.1466846,1.795797,0,0,8.660592
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,39.11457,39.11457,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.092387,6.942126,0,0.1864931,-0.1864931,9.921068,70.86463,0.1466846,0.1948853,0,0,6.942126
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,37.71031,37.71031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299601,6.755633,0,0,0,9.921068,70.86463,0.1466846,0,0,0,6.755633
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,36.35545,36.35545,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.299601,6.755633,0,0.1331545,-0.1331545,9.780711,69.86208,0.1466846,0.1391464,0,0,6.755633
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,35.54394,35.54394,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.447551,6.622478,0,0.329105,-0.329105,9.433804,67.38418,0.1466846,0.3439147,0,0,6.622478
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813223,6.293374,0,0,0,9.433804,67.38418,0.1466846,0,0,0,6.293374
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,34.1538,34.1538,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.813223,6.293374,0,0.6366565,-0.6366565,8.762709,62.59065,0.1466846,0.665306,0,0,6.293374
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,33.60338,33.60338,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.520619,5.656717,0,0.4846996,-0.4846996,8.251791,58.94125,0.1466846,0.506511,0,0,5.656717
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,33.16588,33.16588,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.059174,5.172018,0,0.8478883,-0.8478883,7.358038,52.55731,0.1466846,0.8860433,0,0,5.172018
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,32.68603,32.68603,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.001272,4.324129,0,0.3183585,-0.3183585,7.022459,50.16032,0.1466846,0.3326846,0,0,4.324129
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01405991,32.40656,32.31203,0.5801117,0.5801117,0,0,0,0.5801117,2.423655,0,1.110223E-16,0,0.01405991,0.6106439,0.5801117,0,0,7.355004,4.005771,0,0.596584,-0.596584,6.393604,45.66851,0.1466846,0.6381229,0.01124792,0,4.019831
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.079825,39.68413,32.09328,0.5589125,0.5589125,0,0,0,0.5589125,193.2012,0,0,0,1.079825,0.5883289,0.5589125,0,0,8.017875,3.409187,0.4914965,0,0.4914965,6.859879,48.99903,0.14666,0.6148037,0.8638603,0,4.489012
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.010093,46.59443,31.83219,0,0,0,0,0,0,0,0,0,0,2.010093,0,0,0,0,7.526379,3.851533,2.010093,0,2.010093,8.76682,62.62002,0.1465594,0,1.608074,0,5.861626
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.728901,53.84261,32.82716,1.835276,1.835276,0,0,0,1.835276,148.6916,0,0,0,2.728901,1.931869,1.835276,0,0,5.516286,5.660617,0.7970315,0,0.7970315,9.52295,68.02094,0.1465196,2.018803,2.183121,0,8.389518
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.198485,61.30099,35.38869,1.460643,1.460643,0,-1,0,1.460643,218.9779,0,0,0,3.198485,1.537519,1.460643,0,0,4.719254,6.377945,1.660966,0,1.660966,11.09868,79.27613,0.1464366,1.606707,2.558788,0,9.57643
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.444598,67.04191,37.98552,0,0,0,0,0,0,0,0.3863097,0,0,3.444598,0,0,0,0,3.058288,7.872815,3.058288,0,3.058288,14.00003,100,0.1462841,0,2.755678,0,11.31741
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.494428,70.33761,40.15188,1.302317,1.302317,0,0,0,1.302317,268.3239,2.123568,0,0,3.494428,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1462841,1.432549,2.795542,0,14.1197
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.361614,71.12086,41.91602,0.6613668,0.6613668,0,0,0,0.6613668,508.2828,2.665438,0,0,3.361614,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1462841,0.7275034,2.689291,0,13.98689
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.042163,69.89607,43.70134,0,0,0,0,0,0,0,3.042163,0,0,3.042163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462841,0,2.43373,0,13.66744
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.552255,65.97825,44.61163,0,0,0,-1,0,0,0,2.552255,0,0,2.552255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462841,0,2.041804,0,13.17753
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.881932,59.87048,44.77393,1.338224,1.338224,0,-1,0,1.338224,140.6291,0.4732752,0,0,1.881932,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1462841,1.472046,1.505545,0,12.50721
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.028311,52.80065,44.93623,1.246187,1.246187,0,-1,0,1.246187,82.51659,0,0,0,1.028311,1.311776,1.246187,0,0,0,10.62527,0,0.2834648,-0.2834648,13.70123,97.86573,0.1462841,1.370806,0.8226491,0,11.65359
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03073402,44.36135,44.13884,0,0,0,-1,0,0,0,0,0,0,0.03073402,0,0,0,0,0.3149608,10.34181,0.03073402,0,0.03073402,13.73039,98.074,0.1462826,0,0.02458722,0,10.37254
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,42.50878,42.50878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2842268,10.36947,0,0,0,13.73039,98.074,0.1462826,0,0,0,10.36947
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,40.84343,40.84343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2842268,10.36947,0,0,0,13.73039,98.074,0.1462826,0,0,0,10.36947
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,39.19925,39.19925,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2842268,10.36947,0,2.86593,-2.86593,10.70943,76.49578,0.1462826,2.994897,0,0,10.36947
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,37.78793,37.78793,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.468594,7.50354,0,0.6052392,-0.6052392,10.07145,71.9388,0.1462826,0.632475,0,0,7.50354
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,36.41896,36.41896,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.141082,6.898301,0,0.2172014,-0.2172014,9.842503,70.30344,0.1462826,0.2269755,0,0,6.898301
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,35.60745,35.60745,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.382417,6.681099,0,0.09128568,-0.09128568,9.746279,69.61613,0.1462826,0.09539354,0,0,6.681099
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483845,6.589813,0,0,0,9.746279,69.61613,0.1462826,0,0,0,6.589813
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,34.19614,34.19614,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.483845,6.589813,0,0.5261262,-0.5261262,9.191693,65.65482,0.1462826,0.5498019,0,0,6.589813
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,33.63867,33.63867,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.06843,6.063687,0,0.2026627,-0.2026627,8.978067,64.12893,0.1462826,0.2117825,0,0,6.063687
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,33.16588,33.16588,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.293611,5.861024,0,0.1575053,-0.1575053,8.812042,62.94304,0.1462826,0.1645931,0,0,5.861024
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,32.68603,32.68603,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.468617,5.703519,0,0.2822168,-0.2822168,8.51456,60.81816,0.1462826,0.2949166,0,0,5.703519
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02065332,32.45092,32.31203,0.4035779,0.4035779,0,0,0,0.4035779,5.117556,0,5.551115E-17,0,0.02065332,0.4248188,0.4035779,0,0,5.782191,5.421302,0,0.4041655,-0.4041655,8.088532,57.77511,0.1462826,0.4439356,0.01652266,0,5.441956
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.170952,40.35948,32.09328,0.4299402,0.4299402,0,0,0,0.4299402,272.3524,0,0,0,1.170952,0.4525686,0.4299402,0,0,6.231264,5.017137,0.7183836,0,0.7183836,8.770051,62.64309,0.1462468,0.4729342,0.9367618,0,6.188089
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.392236,49.74193,31.81102,2.482377,2.482377,0,0,0,2.482377,96.36878,4.440892E-16,0,0,2.392236,2.613028,2.482377,0,0,5.51288,5.663682,0,0.2207919,-0.2207919,8.537315,60.9807,0.1462468,2.730615,1.913789,0,8.055919
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.586643,52.60507,32.84833,2.230193,2.230193,0,0,0,2.230193,115.9829,0,0,0,2.586643,2.347572,2.230193,0,0,5.758204,5.44289,0.2390707,0,0.2390707,8.764118,62.60072,0.1462349,2.453213,2.069314,0,8.029532
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.773325,67.37054,35.46632,1.909671,1.909671,0,-1,0,1.909671,197.5903,0,0,0,3.773325,2.01018,1.909671,0,0,5.519134,5.658054,1.763145,0,1.763145,10.43678,74.54831,0.1461471,2.100638,3.01866,0,9.431378
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.445511,67.22981,38.12664,0,0,0,0,0,0,0,0,0,0,3.445511,0,0,0,0,3.755989,7.244884,3.445511,0,3.445511,13.70548,97.89611,0.145976,0,2.756409,0,10.69039
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.494143,70.50634,40.28596,0.7903513,0.7903513,0,0,0,0.7903513,442.1001,2.351717,0,0,3.494143,0.8319487,0.7903513,0,0,0.3104783,10.34584,0.3104783,0,0.3104783,14.00003,100,0.1459606,0.8693864,2.795315,0,13.83999
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.359642,71.30547,42.07832,1.245185,1.245185,0,0,0,1.245185,269.8105,2.04892,0,0,3.359642,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,1.369704,2.687713,0,13.98492
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.039439,70.06754,43.86364,0.8798224,0.8798224,0,0,0,0.8798224,345.4605,2.11331,0,0,3.039439,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,0.9678047,2.431551,0,13.66471
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.923121,69.9543,44.77393,0.08131874,0.08131874,0,-1,0,0.08131874,3594.647,2.837523,0,0,2.923121,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,0.08945061,2.338497,0,13.5484
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.878326,60.01929,44.93623,1.259296,1.259296,0,-1,0,1.259296,149.1569,0.5527518,0,0,1.878326,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,1.385225,1.502661,0,12.5036
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.024338,52.97702,45.13382,1.233197,1.233197,0,-1,0,1.233197,83.06366,0,0,0,1.024338,1.298102,1.233197,0,0,0,10.62527,0,0.2737635,-0.2737635,13.71146,97.93877,0.1459606,1.356517,0.8194708,0,11.64961
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.024695,44.473,44.29409,0,0,0,-1,0,0,0,0,0,0,0.024695,0,0,0,0,0.3041817,10.35151,0.024695,0,0.024695,13.73488,98.10612,0.1459594,0,0.019756,0,10.37621
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,42.67108,42.67108,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2794867,10.37374,0,3.148185,-3.148185,10.41641,74.40275,0.1459594,3.289853,0,0,10.37374
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,41.00573,41.00573,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.77747,7.225551,0,3.505263,-3.505263,6.721533,48.01086,0.1459594,4.695073,0,0,7.225551
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,39.31921,39.31921,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.672207,3.720288,0,1.625639,-1.625639,5.007959,35.77107,0.1459594,1.698793,0,0,3.720288
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.478473,2.094649,0,0,0,5.007959,35.77107,0.1459594,0,0,0,2.094649
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,36.49658,36.49658,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.478473,2.094649,0,0.4007107,-0.4007107,4.585573,32.75403,0.1459594,0.4187427,0,0,2.094649
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,35.6639,35.6639,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.923707,1.693938,0,0.4783171,-0.4783171,4.081383,29.15268,0.1459594,0.4998413,0,0,1.693938
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,34.97236,34.97236,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.45517,1.215621,0,0.07503393,-0.07503393,4.00229,28.58773,0.1459594,0.07841046,0,0,1.215621
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,34.23848,34.23848,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.53854,1.140587,0,0.07985181,-0.07985181,3.918119,27.98651,0.1459594,0.08344514,0,0,1.140587
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62726,1.060735,0,0,0,3.918119,27.98651,0.1459594,0,0,0,1.060735
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,33.20116,33.20116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62726,1.060735,0,0,0,3.918119,27.98651,0.1459594,0,0,0,1.060735
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,32.7072,32.7072,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.62726,1.060735,0,0.1848411,-0.1848411,3.723279,26.5948,0.1459594,0.193159,0,0,1.060735
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02412961,32.47432,32.31203,0.1160645,0.1160645,0,0,0,0.1160645,20.78983,0,1.387779E-17,0,0.02412961,0.1221732,0.1160645,0,0,10.83264,0.8758942,0,0.09804355,-0.09804355,3.619932,25.85661,0.1459594,0.127671,0.01930369,0,0.9000239
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.098116,39.79697,32.07211,0.6934305,0.6934305,0,0,0,0.6934305,158.36,0,0,0,1.098116,0.7299269,0.6934305,0,0,10.94158,0.7778507,0.3681895,0,0.3681895,3.969227,28.35157,0.1459411,0.7627736,0.8784931,0,1.875967
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.026621,46.68965,31.7969,1.5108,1.5108,4.640399,0,1.431829,1.5108,134.1422,0,0,0,2.026621,0,0,3.129599,2.973119,10.57339,1.109221,4.99974,0,4.99974,8.712398,62.23129,0.1460425,1.66188,1.621297,5,3.135842
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.742079,53.98538,32.84833,0,0,2.980604,0,0.9787048,0,0,0,0,0,2.742079,0,0,2.980604,2.831573,5.573652,5.608987,5.573652,0,5.573652,14.00003,100,0.1459446,0,2.193663,5,8.351066
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.206484,61.5436,35.52277,1.210123,1.210123,0,-1,0,1.210123,264.9717,1.93267,0,0,3.206484,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,1.331135,2.565187,0,13.83176
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.447678,67.35101,38.20427,1.097201,1.097201,0,0,0,1.097201,314.2249,2.29273,0,0,3.447678,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,1.206921,2.758142,0,14.07295
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.494526,70.6373,40.38475,1.849246,1.849246,0,0,0,1.849246,188.9703,1.547951,0,0,3.494526,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,2.034171,2.795621,0,14.1198
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.359434,71.40193,42.15594,2.629184,2.629184,0,0,0,2.629184,127.7748,0.5918715,0,0,3.359434,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,2.892103,2.687547,0,13.98471
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.037597,70.18739,43.97654,2.175896,2.175896,0,0,0,2.175896,139.6021,0.7471796,0,0,3.037597,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,2.393486,2.430078,0,13.66287
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.54636,66.25282,44.89389,0.1932714,0.1932714,0,-1,0,0.1932714,1317.505,2.342917,0,0,2.54636,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,0.2125986,2.037088,0,13.17163
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.874761,60.16056,45.09148,0.9174758,0.9174758,0,-1,0,0.9174758,204.339,0.9089971,0,0,1.874761,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1459446,1.009223,1.499809,0,12.50004
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.020836,53.07527,45.25378,1.228101,1.228101,0,-1,0,1.228101,83.12312,0,0,0,1.020836,1.292738,1.228101,0,0,0,10.62527,0,0.271902,-0.271902,13.71342,97.95279,0.1459446,1.350911,0.8166687,0,11.64611
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01969778,44.55684,44.41405,0.8915779,0.8915779,0,-1,0,0.8915779,2.209316,0,1.110223E-16,0,0.01969778,0.9385031,0.8915779,0,0,0.3021134,10.35337,0,0.9188053,-0.9188053,12.74491,91.0349,0.1459446,0.9807357,0.01575822,0,10.37307
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,42.79104,42.79104,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.323008,9.434566,0,1.972038,-1.972038,10.6662,76.187,0.1459446,2.06078,0,0,9.434566
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,41.11863,41.11863,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.514162,7.462529,0,3.163029,-3.163029,7.332076,52.37186,0.1459446,3.305366,0,0,7.462529
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,39.39683,39.39683,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.028639,4.2995,0,2.12405,-2.12405,5.093131,36.37943,0.1459446,2.219632,0,0,4.2995
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,37.94318,37.94318,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.388694,2.17545,0,1.530808,-1.530808,3.479518,24.85365,0.1459446,1.599694,0,0,2.17545
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,36.53892,36.53892,0.8083008,0.6124096,0,-1,0,0.6124096,0,0,0.1958912,0.2767213,0,0.6446417,0.6124096,0,0,11.08959,0.6446417,0,0.6446417,-0.6446417,2.800006,20,0.1459446,0.8891309,0,0,0.6446417
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,35.68507,35.68507,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459446,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,34.97236,34.97236,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459446,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,34.23848,34.23848,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459446,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,33.63867,33.63867,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459446,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,33.17999,33.17999,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459446,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,32.68603,32.68603,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459446,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02774563,32.45628,32.26969,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.689759,0,0,0,0.02774563,0,0,3.505263,3.33,11.80586,0,3.357746,0,3.357746,5.985443,42.75308,0.1460603,0.5364057,0.0221965,5,0.02774563
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.099705,39.76423,32.02977,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,680.5587,0,0,0,1.099705,0,0,3.505263,3.33,8.448114,3.021971,4.429705,0,4.429705,10.18783,72.77007,0.1460893,0.1777475,0.8797643,5,4.121676
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.376294,49.54285,31.75456,0.0942554,0.0942554,1.822798,0,0.6626238,0.0942554,2521.123,0,0,0,2.376294,0,0,1.728542,1.642115,4.018409,7.008706,4.018409,0,4.018409,14.00003,100,0.14595,0.1036809,1.901035,5,9.385
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.433943,60.49182,32.82716,0,0,0,0,0,0,0,3.433943,0,0,3.433943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,0,2.747154,0,14.05922
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.210717,61.63722,35.56511,2.036765,2.036765,0,-1,0,2.036765,157.6381,1.066754,0,0,3.210717,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,2.240441,2.568574,0,13.83599
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.44873,67.51389,38.32423,1.028611,1.028611,0,0,0,1.028611,335.2804,2.365982,0,0,3.44873,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,1.131472,2.758984,0,14.074
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.493775,70.81008,40.52588,0,0,0,0,0,0,0,3.493775,0,0,3.493775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,0,2.79502,0,14.11905
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.055933,79.96568,42.31119,1.746822,1.746822,0,0,0,1.746822,232.1893,2.217174,0,0,4.055933,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,1.921504,3.244747,0,14.68121
