Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.034659,70.3566,44.13884,1.579455,1.579455,0,0,0,1.579455,192.1333,1.372075,0,0,3.034659,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,1.7374,2.427727,0,13.65993
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.543069,66.40332,45.04914,0.5506873,0.5506873,0,-1,0,0.5506873,461.799,1.963398,0,0,2.543069,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,0.605756,2.034455,0,13.16834
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.871566,60.26574,45.21144,0,0,0,-1,0,0,0,1.871566,0,0,1.871566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,0,1.497253,0,12.49684
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.017134,53.20908,45.40903,0,0,0,-1,0,0,0,1.017134,0,0,1.017134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14595,0,0.8137071,0,11.64241
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02079646,44.68489,44.53401,1.802269,1.802269,0,-1,0,1.802269,1.153905,0,2.220446E-16,0,0.02079646,1.897125,1.802269,0,0,0,10.62527,0,1.876329,-1.876329,12.0222,85.87271,0.14595,1.982496,0.01663717,0,10.64607
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,42.911,42.911,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.08481,8.748945,0,3.505263,-3.505263,8.327332,59.48082,0.14595,3.792028,0,0,8.748945
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,41.23859,41.23859,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.979547,5.243682,0,0.5093304,-0.5093304,7.790451,55.64597,0.14595,0.5322503,0,0,5.243682
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,39.49562,39.49562,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.545469,4.734352,0,0.03083179,-0.03083179,7.757951,55.41383,0.14595,0.03221922,0,0,4.734352
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,38.02785,38.02785,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.579727,4.70352,0,0.5809796,-0.5809796,7.145545,51.03951,0.14595,0.6071237,0,0,4.70352
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,36.59537,36.59537,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.22526,4.12254,0,0.5771615,-0.5771615,6.537163,46.69393,0.14595,0.6031338,0,0,4.12254
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,35.72741,35.72741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.86655,3.545379,0,0,0,6.537163,46.69393,0.14595,0,0,0,3.545379
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,35.00764,35.00764,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.86655,3.545379,0,0.2340694,-0.2340694,6.290432,44.93157,0.14595,0.2446025,0,0,3.545379
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,34.25259,34.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.126627,3.31131,0,0,0,6.290432,44.93157,0.14595,0,0,0,3.31131
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,33.63867,33.63867,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.126627,3.31131,0,0.7684732,-0.7684732,5.480391,39.14557,0.14595,0.8030545,0,0,3.31131
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,33.16588,33.16588,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.980486,2.542836,0,0.1134388,-0.1134388,5.360816,38.29146,0.14595,0.1185436,0,0,2.542836
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,32.65075,32.65075,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.106529,2.429398,0,0.4929815,-0.4929815,4.841167,34.5797,0.14595,0.5151656,0,0,2.429398
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03844905,32.49304,32.23441,0.4525748,0.4525748,0,0,0,0.4525748,8.495624,0,5.551115E-17,0,0.03844905,0.4763945,0.4525748,0,0,9.654286,1.936416,0,0.4379455,-0.4379455,4.379532,31.28231,0.14595,0.4978323,0.03075924,0,1.974865
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.11634,39.82788,31.97332,0.5352384,0.5352384,0,0,0,0.5352384,208.5686,0,0,0,1.11634,0.5634089,0.5352384,0,0,10.14089,1.498471,0.5529307,0,0.5529307,4.904088,35.02913,0.1459228,0.5887623,0.8930717,0,2.61481
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.043244,46.71552,31.69811,2.242,2.242,5,0,1.53,2.242,91.13491,-4.440892E-16,0,0,2.043244,0,0,2.758,2.6201,9.587962,1.996108,4.663345,0,4.663345,9.328126,66.62933,0.1460766,2.4662,1.634596,5,4.039353
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.755255,54.07906,32.82716,1.576304,1.576304,3.637198,0,1.157955,1.576304,174.7921,0,0,0,2.755255,0,0,2.060894,1.95785,4.924617,6.193119,4.713104,0,4.713104,13.79937,98.56673,0.1460886,1.733934,2.204204,5,8.948374
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.214489,61.74359,35.62156,2.214954,2.214954,0,-1,0,2.214954,145.1267,0.6714458,0,0,3.214489,2.331531,2.214954,0,0,0.2115128,10.43491,0.2115128,0,0.2115128,14.00003,100,0.1460782,2.43645,2.571591,0,13.6494
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.449614,67.67509,38.44419,1.778033,1.778033,0,0,0,1.778033,194.013,1.578001,0,0,3.449614,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1460782,1.955836,2.759691,0,14.07489
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.493202,70.96679,40.6529,2.36252,2.36252,0,0,0,2.36252,147.8592,1.00634,0,0,3.493202,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1460782,2.598771,2.794562,0,14.11848
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.354992,71.75691,42.47349,1.974808,1.974808,0,0,0,1.974808,169.8895,1.276247,0,0,3.354992,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1460782,2.172289,2.683994,0,13.98027
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.03176,70.51751,44.29409,0.6138223,0.6138223,0,0,0,0.6138223,493.9149,2.385631,0,0,3.03176,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1460782,0.6752046,2.425408,0,13.65703
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.539592,66.56029,45.21144,1.955322,1.955322,0,-1,0,1.955322,129.881,0.4813589,0,0,2.539592,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1460782,2.150854,2.031674,0,13.16487
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.867935,60.40635,45.36669,0.526224,0.526224,0,-1,0,0.526224,354.9697,1.314016,0,0,1.867935,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1460782,0.5788464,1.494348,0,12.49321
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.013451,53.343,45.56427,1.523414,1.523414,0,-1,0,1.523414,66.525,0,2.220446E-16,0,1.013451,1.603593,1.523414,0,0,0,10.62527,0,0.5901424,-0.5901424,13.37796,95.55669,0.1460782,1.675755,0.8107607,0,11.63873
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02274241,44.86149,44.69631,2.175455,2.175455,0,-1,0,2.175455,1.045409,0,4.440892E-16,0,0.02274241,2.289952,2.175455,0,0,0.6557137,10.03513,0,2.26721,-2.26721,10.98811,78.48637,0.1460782,2.393,0.01819392,0,10.05787
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,43.02391,43.02391,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.174836,7.767922,0,3.505263,-3.505263,7.293242,52.09449,0.1460782,5.511045,0,0,7.767922
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,41.32327,41.32327,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.069572,4.262659,0,1.280656,-1.280656,5.943313,42.45215,0.1460782,1.338285,0,0,4.262659
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,39.59441,39.59441,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.492523,2.982003,0,0.3228243,-0.3228243,5.603026,40.02154,0.1460782,0.3373514,0,0,2.982003
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.851217,2.659179,0,0,0,5.603026,40.02154,0.1460782,0,0,0,2.659179
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,36.65888,36.65888,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.851217,2.659179,0,0.09065219,-0.09065219,5.507471,39.339,0.1460782,0.09473154,0,0,2.659179
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,35.78386,35.78386,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.951941,2.568527,0,0.612362,-0.612362,4.861984,34.72839,0.1460782,0.6399183,0,0,2.568527
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,35.04998,35.04998,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.632343,1.956165,0,0.01915611,-0.01915611,4.841792,34.58416,0.1460782,0.02001813,0,0,1.956165
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,34.27376,34.27376,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.653628,1.937009,0,0.2952669,-0.2952669,4.530553,32.36103,0.1460782,0.308554,0,0,1.937009
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,33.65984,33.65984,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,9.981703,1.641742,0,0.2803452,-0.2803452,4.235044,30.25025,0.1460782,0.2929608,0,0,1.641742
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,33.16588,33.16588,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.2932,1.361397,0,0.1898563,-0.1898563,4.034917,28.82078,0.1460782,0.1983998,0,0,1.361397
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,32.65075,32.65075,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.50415,1.17154,0,0.08757194,-0.08757194,3.942609,28.16143,0.1460782,0.09151268,0,0,1.17154
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04853338,32.53979,32.21324,0.1107091,0.1107091,0,0,0,0.1107091,43.83867,0,0,0,0.04853338,0.1165359,0.1107091,0,0,10.60145,1.083968,0,0.06800248,-0.06800248,3.870928,27.64943,0.1460782,0.12178,0.0388267,0,1.132502
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.298168,41.16261,31.95215,0.1047602,0.1047602,0,0,0,0.1047602,1239.18,0,0,0,1.298168,0.1102739,0.1047602,0,0,10.67701,1.015966,1.187894,0,1.187894,4.997863,35.69895,0.1460199,0.1152363,1.038535,0,2.314134
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.051222,46.73357,31.65577,1.770062,1.770062,0,0,0,1.770062,115.8842,0,0,0,2.051222,1.863223,1.770062,0,0,9.489115,2.085071,0.1879994,0,0.1879994,5.176215,36.97289,0.1460107,1.947068,1.640978,0,4.136293
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.7614,54.13431,32.82716,0.9920258,0.9920258,0,0,0,0.9920258,278.3596,0,0,0,2.7614,1.044238,0.9920258,0,0,9.301116,2.25427,1.717162,0,1.717162,6.805258,48.60889,0.1459265,1.091228,2.20912,0,5.015669
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.21794,61.85546,35.68507,0.8669164,0.8669164,0,-1,0,0.8669164,371.1938,0,0,0,3.21794,0.9125435,0.8669164,0,0,7.583954,3.799716,2.305396,0,2.305396,8.992349,64.23093,0.1458137,0.953608,2.574352,0,7.017655
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.450329,67.83458,38.56415,0.3497626,0.3497626,0,0,0,0.3497626,986.4775,0,0,0,3.450329,0.3681711,0.3497626,0,0,5.278558,5.874572,3.082158,0,3.082158,11.91634,85.11655,0.1456631,0.3847388,2.760263,0,9.324902
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.491987,71.14362,40.80109,1.189785,1.189785,0,0,0,1.189785,293.4972,0.04318126,0,0,3.491987,1.252406,1.189785,0,0,2.1964,8.648514,2.1964,0,2.1964,14.00003,100,0.1455559,1.308764,2.793589,0,12.1405
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.353451,71.89259,42.59345,0.4110599,0.4110599,0,0,0,0.4110599,815.8061,2.920757,0,0,3.353451,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1455559,0.4521658,2.682761,0,13.97873
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.02947,70.64132,44.41405,1.857162,1.857162,0,0,0,1.857162,163.1237,1.074563,0,0,3.02947,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1455559,2.042878,2.423576,0,13.65474
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.536741,66.6735,45.3314,2.853603,2.853603,0,-1,0,2.853603,88.89606,0,0,0,2.536741,3.003793,2.853603,0,0,0,10.62527,0,0.4670522,-0.4670522,13.50771,96.48346,0.1455559,3.138964,2.029393,0,13.16201
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.8642,60.55385,45.52899,0.835913,0.835913,0,-1,0,0.835913,223.0136,0.4653445,0,0,1.8642,0.8799084,0.835913,0,0,0.5189469,10.15822,0.5189469,0,0.5189469,14.00003,100,0.1455307,0.9195043,1.49136,0,12.02242
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.010003,53.44159,45.68423,0.9462724,0.9462724,0,-1,0,0.9462724,106.7349,0.01392663,0,0,1.010003,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1455307,1.0409,0.8080023,0,11.63528
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02477911,44.9964,44.81627,0.9295934,0.9295934,0,-1,0,0.9295934,2.665586,0,0,0,0.02477911,0.9785194,0.9295934,0,0,0,10.62527,0,0.9537403,-0.9537403,12.9947,92.81908,0.1455307,1.022553,0.01982329,0,10.65005
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,43.14387,43.14387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059711,9.671534,0,0,0,12.9947,92.81908,0.1455307,0,0,0,9.671534
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,41.43618,41.43618,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059711,9.671534,0,0.7260261,-0.7260261,12.2294,87.35268,0.1455307,0.7586973,0,0,9.671534
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,39.67204,39.67204,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866407,8.945508,0,3.505263,-3.505263,8.534527,60.96078,0.1455307,4.120133,0,0,8.945508
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,38.1831,38.1831,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.761144,5.440245,0,1.717644,-1.717644,6.723971,48.02827,0.1455307,1.794938,0,0,5.440245
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,36.71533,36.71533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669637,3.722601,0,0,0,6.723971,48.02827,0.1455307,0,0,0,3.722601
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669637,3.722601,0,0,0,6.723971,48.02827,0.1455307,0,0,0,3.722601
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,35.07115,35.07115,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669637,3.722601,0,0.6092976,-0.6092976,6.081715,43.44073,0.1455307,0.636716,0,0,3.722601
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,34.27376,34.27376,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346635,3.113303,0,0.1761135,-0.1761135,5.896075,42.11474,0.1455307,0.1840386,0,0,3.113303
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,33.65984,33.65984,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.542316,2.93719,0,0.2188672,-0.2188672,5.665369,40.46684,0.1455307,0.2287163,0,0,2.93719
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,33.16588,33.16588,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.785501,2.718323,0,0.5048921,-0.5048921,5.133166,36.6654,0.1455307,0.5276122,0,0,2.718323
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,32.60841,32.60841,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346493,2.21343,0,0.05447448,-0.05447448,5.075745,36.25525,0.1455307,0.05692583,0,0,2.21343
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06088484,32.55944,32.14973,0.3697455,0.3697455,0,0,0,0.3697455,16.46669,0,5.551115E-17,0,0.06088484,0.3892058,0.3697455,0,0,9.407021,2.158956,0,0.328321,-0.328321,4.729664,33.78325,0.1455307,0.40672,0.04870787,0,2.219841
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.133849,39.87584,31.89569,0.778201,0.778201,0,0,0,0.778201,145.7012,0,0,0,1.133849,0.819159,0.778201,0,0,9.771821,1.830635,0.3146897,0,0.3146897,5.028205,35.91568,0.1455153,0.8560211,0.9070789,0,2.964483
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.059272,46.72876,31.59226,1.771804,1.771804,0,0,0,1.771804,116.2245,0,0,0,2.059272,1.865057,1.771804,0,0,9.457131,2.113856,0.1942142,0,0.1942142,5.212453,37.23173,0.1455059,1.948985,1.647417,0,4.173127
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.768056,54.14484,32.78482,0.9496276,0.9496276,0,0,0,0.9496276,291.4886,0,0,0,2.768056,0.999608,0.9496276,0,0,9.262918,2.288648,1.768448,0,1.768448,6.890151,49.21526,0.1454198,1.04459,2.214445,0,5.056705
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.221635,61.94398,35.72741,1.675165,1.675165,0,-1,0,1.675165,192.3174,0,0,0,3.221635,1.763332,1.675165,0,0,7.494469,3.880252,1.458303,0,1.458303,8.273618,59.09715,0.1453489,1.842682,2.577308,0,7.101887
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.318136,78.18841,38.64178,0,0,0,0,0,0,0,0,0,0,4.318136,0,0,0,0,6.036166,5.192725,4.318136,0,4.318136,12.37016,88.35812,0.1451393,0,3.454509,0,9.51086
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.908157,76.12199,40.88577,0,0,0,0,0,0,0,2.190126,0,0,3.908157,0,0,0,0,1.71803,9.079047,1.71803,0,1.71803,14.00003,100,0.1450561,0,3.126525,0,12.9872
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.147468,81.74477,42.70636,0.5316415,0.5316415,0,0,0,0.5316415,780.1251,3.587846,0,0,4.147468,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1450561,0.5848056,3.317975,0,14.77274
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.027085,70.76411,44.53401,3.081256,3.081256,1.25,0,0.50625,3.081256,98.24191,1.099447,0,0,3.027085,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1450561,3.389382,2.421668,5,13.65236
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.533253,66.82199,45.48665,0.9816183,0.9816183,0,-1,0,0.9816183,258.0691,1.499971,0,0,2.533253,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1450561,1.07978,2.026603,0,13.15853
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.860931,60.65829,45.64895,0.1975623,0.1975623,0,-1,0,0.1975623,941.9465,1.652971,0,0,1.860931,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1450561,0.2173186,1.488745,0,12.48621
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.006586,53.54039,45.8042,1.662702,1.662702,0,-1,0,1.662702,60.53918,0,0,0,1.006586,1.750213,1.662702,0,0,0,10.62527,0,0.7436267,-0.7436267,13.21618,94.40107,0.1450561,1.828973,0.8052691,0,11.63186
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02474627,45.11626,44.93623,1.182335,1.182335,0,-1,0,1.182335,2.093,0,2.220446E-16,0,0.02474627,1.244563,1.182335,0,0,0.8262518,9.881647,0,1.219817,-1.219817,11.93038,85.2168,0.1450561,1.300569,0.01979702,0,9.906394
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,43.22855,43.22855,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.181604,8.66183,0,0.9744803,-0.9744803,10.90318,77.87973,0.1450561,1.018332,0,0,8.66183
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,41.52085,41.52085,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.26436,7.68735,0,1.909478,-1.909478,8.890417,63.50285,0.1450561,1.995405,0,0,7.68735
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386003,5.777872,0,0,0,8.890417,63.50285,0.1450561,0,0,0,5.777872
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386003,5.777872,0,0,0,8.890417,63.50285,0.1450561,0,0,0,5.777872
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386003,5.777872,0,0,0,8.890417,63.50285,0.1450561,0,0,0,5.777872
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,35.8262,35.8262,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.386003,5.777872,0,0.4545797,-0.4545797,8.411248,60.08022,0.1450561,0.4750358,0,0,5.777872
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,35.07115,35.07115,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.891091,5.323292,0,0.3446455,-0.3446455,8.047959,57.48531,0.1450561,0.3601546,0,0,5.323292
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,34.29493,34.29493,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.274031,4.978646,0,0.2933577,-0.2933577,7.738734,55.27656,0.1450561,0.3065588,0,0,4.978646
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.599984,4.685289,0,0,0,7.738734,55.27656,0.1450561,0,0,0,4.685289
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,33.16588,33.16588,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.599984,4.685289,0,0.4531938,-0.4531938,7.261025,51.86436,0.1450561,0.4735875,0,0,4.685289
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,32.60841,32.60841,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.103532,4.232095,0,0.7930183,-0.7930183,6.425111,45.89355,0.1450561,0.8287041,0,0,4.232095
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06802682,32.5864,32.12856,0,0,0,0,0,0,0,0,0,0,0.06802682,0,0,0,0,7.984664,3.439077,0.06802682,0,0.06802682,6.489646,46.35453,0.1450528,0,0.05442145,0,3.507103
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.413413,41.92995,31.85336,0.04929994,0.04929994,0,0,0,0.04929994,2866.966,0,0,0,1.413413,0.05189468,0.04929994,0,0,7.916637,3.500301,1.361518,0,1.361518,7.781296,55.58057,0.144987,0.05422994,1.13073,0,4.913713
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.066809,46.75106,31.55698,0.6004705,0.6004705,0,0,0,0.6004705,344.1983,0,0,0,2.066809,0.6320742,0.6004705,0,0,6.555119,4.725667,1.434735,0,1.434735,9.142406,65.30276,0.1449176,0.6605176,1.653447,0,6.792476
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.77441,54.16088,32.74954,0,0,0,0,0,0,0,0,0,0,2.77441,0,0,0,0,5.120384,6.016929,2.77441,0,2.77441,11.77444,84.10299,0.1447837,0,2.219528,0,8.791339
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.225718,62.0019,35.74153,1.395499,1.395499,0,-1,0,1.395499,231.1517,0,0,0,3.225718,1.468946,1.395499,0,0,2.345973,8.513898,1.756772,0,1.756772,13.44106,96.0074,0.144699,1.535049,2.580575,0,11.73962
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.453161,68.06167,38.7194,0,0,0,0,0,0,0,2.86396,0,0,3.453161,0,0,0,0,0.5892011,10.09499,0.5892011,0,0.5892011,14.00003,100,0.1446707,0,2.762529,0,13.54815
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.491249,71.39848,41.00573,0.2974216,0.2974216,0,0,0,0.2974216,1173.838,3.178174,0,0,3.491249,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1446707,0.3271638,2.792999,0,14.11652
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.350159,72.15269,42.82632,0,0,0,0,0,0,0,3.350159,0,0,3.350159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446707,0,2.680127,0,13.97543
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.023759,70.92919,44.69631,2.193077,2.193077,0,0,0,2.193077,137.8775,0.7152574,0,0,3.023759,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1446707,2.412385,2.419008,0,13.64903
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.530285,66.934,45.60661,0,0,0,-1,0,0,0,2.530285,0,0,2.530285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446707,0,2.024228,0,13.15556
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.85765,60.76258,45.76891,1.214915,1.214915,0,-1,0,1.214915,152.9037,0.578792,0,0,1.85765,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1446707,1.336406,1.48612,0,12.48292
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.002959,53.68209,45.9665,1.297819,1.297819,0,-1,0,1.297819,77.28031,0,0,0,1.002959,1.366125,1.297819,0,0,0,10.62527,0,0.3631667,-0.3631667,13.61722,97.26564,0.1446707,1.427601,0.8023669,0,11.62823
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02910966,45.2611,45.04914,0.1859629,0.1859629,0,-1,0,0.1859629,15.65347,0,2.775558E-17,0,0.02910966,0.1957505,0.1859629,0,0,0.4035186,10.26211,0,0.1666408,-0.1666408,13.44156,96.01096,0.1446707,0.2045592,0.02328773,0,10.29122
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,43.34851,43.34851,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.588675,10.09547,0,2.388822,-2.388822,10.92352,78.02501,0.1446707,2.496319,0,0,10.09547
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,41.59848,41.59848,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.242921,7.706645,0,0.7405675,-0.7405675,10.1429,72.44911,0.1446707,0.7738931,0,0,7.706645
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,39.83434,39.83434,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.065774,6.966078,0,0.5010855,-0.5010855,9.614706,68.67633,0.1446707,0.5236343,0,0,6.966078
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.622536,6.464992,0,0,0,9.614706,68.67633,0.1446707,0,0,0,6.464992
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,36.79295,36.79295,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.622536,6.464992,0,0.464247,-0.464247,9.125346,65.18092,0.1446707,0.4851381,0,0,6.464992
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,35.86149,35.86149,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.138366,6.000745,0,0.2088262,-0.2088262,8.905224,63.60862,0.1446707,0.2182234,0,0,6.000745
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,35.10643,35.10643,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.370395,5.791919,0,0.1687726,-0.1687726,8.727323,62.33789,0.1446707,0.1763673,0,0,5.791919
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,34.3161,34.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.55792,5.623147,0,0,0,8.727323,62.33789,0.1446707,0,0,0,5.623147
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,33.65984,33.65984,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.55792,5.623147,0,0.8516993,-0.8516993,7.829553,55.92526,0.1446707,0.8900257,0,0,5.623147
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,33.14471,33.14471,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.504252,4.771447,0,0.3348628,-0.3348628,7.476576,53.40401,0.1446707,0.3499316,0,0,4.771447
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,32.56607,32.56607,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.876322,4.436584,0,0.3930506,-0.3930506,7.062264,50.44464,0.1446707,0.4107379,0,0,4.436584
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07439869,32.59403,32.09328,0.3432619,0.3432619,0,0,0,0.3432619,21.67403,0,5.551115E-17,0,0.07439869,0.3613283,0.3432619,0,0,7.313045,4.043534,0,0.2869296,-0.2869296,6.759814,48.28429,0.1446707,0.3775881,0.05951896,0,4.117932
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9441831,38.39542,31.81102,0.4928037,0.4928037,0,0,0,0.4928037,191.5942,0,0,0,0.9441831,0.5187408,0.4928037,0,0,7.631855,3.756604,0.4254424,0,0.4254424,7.163424,51.16721,0.1446502,0.5420841,0.7553465,0,4.700787
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.656973,51.68559,31.51464,1.587935,1.587935,0,0,0,1.587935,167.3225,0,0,0,2.656973,1.67151,1.587935,0,0,7.206413,4.139502,0.9854622,0,0.9854622,8.098315,57.845,0.1446028,1.746728,2.125578,0,6.796475
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.77999,54.21114,32.74954,0,0,0,0,0,0,0,0,0,0,2.77999,0,0,0,0,6.220951,5.026418,2.77999,0,2.77999,10.73565,76.68303,0.1444692,0,2.223992,0,7.806408
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.228619,62.10852,35.80503,0,0,0,-1,0,0,0,0,0,0,3.228619,0,0,0,0,3.440961,7.528409,3.228619,0,3.228619,13.79858,98.5611,0.1443143,0,2.582895,0,10.75703
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.453849,68.19431,38.81819,1.052394,1.052394,0,0,0,1.052394,328.1898,2.133723,0,0,3.453849,1.107783,1.052394,0,0,0.2123425,10.43417,0.2123425,0,0.2123425,14.00003,100,0.1443041,1.157633,2.763079,0,13.88801
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.490416,71.5344,41.11863,1.461198,1.461198,0,0,0,1.461198,238.8736,1.952313,0,0,3.490416,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1443041,1.607318,2.792332,0,14.11569
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.348254,72.28439,42.94628,1.706093,1.706093,0,0,0,1.706093,196.2527,1.552366,0,0,3.348254,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1443041,1.876703,2.678603,0,13.97353
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.022044,71.0068,44.77393,0.9784675,0.9784675,0,0,0,0.9784675,308.8548,1.992078,0,0,3.022044,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1443041,1.076314,2.417635,0,13.64732
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.226524,74.45654,45.72657,0,0,0,-1,0,0,0,3.226524,0,0,3.226524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443041,0,2.581219,0,13.8518
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.371201,65.70069,45.88887,2.141767,2.141767,0,-1,0,2.141767,110.7123,0.1167088,0,0,2.371201,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1443041,2.355944,1.896961,0,12.99648
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.019086,53.89491,46.04412,0,0,0,-1,0,0,0,1.019086,0,0,1.019086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443041,0,0.8152692,0,11.64436
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02794407,45.33739,45.13382,1.062629,1.062629,0,-1,0,1.062629,2.629712,0,0,0,0.02794407,1.118557,1.062629,0,0,0,10.62527,0,1.090613,-1.090613,12.85042,91.78854,0.1443041,1.168892,0.02235526,0,10.65322
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,43.42613,43.42613,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.211792,9.534661,0,3.505263,-3.505263,9.15555,65.39665,0.1443041,3.834898,0,0,9.534661
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,41.6761,41.6761,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.106529,6.029398,0,3.03792,-3.03792,5.953301,42.52349,0.1443041,3.174626,0,0,6.029398
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,39.89079,39.89079,3.265695,2.841905,0,-1,0,2.841905,0,0,0.4237903,0.7503598,0,2.991479,2.841905,0,0,8.481995,2.991479,0,2.991479,-2.991479,2.800006,20,0.1443041,3.592264,0,0,2.991479
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,38.3454,38.3454,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,36.83529,36.83529,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,35.88266,35.88266,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,35.10643,35.10643,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,34.29493,34.29493,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,33.63867,33.63867,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,33.10237,33.10237,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,32.55196,32.55196,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443041,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1025795,32.74198,32.05094,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,77.1295,4.440892E-16,0,0,0.1025795,0,0,3.505263,3.33,11.80586,0,3.43258,0,3.43258,6.056437,43.26017,0.1443801,0.1462962,0.08206363,5,0.1025795
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.109776,39.54941,31.75456,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,302.4529,4.440892E-16,0,0,1.109776,0,0,3.505263,3.33,8.373281,3.089322,4.439775,0,4.439775,10.26838,73.34541,0.1444312,0.4036177,0.8878205,5,4.199097
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.042763,46.42263,31.43702,1.300353,1.300353,3.096558,0,1.01036,1.300353,157.093,0,0,0,2.042763,0,0,1.796205,1.706395,3.933505,7.08512,3.749158,0,3.749158,13.82514,98.75081,0.1444374,1.430388,1.63421,5,9.127883
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.371794,59.70287,32.68603,1.211007,1.211007,0,0,0,1.211007,278.4289,1.912702,0,0,3.371794,1.274744,1.211007,0,0,0.1843473,10.45936,0.1843473,0,0.1843473,14.00003,100,0.1444286,1.332108,2.697435,0,13.83116
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.232191,62.17007,35.8262,0.9552027,0.9552027,0,-1,0,0.9552027,338.3775,2.226715,0,0,3.232191,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,1.050723,2.585753,0,13.85747
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.455167,68.28905,38.8817,1.329717,1.329717,0,0,0,1.329717,259.8422,2.055464,0,0,3.455167,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,1.462689,2.764133,0,14.08044
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.490098,71.63982,41.20331,1.176181,1.176181,0,0,0,1.176181,296.7313,2.252012,0,0,3.490098,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,1.2938,2.792078,0,14.11537
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.346234,72.41482,43.06625,1.047755,1.047755,0,0,0,1.047755,319.3719,2.243334,0,0,3.346234,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,1.15253,2.676987,0,13.97151
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.019395,71.12676,44.89389,0.6379421,0.6379421,0,0,0,0.6379421,473.3023,2.347877,0,0,3.019395,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,0.7017364,2.415516,0,13.64467
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.865229,70.60255,45.8042,1.209205,1.209205,0,-1,0,1.209205,236.9514,1.592381,0,0,2.865229,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,1.330126,2.292183,0,13.4905
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.419807,66.26576,45.9665,0.4782502,0.4782502,0,-1,0,0.4782502,505.971,1.916386,0,0,2.419807,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,0.5260752,1.935846,0,13.04508
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.038605,54.13577,46.12174,0.6612442,0.6612442,0,-1,0,0.6612442,157.0684,0.342559,0,0,1.038605,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,0.7273686,0.8308844,0,11.66388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03139947,45.44034,45.21144,0,0,0,-1,0,0,0,0.03139947,0,0,0.03139947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444286,0,0.02511957,0,10.65667
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,43.46141,43.46141,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1444286,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,41.76078,41.76078,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1444286,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,39.9543,39.9543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1444286,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,38.40185,38.40185,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1444286,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1444286,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,35.90383,35.90383,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1444286,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,35.10643,35.10643,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1444286,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,34.29493,34.29493,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1444286,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,33.6175,33.6175,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1444286,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,33.0812,33.0812,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1444286,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,32.48845,32.48845,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1444286,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.1005984,32.67189,31.99449,0.7235723,0.7235723,0,0,0,0.7235723,13.90302,0,0,0,0.1005984,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6610566,-0.6610566,6.806305,48.61636,0.1444286,0.7959296,0.08047874,0,4.562364
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.303825,40.91308,31.67694,0,0,0,0,0,0,0,0,0,0,1.303825,0,0,0,0,7.58285,3.800709,1.303825,0,1.303825,8.043221,57.45147,0.1443663,0,1.04306,0,5.104534
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.506238,50.20134,31.35939,1.359783,1.359783,0,0,0,1.359783,184.3116,0,0,0,2.506238,1.431351,1.359783,0,0,6.279026,4.974152,1.074888,0,1.074888,9.062949,64.73522,0.1443151,1.495762,2.004991,0,7.48039
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.101951,57.03617,32.62958,0,0,0,0,0,0,0,0,0,0,3.101951,0,0,0,0,5.204138,5.94155,3.101951,0,3.101951,12.00572,85.75496,0.1441673,0,2.481561,0,9.043501
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.236008,62.20818,35.8262,2.549501,2.549501,0,-1,0,2.549501,126.9271,0,0,0,3.236008,2.683685,2.549501,0,0,2.102187,8.733306,0.552323,0,0.552323,12.5297,89.49767,0.144141,2.804451,2.588807,0,11.96931
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.456478,68.37484,38.93815,0.6610421,0.6610421,0,0,0,0.6610421,522.8832,1.210781,0,0,3.456478,0.6958338,0.6610421,0,0,1.549864,9.230397,1.549864,0,1.549864,14.00003,100,0.1440674,0.7271463,2.765182,0,12.68688
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.867887,65.14925,41.28093,2.287366,2.287366,0,0,0,2.287366,125.3795,0.4601336,0,0,2.867887,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1440674,2.516103,2.29431,0,13.49316
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.958305,79.86294,43.14387,3.336063,3.336063,1.25,0,0.50625,3.336063,118.652,1.762449,0,0,3.958305,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1440674,3.66967,3.166644,5,14.58358
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,3.016666,71.24585,45.01386,1.635312,1.635312,0,0,0,1.635312,184.4703,1.295285,0,0,3.016666,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1440674,1.798844,2.413333,0,13.64194
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.756719,69.66335,45.9665,1.955135,1.955135,0,-1,0,1.955135,140.9989,0.6986825,0,0,2.756719,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1440674,2.150649,2.205376,0,13.38199
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.076684,63.12563,46.08646,1.130372,1.130372,0,-1,0,1.130372,183.7169,0.8868189,0,0,2.076684,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1440674,1.243409,1.661347,0,12.70196
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9936162,53.89635,46.2417,1.700315,1.700315,0,-1,0,1.700315,58.43718,0,0,0,0.9936162,1.789805,1.700315,0,0,0,10.62527,0,0.7961892,-0.7961892,13.16077,94.00532,0.1440674,1.870347,0.794893,0,11.61889
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03599327,45.55164,45.28906,0,0,0,-1,0,0,0,0,0,0,0.03599327,0,0,0,0,0.8846547,9.829085,0.03599327,0,0.03599327,13.19492,94.24922,0.1440656,0,0.02879461,0,9.865078
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,43.54609,43.54609,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8486614,9.861479,0,2.09987,-2.09987,10.98146,78.43884,0.1440656,2.194365,0,0,9.861479
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,41.79606,41.79606,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.181851,7.761609,0,1.914477,-1.914477,8.963424,64.02433,0.1440656,2.000628,0,0,7.761609
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,39.98958,39.98958,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.309047,5.847132,0,1.827996,-1.827996,7.036547,50.26095,0.1440656,1.910256,0,0,5.847132
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,38.42302,38.42302,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.340154,4.019135,0,3.076374,-3.076374,3.793763,27.09826,0.1440656,3.214811,0,0,4.019135
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,36.85646,36.85646,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.75835,0.9427615,0,0.216611,-0.216611,3.565435,25.46734,0.1440656,0.2263585,0,0,0.9427615
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,35.88266,35.88266,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,10.99903,0.7261505,0,0.2058225,-0.2058225,3.348479,23.91766,0.1440656,0.2150846,0,0,0.7261505
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,35.08527,35.08527,0.8916072,0.4943115,0,-1,0,0.4943115,0,0,0.3972957,0.4864564,0,0.5203279,0.4943115,0,0,11.22772,0.5203279,0,0.5203279,-0.5203279,2.800006,20,0.1440656,0.9807679,0,0,0.5203279
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,34.27376,34.27376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440656,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440656,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,33.04591,33.04591,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440656,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,32.44611,32.44611,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440656,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09970783,32.60211,31.93098,0,0,0,0,0,0,0,0,0,0,0.09970783,0,0,0,0,11.80586,0,0.09970783,0,0.09970783,2.894597,20.67565,0.1440609,0,0.07976626,0,0.09970783
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.175233,39.88534,31.61343,0,0,0,0,0,0,0,0,0,0,1.175233,0,0,0,0,11.70615,0.08973704,1.175233,0,1.175233,4.009521,28.63938,0.1440051,0,0.9401867,0,1.264971
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.096457,46.70317,31.29589,0,0,0,0,0,0,0,0,0,0,2.096457,0,0,0,0,10.53092,1.147447,2.096457,0,2.096457,5.998394,42.84559,0.1439056,0,1.677166,0,3.243904
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.798597,54.1646,32.56607,1.419033,1.419033,0,0,0,1.419033,197.2186,0,0,0,2.798597,1.493719,1.419033,0,0,8.434463,3.034258,1.304878,0,1.304878,7.236311,51.68783,0.1438438,1.560936,2.238878,0,5.832855
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.23964,62.24445,35.8262,1.650567,1.650567,0,-1,0,1.650567,196.2744,0,0,0,3.23964,1.737439,1.650567,0,0,7.129584,4.208649,1.502201,0,1.502201,8.661424,61.86719,0.1437727,1.815624,2.591712,0,7.448288
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,4.059371,75.40459,39.00166,2.30188,2.30188,0,0,0,2.30188,176.3503,0,0,0,4.059371,2.423032,2.30188,0,0,5.627383,5.560629,1.63634,0,1.63634,10.21379,72.95551,0.1436953,2.532068,3.247497,0,9.620001
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.26837,81.43975,41.35855,2.246607,2.246607,0,0,0,2.246607,189.9919,0,0,0,4.26837,2.364849,2.246607,0,0,3.991043,7.033335,1.903521,0,1.903521,12.01963,85.85433,0.1436053,2.471267,3.414696,0,11.3017
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.342808,72.62859,43.26383,1.36829,1.36829,0,0,0,1.36829,244.3055,0,0,0,3.342808,1.440306,1.36829,0,0,2.087523,8.746504,1.902503,0,1.902503,13.8245,98.74625,0.1435156,1.505119,2.674247,0,12.08931
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,3.013861,71.36411,45.13382,1.508934,1.508934,0,0,0,1.508934,199.7345,1.24049,0,0,3.013861,1.588351,1.508934,0,0,0.1850197,10.45876,0.1850197,0,0.1850197,14.00003,100,0.1435068,1.659827,2.411089,0,13.47262
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.518631,67.3341,46.04412,0.6650987,0.6650987,0,-1,0,0.6650987,378.6853,1.818527,0,0,2.518631,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1435068,0.7316086,2.014905,0,13.14391
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.845472,61.09358,46.16408,0,0,0,-1,0,0,0,1.845472,0,0,1.845472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435068,0,1.476377,0,12.47075
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9907026,53.95448,46.31932,1.924369,1.924369,0,-1,0,1.924369,51.48195,0,0,0,0.9907026,2.025651,1.924369,0,0,0,10.62527,0,1.034949,-1.034949,12.9091,92.20765,0.1435068,2.116806,0.7925621,0,11.61598
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03828319,45.64613,45.36669,1.055378,1.055378,0,-1,0,1.055378,3.627437,0,0,0,0.03828319,1.110925,1.055378,0,0,1.149943,9.590325,0,1.072641,-1.072641,11.77843,84.13149,0.1435068,1.160916,0.03062655,0,9.628609
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341767,8.517684,0,0,0,11.77843,84.13149,0.1435068,0,0,0,8.517684
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,41.8384,41.8384,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.341767,8.517684,0,0.5303461,-0.5303461,11.2194,80.1384,0.1435068,0.5542117,0,0,8.517684
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,40.01075,40.01075,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.93104,7.987338,0,0.6982982,-0.6982982,10.48333,74.88077,0.1435068,0.7297216,0,0,7.987338
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,38.44419,38.44419,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.706927,7.28904,0,2.613601,-2.613601,7.728351,55.2024,0.1435068,2.731213,0,0,7.28904
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,36.87763,36.87763,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.610928,4.675439,0,0.6138761,-0.6138761,7.081269,50.58039,0.1435068,0.6415005,0,0,4.675439
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,35.86149,35.86149,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.293012,4.061563,0,0.3123202,-0.3123202,6.752055,48.22887,0.1435068,0.3263746,0,0,4.061563
