Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.271291,62.11949,35.46632,1.627496,1.627496,0,-1,0,1.627496,201.0015,0,0,0,3.271291,1.713154,1.627496,0,0,4.182065,6.861416,1.558138,0,1.558138,11.51075,82.2195,0.1414623,1.790246,2.617033,0,10.13271
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.4726,68.60316,38.98049,1.705498,1.705498,0,0,0,1.705498,203.6121,0,0,0,3.4726,1.795261,1.705498,0,0,2.623927,8.26374,1.677339,0,1.677339,13.10202,93.58564,0.1413865,1.876048,2.77808,0,11.73634
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.491341,72.10844,41.55614,0.6623679,0.6623679,0,0,0,0.6623679,527.1,1.847524,0,0,3.491341,0.6972293,0.6623679,0,0,0.9465879,9.773345,0.9465879,0,0.9465879,14.00003,100,0.1413438,0.7286046,2.793073,0,13.26469
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.33709,72.8707,43.50375,1.139507,1.139507,0,0,0,1.139507,292.8539,2.137609,0,0,3.33709,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1413438,1.253458,2.669672,0,13.96236
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.001956,71.57636,45.40903,0,0,0,0,0,0,0,3.001956,0,0,3.001956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1413438,0,2.401565,0,13.62723
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.502473,67.49748,46.31932,2.070098,2.070098,0,-1,0,2.070098,120.8867,0.3234221,0,0,2.502473,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1413438,2.277108,2.001978,0,13.12775
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.826415,61.22842,46.43929,0.3337211,0.3337211,0,-1,0,0.3337211,547.2878,1.475129,0,0,1.826415,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1413438,0.3670932,1.461132,0,12.45169
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9711616,54.00394,46.51691,1.080108,1.080108,0,-1,0,1.080108,89.91341,0,0,0,0.9711616,1.136955,1.080108,0,0,0,10.62527,0,0.1657938,-0.1657938,13.82527,98.7517,0.1413438,1.188118,0.7769293,0,11.59644
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05875742,45.95875,45.52899,2.171598,2.171598,0,-1,0,2.171598,2.705723,0,0,0,0.05875742,2.285892,2.171598,0,0,0.1842153,10.45948,0,2.227135,-2.227135,11.47766,81.98312,0.1413438,2.388758,0.04700594,0,10.51824
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,43.58138,43.58138,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.65881,8.232346,0,2.8063,-2.8063,8.519559,60.85387,0.1413438,2.932584,0,0,8.232346
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,41.76078,41.76078,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.776921,5.426045,0,3.426153,-3.426153,4.908077,35.05762,0.1413438,3.58033,0,0,5.426045
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,39.91196,39.91196,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.583758,1.999892,0,1.132371,-1.132371,3.714453,26.53176,0.1413438,1.183328,0,0,1.999892
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84195,0.8675212,0,0,0,3.714453,26.53176,0.1413438,0,0,0,0.8675212
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84195,0.8675212,0,0,0,3.714453,26.53176,0.1413438,0,0,0,0.8675212
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,35.54394,35.54394,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.84195,0.8675212,0,0.3068032,-0.3068032,3.391054,24.22177,0.1413438,0.3206094,0,0,0.8675212
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,34.71127,34.71127,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.18284,0.560718,0,0.2424975,-0.2424975,3.135439,22.39595,0.1413438,0.2534099,0,0,0.560718
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,33.83625,33.83625,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.45228,0.3182205,0,0.2832258,-0.2832258,2.836893,20.26348,0.1413438,0.295971,0,0,0.3182205
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,33.06709,33.06709,0.2063572,0.0332449,0,-1,0,0.0332449,0,0,0.1731123,0.1937481,0,0.03499463,0.0332449,0,0,11.76698,0.03499463,0,0.03499463,-0.03499463,2.800006,20,0.1413438,0.2269929,0,0,0.03499463
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,32.44611,32.44611,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413438,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02689748,31.95608,31.77573,0.574512,0.0255526,0,-1,0,0.0255526,105.2632,0,0.5489594,0.6268527,0.02689748,0.02689748,0.0255526,0,0,11.80586,0,0,0,0,2.800006,20,0.1413438,0.6319632,0.02151798,0,0.02689748
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.220995,32.58566,31.0983,0.243471,0.243471,3.748734,0,1.188404,0.243471,90.76852,0,0,0,0.220995,0,0,3.505263,3.33,11.80586,0,3.550995,0,3.550995,6.168775,44.06259,0.1414255,0.2678181,0.176796,5,0.220995
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.261757,39.50665,30.64668,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,338.4561,0,0,0,1.261757,0,0,3.505263,3.33,8.254866,3.195895,4.591756,0,4.591756,10.5249,75.17769,0.1414725,0.4100775,1.009405,5,4.457652
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.936216,44.22943,30.22329,1.491048,1.491048,3.131596,0,1.019926,1.491048,129.856,0,0,0,1.936216,0,0,1.640548,1.558521,3.663109,7.328476,3.494737,0,3.494737,13.8403,98.85906,0.1414968,1.640153,1.548973,5,9.264692
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.304424,40.97751,31.73339,1.239705,1.239705,0,0,0,1.239705,105.2206,0,0,0,1.304424,1.304953,1.239705,0,0,0.168372,10.47374,0,0.0005280994,-0.0005280994,13.83974,98.85509,0.1414968,1.363675,1.04354,0,11.77816
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.222154,61.5093,35.36753,1.941143,1.941143,0,-1,0,1.941143,165.9926,1.009887,0,0,3.222154,2.043308,1.941143,0,0,0.1689588,10.47321,0.1689588,0,0.1689588,14.00003,100,0.1414892,2.135257,2.577724,0,13.69537
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.20684,56.18056,38.91698,0.5567668,0.5567668,0,0,0,0.5567668,396.367,1.62077,0,0,2.20684,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1414892,0.6124435,1.765472,0,12.83211
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.628553,54.08254,41.52085,0,0,0,0,0,0,0,1.628553,0,0,1.628553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414892,0,1.302843,0,12.25383
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.869071,79.21754,43.50375,2.003756,2.003756,0,0,0,2.003756,193.0909,1.759854,0,0,3.869071,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1414892,2.204132,3.095257,0,14.49435
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.001012,71.56618,45.40903,0.4324965,0.4324965,0,0,0,0.4324965,693.8811,2.545752,0,0,3.001012,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1414892,0.4757462,2.400809,0,13.62629
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.010056,72.79317,46.31932,1.919656,1.919656,0,-1,0,1.919656,156.8019,0.9893664,0,0,3.010056,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1414892,2.111621,2.408045,0,13.63533
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.824882,61.2146,46.43929,3.768835,3.33,0,-1,0,3.33,54.80127,0,0.4388348,0.8157183,1.824882,3.505263,3.33,0,0,0,10.62527,0,1.680381,-1.680381,12.22875,87.34805,0.1414892,4.145718,1.459906,0,12.45016
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9696359,53.99156,46.51691,1.6409,1.6409,0,-1,0,1.6409,59.09171,0,0,0,0.9696359,1.727263,1.6409,0,0,1.86709,8.944893,0,0.7576274,-0.7576274,11.43014,81.64371,0.1414892,1.80499,0.7757087,0,9.914529
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06100204,45.97521,45.52899,2.153319,2.153319,0,-1,0,2.153319,2.832931,0,4.440892E-16,0,0.06100204,2.266652,2.153319,0,0,2.708898,8.187265,0,2.20565,-2.20565,9.105183,65.03689,0.1414892,2.368651,0.04880163,0,8.248268
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008170743,43.60496,43.54609,0,0,0,-1,0,0,0,0,0,0,0.008170743,0,0,0,0,5.15962,5.981616,0.008170743,0,0.008170743,9.112934,65.09225,0.1414889,0,0.006536594,0,5.989787
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,41.71844,41.71844,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.151449,5.98897,0,1.227961,-1.227961,7.81855,55.84667,0.1414889,1.283219,0,0,5.98897
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,39.86962,39.86962,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.51585,4.761009,0,2.82434,-2.82434,4.841434,34.5816,0.1414889,2.951436,0,0,4.761009
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,38.22544,38.22544,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.654006,1.936669,0,0.1544202,-0.1544202,4.67866,33.41894,0.1414889,0.1613691,0,0,1.936669
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,36.5742,36.5742,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.825584,1.782249,0,0.4268813,-0.4268813,4.228688,30.20485,0.1414889,0.446091,0,0,1.782249
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,35.48749,35.48749,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.2999,1.355367,0,0.121344,-0.121344,4.10078,29.29123,0.1414889,0.1268045,0,0,1.355367
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43472,1.234023,0,0,0,4.10078,29.29123,0.1414889,0,0,0,1.234023
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,33.75863,33.75863,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.43472,1.234023,0,0.4796728,-0.4796728,3.595161,25.67967,0.1414889,0.5012581,0,0,1.234023
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,32.96829,32.96829,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.96769,0.7543505,0,0.1438911,-0.1438911,3.443486,24.59628,0.1414889,0.1503662,0,0,0.7543505
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,32.31203,32.31203,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.12757,0.6104594,0,0.06741036,-0.06741036,3.37243,24.08874,0.1414889,0.07044382,0,0,0.6104594
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01799407,31.7551,31.6346,0.6830549,0.5329911,0,-1,0,0.5329911,3.376055,0,0.1500639,0.2320448,0.01799407,0.5610432,0.5329911,0,0,11.20247,0.5430491,0,0.5430491,-0.5430491,2.800006,20,0.1414889,0.7513604,0.01439525,0,0.5610432
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1818758,32.16402,30.94306,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,100.2495,0,0,0,0.1818758,0,0,3.505263,3.33,11.80586,0,3.511876,0,3.511876,6.131663,43.79751,0.1415658,0.1995654,0.1455006,5,0.1818758
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.251706,39.26031,30.48438,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,749.2952,0,0,0,1.251706,0,0,3.505263,3.33,8.293984,3.160688,4.581706,0,4.581706,10.47825,74.8445,0.1415932,0.1837562,1.001364,5,4.412394
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.166847,45.88831,30.04687,1.113882,1.113882,2.740652,0,0.9131981,1.113882,194.5311,2.220446E-16,0,0,2.166847,0,0,1.62677,1.545432,3.712279,7.284223,3.712279,0,3.712279,14.00003,100,0.1415699,1.22527,1.733478,5,9.45107
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.896861,53.89484,31.57815,1.776589,1.776589,0,0,0,1.776589,163.0575,1.026768,0,0,2.896861,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,1.954248,2.317489,0,13.52214
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.996645,69.611,35.26873,1.565998,1.565998,0,-1,0,1.565998,255.2139,2.348226,0,0,3.996645,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,1.722598,3.197316,0,14.62192
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.476419,68.51896,38.8817,0.5780794,0.5780794,0,0,0,0.5780794,601.374,2.867915,0,0,3.476419,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.6358873,2.781136,0,14.10169
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.492318,72.07395,41.52085,1.03532,1.03532,0,0,0,1.03532,337.3176,2.402507,0,0,3.492318,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,1.138852,2.793854,0,14.11759
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.336091,72.85948,43.50375,0.1924158,0.1924158,0,0,0,0.1924158,1733.793,3.133548,0,0,3.336091,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.2116574,2.668873,0,13.96137
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.000036,71.55565,45.40903,0.5214383,0.5214383,0,0,0,0.5214383,575.3386,2.451153,0,0,3.000036,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.5735821,2.400028,0,13.62531
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.499858,67.4714,46.31932,0.2496066,0.2496066,0,-1,0,0.2496066,1001.519,2.237114,0,0,2.499858,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.2745672,1.999886,0,13.12513
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.823416,61.20137,46.43929,0.6354557,0.6354557,0,-1,0,0.6354557,286.9462,1.154515,0,0,1.823416,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.6990013,1.458733,0,12.44869
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9682327,53.98018,46.51691,0.2305483,0.2305483,0,-1,0,0.2305483,419.9696,0.7255502,0,0,0.9682327,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1415699,0.2536031,0.7745861,0,11.59351
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05624404,45.94032,45.52899,0.8079042,0.8079042,0,-1,0,0.8079042,6.961721,0,1.110223E-16,0,0.05624404,0.8504255,0.8079042,0,0,0,10.62527,0,0.7941815,-0.7941815,13.16289,94.02043,0.1415699,0.8886946,0.04499523,0,10.68152
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009426739,43.57166,43.50375,0,0,0,-1,0,0,0,0,0,0,0.009426739,0,0,0,0,0.8824238,9.831093,0.009426739,0,0.009426739,13.17183,94.08431,0.1415695,0,0.007541392,0,9.84052
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,41.6761,41.6761,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8729971,9.839577,0,1.931543,-1.931543,11.13581,79.54131,0.1415695,2.018462,0,0,9.839577
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.019156,7.908034,0,0,0,11.13581,79.54131,0.1415695,0,0,0,7.908034
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,38.16193,38.16193,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.019156,7.908034,0,3.505263,-3.505263,7.440933,53.14942,0.1415695,5.028712,0,0,7.908034
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,36.51775,36.51775,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.913893,4.402771,0,0.08202989,-0.08202989,7.354466,52.5318,0.1415695,0.08572123,0,0,4.402771
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,35.40987,35.40987,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.005037,4.320741,0,0.482975,-0.482975,6.845366,48.89537,0.1415695,0.5047089,0,0,4.320741
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,34.53485,34.53485,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.541676,3.837766,0,0.6026711,-0.6026711,6.210095,44.35773,0.1415695,0.6297913,0,0,3.837766
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,33.65984,33.65984,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.21131,3.235095,0,0.3146021,-0.3146021,5.878475,41.98903,0.1415695,0.3287592,0,0,3.235095
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,32.84833,32.84833,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.560868,2.920493,0,0.800338,-0.800338,5.034845,35.9631,0.1415695,0.8363532,0,0,2.920493
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,32.19207,32.19207,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.450133,2.120155,0,0.4154606,-0.4154606,4.596911,32.83501,0.1415695,0.4341563,0,0,2.120155
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01869489,31.63975,31.51464,0.6855774,0.6855774,0,-1,0,0.6855774,2.726882,0,1.110223E-16,0,0.01869489,0.7216604,0.6855774,0,0,9.911756,1.704694,0,0.7029655,-0.7029655,3.85592,27.54223,0.1415695,0.7541351,0.01495591,0,1.723389
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.188102,32.06393,30.80193,0.01609079,0.01609079,0,0,0,0.01609079,1169.004,0,0,0,0.188102,0.01693767,0.01609079,0,0,10.69283,1.001728,0.1711643,0,0.1711643,4.018301,28.70209,0.1415618,0.01769986,0.1504816,0,1.18983
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.257676,39.13289,30.32208,0.3768016,0.3768016,0,0,0,0.3768016,333.7766,0,0,0,1.257676,0.3966332,0.3768016,0,0,10.52166,1.155776,0.8610423,0,0.8610423,4.835157,34.53677,0.1415232,0.4144817,1.00614,0,2.413452
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.172383,45.76053,29.89163,0,0,0,0,0,0,0,0,0,0,2.172383,0,0,0,0,9.660622,1.930714,2.172383,0,2.172383,6.89606,49.25748,0.1414258,0,1.737906,0,4.103097
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.861141,53.40703,31.43702,1.668586,1.668586,0,0,0,1.668586,171.471,0,0,0,2.861141,1.756406,1.668586,0,0,7.488239,3.885859,1.104735,0,1.104735,7.944104,56.74348,0.1413764,1.835444,2.288913,0,6.746999
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.282141,61.86406,35.16994,1.635648,1.635648,0,-1,0,1.635648,200.6631,0,0,0,3.282141,1.721734,1.635648,0,0,6.383505,4.88012,1.560407,0,1.560407,9.424436,67.31726,0.1413066,1.799212,2.625713,0,8.162261
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.478433,68.46003,38.81819,2.696826,2.696826,0,0,0,2.696826,128.9825,0,0,0,3.478433,2.838764,2.696826,0,0,4.823098,6.284486,0.6396688,0,0.6396688,10.03128,71.65185,0.141278,2.966509,2.782746,0,9.762919
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.492231,72.07297,41.52085,2.447836,2.447836,0,0,0,2.447836,142.6661,0,0,0,3.492231,2.576669,2.447836,0,0,4.183429,6.860188,0.9155614,0,0.9155614,10.89986,77.85596,0.1412371,2.692619,2.793785,0,10.35242
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.335487,72.85269,43.50375,0,0,0,0,0,0,0,0.06761969,0,0,3.335487,0,0,0,0,3.267867,7.684194,3.267867,0,3.267867,14.00003,100,0.1410913,0,2.66839,0,11.01968
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.999032,71.54484,45.40903,0.4884861,0.4884861,0,0,0,0.4884861,613.9443,2.484836,0,0,2.999032,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1410913,0.5373347,2.399226,0,13.62431
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.498577,67.45862,46.31932,2.500535,2.500535,0,-1,0,2.500535,99.92168,0,0,0,2.498577,2.632142,2.500535,0,0,0,10.62527,0,0.1335655,-0.1335655,13.85924,98.99435,0.1410913,2.750588,1.998861,0,13.12385
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.822418,61.15308,46.404,0.03404478,0.03404478,0,-1,0,0.03404478,5353.003,1.638175,0,0,1.822418,0.03583661,0.03404478,0,0,0.1484061,10.49171,0.1484061,0,0.1484061,14.00003,100,0.1410847,0.03744926,1.457934,0,12.31413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.211663,55.98283,46.51691,0,0,0,-1,0,0,0,1.211663,0,0,1.211663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410847,0,0.9693308,0,11.83694
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06028274,45.92747,45.48665,2.062153,2.062153,0,-1,0,2.062153,2.923291,0,4.440892E-16,0,0.06028274,2.170688,2.062153,0,0,0,10.62527,0,2.110405,-2.110405,11.77547,84.11031,0.1410847,2.268368,0.04822619,0,10.68556
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009724751,43.53145,43.46141,2.334664,2.334664,0,-1,0,2.334664,0.4165376,0,0,0,0.009724751,2.457541,2.334664,0,0,2.344894,8.51487,0,2.447816,-2.447816,9.195241,65.68016,0.1410847,2.56813,0.0077798,0,8.524594
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,41.59848,41.59848,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.06469,6.067053,0,2.358173,-2.358173,6.709509,47.92497,0.1410847,2.46429,0,0,6.067053
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,39.74966,39.74966,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.684882,3.708881,0,0.8627586,-0.8627586,5.800082,41.42907,0.1410847,0.9015828,0,0,3.708881
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,38.10548,38.10548,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.643502,2.846122,0,1.318218,-1.318218,4.410558,31.50392,0.1410847,1.377538,0,0,2.846122
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,36.44012,36.44012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10819,1.527904,0,0,0,4.410558,31.50392,0.1410847,0,0,0,1.527904
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10819,1.527904,0,0,0,4.410558,31.50392,0.1410847,0,0,0,1.527904
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,34.45017,34.45017,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10819,1.527904,0,0.3679865,-0.3679865,4.022666,28.73327,0.1410847,0.3845459,0,0,1.527904
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,33.56105,33.56105,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51706,1.159917,0,0.2641633,-0.2641633,3.744213,26.74433,0.1410847,0.2760506,0,0,1.159917
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,32.74954,32.74954,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81058,0.8957541,0,0.2020133,-0.2020133,3.531273,25.22333,0.1410847,0.2111039,0,0,0.8957541
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,32.09328,32.09328,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03504,0.6937408,0,0.1540463,-0.1540463,3.368894,24.06348,0.1410847,0.1609784,0,0,0.6937408
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02099575,31.5351,31.39468,0.1400852,0.1400852,0,-1,0,0.1400852,14.98785,0,0,0,0.02099575,0.1474581,0.1400852,0,0,11.2062,0.5396945,0,0.1264623,-0.1264623,3.23559,23.11131,0.1410847,0.1540937,0.0167966,0,0.5606902
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2205939,32.14149,30.6608,0.07221234,0.07221234,0,0,0,0.07221234,305.4796,0,0,0,0.2205939,0.07601299,0.07221234,0,0,11.34671,0.4132321,0.144581,0,0.144581,3.372752,24.09104,0.1410782,0.07943358,0.1764752,0,0.6338261
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.659264,42.02436,30.18801,0.1257309,0.1257309,0,0,0,0.1257309,1319.694,0,0,0,1.659264,0.1323483,0.1257309,0,0,11.20213,0.543355,1.526915,0,1.526915,4.821311,34.43787,0.1410102,0.138304,1.327411,0,2.202619
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.177767,45.62362,29.72933,1.964366,1.964366,0,0,0,1.964366,110.8636,0,0,0,2.177767,2.067754,1.964366,0,0,9.675218,1.917579,0.1100132,0,0.1100132,4.925679,35.18335,0.1410053,2.160803,1.742214,0,4.095346
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.865409,53.3049,31.31706,0,0,0,0,0,0,0,0,0,0,2.865409,0,0,0,0,9.565204,2.016591,2.865409,0,2.865409,7.644044,54.60021,0.1408779,0,2.292327,0,4.881999
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.285833,61.75363,35.04998,0.5422252,0.5422252,0,-1,0,0.5422252,605.9904,0,0,0,3.285833,0.5707634,0.5422252,0,0,6.699795,4.595459,2.71507,0,2.71507,10.21979,72.99832,0.1407574,0.5964478,2.628666,0,7.881291
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.480626,68.3851,38.74057,2.082697,2.082697,0,0,0,2.082697,167.1211,0,0,0,3.480626,2.192313,2.082697,0,0,3.984725,7.039021,1.288313,0,1.288313,11.44199,81.72831,0.1407002,2.290967,2.784501,0,10.51965
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.494023,71.98399,41.43618,1.665799,1.665799,0,0,0,1.665799,209.7505,0,0,0,3.494023,1.753473,1.665799,0,0,2.696412,8.198503,1.740549,0,1.740549,13.09322,93.52279,0.1406231,1.832379,2.795218,0,11.69253
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.335769,72.80181,43.46141,0.4670261,0.4670261,0,0,0,0.4670261,714.2574,1.888299,0,0,3.335769,0.4916064,0.4670261,0,0,0.955863,9.764997,0.955863,0,0.955863,14.00003,100,0.1405808,0.5137287,2.668615,0,13.10077
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.998851,71.49052,45.36669,3.500359,3.500359,1.25,0,0.50625,3.500359,85.67268,0.6300525,0,0,2.998851,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1405808,3.850395,2.399081,5,13.62413
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.497888,67.41019,46.28404,1.470236,1.470236,0,-1,0,1.470236,169.8971,0.9502713,0,0,2.497888,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1405808,1.61726,1.998311,0,13.12316
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.821099,61.14119,46.404,1.274671,1.274671,0,-1,0,1.274671,142.8681,0.4793399,0,0,1.821099,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1405808,1.402138,1.456879,0,12.44637
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9660123,53.92504,46.48162,2.321429,2.321429,0,-1,0,2.321429,41.61283,0,0,0,0.9660123,2.443609,2.321429,0,0,0,10.62527,0,1.477597,-1.477597,12.4425,88.87486,0.1405808,2.553572,0.7728099,0,11.59129
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06771036,45.94657,45.45136,0,0,0,-1,0,0,0,0,0,0,0.06771036,0,0,0,0,1.641774,9.147677,0.06771036,0,0.06771036,12.50674,89.33368,0.1405778,0,0.05416829,0,9.215387
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01220385,43.47165,43.38379,0,0,0,-1,0,0,0,0,0,0,0.01220385,0,0,0,0,1.574064,9.208616,0.01220385,0,0.01220385,12.51832,89.41637,0.1405773,0,0.009763081,0,9.22082
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,41.52085,41.52085,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.56186,9.2196,0,0.722301,-0.722301,11.75695,83.97801,0.1405773,0.7548046,0,0,9.2196
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,39.67204,39.67204,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.364417,8.497299,0,0.7657342,-0.7657342,10.94979,78.21263,0.1405773,0.8001922,0,0,8.497299
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,38.02785,38.02785,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.215233,7.731565,0,1.222901,-1.222901,9.660739,69.00514,0.1405773,1.277932,0,0,7.731565
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,36.35545,36.35545,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.574012,6.508664,0,0.1675496,-0.1675496,9.484126,67.74363,0.1405773,0.1750893,0,0,6.508664
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.760178,6.341114,0,0,0,9.484126,67.74363,0.1405773,0,0,0,6.341114
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,34.35138,34.35138,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.760178,6.341114,0,0.01297355,-0.01297355,9.470451,67.64594,0.1405773,0.01355736,0,0,6.341114
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,33.46225,33.46225,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.774593,6.32814,0,0.2944483,-0.2944483,9.160075,65.42898,0.1405773,0.3076984,0,0,6.32814
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,32.65075,32.65075,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.101758,6.033692,0,0.2104023,-0.2104023,8.938293,63.84481,0.1405773,0.2198703,0,0,6.033692
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,31.97332,31.97332,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.335538,5.82329,0,0.5616766,-0.5616766,8.346233,59.61583,0.1405773,0.5869521,0,0,5.82329
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0232647,31.43021,31.27472,0.01978406,0.01978406,0,-1,0,0.01978406,117.5932,0,0,0,0.0232647,0.02082532,0.01978406,0,0,5.959623,5.261613,0.002439373,0,0.002439373,8.348547,59.63236,0.1405772,0.02176246,0.01861176,0,5.284878
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2311149,32.07743,30.52672,0.009389548,0.009389548,0,0,0,0.009389548,2461.406,0,0,0,0.2311149,0.009883734,0.009389548,0,0,5.957184,5.263809,0.2212311,0,0.2212311,8.558425,61.13149,0.1405674,0.0103285,0.1848919,0,5.494924
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.268533,38.92212,30.04687,0.448824,0.448824,0,0,0,0.448824,282.6349,0,0,0,1.268533,0.4724464,0.448824,0,0,5.735953,5.462917,0.7960871,0,0.7960871,9.31366,66.52601,0.1405322,0.4937064,1.014827,0,6.73145
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.182652,45.50616,29.5882,1.381985,1.381985,0,0,0,1.381985,157.936,0,0,0,2.182652,1.454721,1.381985,0,0,4.939866,6.179395,0.7279307,0,0.7279307,10.00424,71.45868,0.1405,1.520183,1.746121,0,8.362046
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.869462,53.20082,31.19709,0,0,0,0,0,0,0,0,0,0,2.869462,0,0,0,0,4.211935,6.834533,2.869462,0,2.869462,12.72645,90.90301,0.1403733,0,2.29557,0,9.703995
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.288911,61.66305,34.95119,1.16197,1.16197,0,-1,0,1.16197,283.046,0.7233117,0,0,3.288911,1.223127,1.16197,0,0,1.342473,9.417048,1.342473,0,1.342473,14.00003,100,0.1403141,1.278167,2.631129,0,12.70596
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.48268,68.30865,38.66294,1.403395,1.403395,0,0,0,1.403395,248.161,2.005422,0,0,3.48268,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1403141,1.543735,2.786144,0,14.10795
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.494557,71.94452,41.40089,0.6375867,0.6375867,0,0,0,0.6375867,548.0913,2.823413,0,0,3.494557,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1403141,0.7013453,2.795646,0,14.11983
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.078681,81.84794,43.42613,1.025724,1.025724,0,0,0,1.025724,397.6393,2.998972,0,0,4.078681,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1403141,1.128296,3.262945,0,14.70396
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.602698,78.37211,45.3314,0.003315607,0.003315607,0,0,0,0.003315607,108658.8,3.599208,0,0,3.602698,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1403141,0.003647168,2.882158,0,14.22797
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.497342,67.35486,46.2417,2.218657,2.218657,0,-1,0,2.218657,112.561,0.1619138,0,0,2.497342,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1403141,2.440522,1.997873,0,13.12262
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.820336,61.08717,46.36166,0.5323078,0.5323078,0,-1,0,0.5323078,341.9705,1.260012,0,0,1.820336,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1403141,0.5855386,1.456269,0,12.44561
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9652434,53.87426,46.43929,1.444086,1.444086,0,-1,0,1.444086,66.84114,0,0,0,0.9652434,1.52009,1.444086,0,0,0,10.62527,0,0.5548469,-0.5548469,13.41517,95.82244,0.1403141,1.588494,0.7721947,0,11.59052
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06274074,45.86765,45.40903,1.0844,1.0844,0,-1,0,1.0844,5.785758,0,2.220446E-16,0,0.06274074,1.141473,1.0844,0,0,0.6164965,10.07043,0,1.078733,-1.078733,12.27808,87.70042,0.1403141,1.19284,0.05019259,0,10.13317
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.0124207,43.4379,43.34851,0,0,0,-1,0,0,0,0,0,0,0.0124207,0,0,0,0,1.815088,8.991694,0.0124207,0,0.0124207,12.28987,87.78459,0.1403135,0,0.009936563,0,9.004115
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,41.47852,41.47852,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.802668,9.002873,0,0.9141285,-0.9141285,11.32629,80.90192,0.1403135,0.9552643,0,0,9.002873
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,39.61558,39.61558,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.818366,8.088745,0,2.456977,-2.456977,8.73641,62.4028,0.1403135,2.567541,0,0,8.088745
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,37.94318,37.94318,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.548341,5.631767,0,1.157473,-1.157473,7.516325,53.68793,0.1403135,1.20956,0,0,5.631767
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,36.299,36.299,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.834423,4.474294,0,0.507066,-0.507066,6.981831,49.87012,0.1403135,0.5298839,0,0,4.474294
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,35.14877,35.14877,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.397829,3.967228,0,0.5793563,-0.5793563,6.371136,45.50802,0.1403135,0.6054273,0,0,3.967228
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,34.27376,34.27376,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.041558,3.387872,0,0.1206856,-0.1206856,6.243922,44.59935,0.1403135,0.1261165,0,0,3.387872
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,33.36346,33.36346,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.175653,3.267186,0,0.417913,-0.417913,5.803403,41.4528,0.1403135,0.4367191,0,0,3.267186
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,32.53078,32.53078,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.640001,2.849273,0,0.7840258,-0.7840258,4.976967,35.5497,0.1403135,0.819307,0,0,2.849273
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,31.85336,31.85336,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.511141,2.065247,0,0.4284054,-0.4284054,4.525388,32.32414,0.1403135,0.4476837,0,0,2.065247
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04536561,31.46508,31.16181,0.6066509,0.6066509,0,-1,0,0.6066509,7.478042,0,1.110223E-16,0,0.04536561,0.6385798,0.6066509,0,0,9.987147,1.636842,0,0.5932143,-0.5932143,3.900086,27.8577,0.1403135,0.667316,0.03629249,0,1.682207
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2092474,31.80847,30.40676,0.3404028,0.3404028,0,0,0,0.3404028,61.47054,0,0,0,0.2092474,0.3583188,0.3404028,0,0,10.64627,1.043628,0,0.1490713,-0.1490713,3.742951,26.73531,0.1403135,0.3744431,0.1673979,0,1.252875
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.273607,38.81031,29.90574,0.1076218,0.1076218,0,0,0,0.1076218,1183.411,0,0,0,1.273607,0.1132861,0.1076218,0,0,10.81191,0.8945563,1.160321,0,1.160321,4.843728,34.59799,0.1402624,0.1183839,1.018886,0,2.168164
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.187207,45.39385,29.45412,0,0,0,0,0,0,0,0,0,0,2.187207,0,0,0,0,9.651587,1.938845,2.187207,0,2.187207,6.918695,49.41915,0.1401661,0,1.749766,0,4.126053
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.69967,60.96627,31.06302,2.667991,2.667991,0,0,0,2.667991,138.6687,0,0,0,3.69967,2.808412,2.667991,0,0,7.46438,3.907332,0.8912579,0,0.8912579,7.764216,55.45858,0.1401269,2.93479,2.959736,0,7.607002
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.292248,61.54905,34.83123,2.390185,2.390185,0,-1,0,2.390185,137.7403,0,0,0,3.292248,2.515984,2.390185,0,0,6.573123,4.709464,0.7762641,0,0.7762641,8.500646,60.71877,0.1400928,2.629203,2.633798,0,8.001712
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.485079,68.20902,38.56415,2.047171,2.047171,0,0,0,2.047171,170.2388,0,0,0,3.485079,2.154917,2.047171,0,0,5.796858,5.408102,1.330162,0,1.330162,9.762547,69.73235,0.1400344,2.251888,2.788063,0,8.89318
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.495986,71.86054,41.32327,1.389488,1.389488,0,0,0,1.389488,251.6024,0,0,0,3.495986,1.462619,1.389488,0,0,4.466696,6.605247,2.033366,0,2.033366,11.69157,83.51103,0.1399452,1.528437,2.796788,0,10.10123
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.061438,81.55645,43.38379,0.2019319,0.2019319,0,0,0,0.2019319,2011.29,1.415547,0,0,4.061438,0.2125599,0.2019319,0,0,2.43333,8.435277,2.43333,0,2.43333,14.00003,100,0.1398386,0.2221251,3.24915,0,12.49671
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.998296,71.38856,45.28906,0.235486,0.235486,0,0,0,0.235486,1273.238,2.750416,0,0,2.998296,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1398386,0.2590345,2.398637,0,13.62357
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.496827,67.29986,46.19936,0,0,0,-1,0,0,0,2.496827,0,0,2.496827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398386,0,1.997462,0,13.1221
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.819657,61.03391,46.31932,2.128914,2.128914,0,-1,0,2.128914,85.47349,0,0,0,1.819657,2.240962,2.128914,0,0,0,10.62527,0,0.4213051,-0.4213051,13.55593,96.8279,0.1398386,2.341805,1.455726,0,12.44493
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9645737,53.83171,46.404,2.9466,2.9466,0,-1,0,2.9466,32.73515,0,0,0,0.9645737,3.101684,2.9466,0,0,0.4681168,10.20397,0,2.13711,-2.13711,11.30322,80.73714,0.1398386,3.24126,0.771659,0,11.16854
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07214779,45.89417,45.36669,0,0,0,-1,0,0,0,0,0,0,0.07214779,0,0,0,0,2.842684,8.066858,0.07214779,0,0.07214779,11.37167,81.22603,0.1398354,0,0.05771824,0,8.139007
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01369908,43.36238,43.26383,2.503833,2.503833,0,-1,0,2.503833,0.5471241,0,4.440892E-16,0,0.01369908,2.635614,2.503833,0,0,2.770536,8.131792,0,2.621915,-2.621915,8.607925,61.48506,0.1398354,2.754217,0.01095926,0,8.145491
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,41.35855,41.35855,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.683775,5.509877,0,0.2225548,-0.2225548,8.373332,59.8094,0.1398354,0.2325697,0,0,5.509877
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,39.51679,39.51679,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.931058,5.287322,0,1.482531,-1.482531,6.810607,48.6471,0.1398354,1.549245,0,0,5.287322
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,37.86555,37.86555,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.578314,3.804791,0,1.640037,-1.640037,5.081857,36.2989,0.1398354,1.713839,0,0,3.804791
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,36.2002,36.2002,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.400578,2.164754,0,0.06015699,-0.06015699,5.018446,35.84597,0.1398354,0.06286406,0,0,2.164754
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,35.04998,35.04998,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.467419,2.104597,0,0.2729114,-0.2729114,4.730772,33.79116,0.1398354,0.2851925,0,0,2.104597
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,34.1538,34.1538,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.770654,1.831686,0,0.2077286,-0.2077286,4.511807,32.22713,0.1398354,0.2170764,0,0,1.831686
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,33.2435,33.2435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00146,1.623957,0,0,0,4.511807,32.22713,0.1398354,0,0,0,1.623957
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,32.41082,32.41082,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.00146,1.623957,0,0.3127675,-0.3127675,4.182121,29.87223,0.1398354,0.326842,0,0,1.623957
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,31.73339,31.73339,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.34898,1.31119,0,0.01333067,-0.01333067,4.168069,29.77186,0.1398354,0.01393055,0,0,1.31119
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02806463,31.208,31.02068,0.372368,0.372368,0,-1,0,0.372368,7.536798,0,5.551115E-17,0,0.02806463,0.3919663,0.372368,0,0,10.36379,1.297859,0,0.3639017,-0.3639017,3.784483,27.03197,0.1398354,0.4096048,0.0224517,0,1.325924
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2105365,31.67485,30.26563,0,0,0,0,0,0,0,0,0,0,0.2105365,0,0,0,0,10.76813,0.9339573,0.2105365,0,0.2105365,3.984215,28.45863,0.1398262,0,0.1684292,0,1.144494
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.669906,41.65639,29.77167,0.3696184,0.3696184,0,0,0,0.3696184,451.7918,0,0,0,1.669906,0.389072,0.3696184,0,0,10.55759,1.12344,1.280833,0,1.280833,5.199321,37.13793,0.1397702,0.4065802,1.335924,0,2.793346
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.191869,45.25093,29.29182,1.039695,1.039695,0,0,0,1.039695,210.8184,0,0,0,2.191869,1.094416,1.039695,0,0,9.27676,2.27619,1.097453,0,1.097453,6.240457,44.5746,0.1397222,1.143665,1.753495,0,4.46806
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.877529,52.95087,30.92189,1.587486,1.587486,0,0,0,1.587486,181.2632,0,0,0,2.877529,1.671038,1.587486,0,0,8.179307,3.263898,1.206491,0,1.206491,7.385034,52.75014,0.1396694,1.746235,2.302023,0,6.141427
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.29541,61.43328,34.71127,0,0,0,-1,0,0,0,0,0,0,3.29541,0,0,0,0,6.972816,4.34974,3.29541,0,3.29541,10.51133,75.08081,0.1395257,0,2.636328,0,7.64515
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.487022,68.12241,38.47947,0,0,0,0,0,0,0,0,0,0,3.487022,0,0,0,0,3.677406,7.315609,3.487022,0,3.487022,13.81941,98.7099,0.1393739,0,2.789617,0,10.80263
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.497484,71.76827,41.23859,0,0,0,0,0,0,0,3.3071,0,0,3.497484,0,0,0,0,0.1903841,10.45393,0.1903841,0,0.1903841,14.00003,100,0.1393656,0,2.797988,0,13.95141
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.336894,72.61633,43.30617,1.925159,1.925159,0,0,0,1.925159,173.3308,1.310411,0,0,3.336894,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1393656,2.117675,2.669515,0,13.96217
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.998773,71.29774,45.21144,2.070087,2.070087,0,0,0,2.070087,144.8622,0.8197348,0,0,2.998773,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1393656,2.277095,2.399019,0,13.62405
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.496235,67.25242,46.16408,1.392985,1.392985,0,-1,0,1.392985,179.2005,1.029936,0,0,2.496235,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1393656,1.532283,1.996988,0,13.12151
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.818988,60.98861,46.28404,1.358491,1.358491,0,-1,0,1.358491,133.8977,0.3889979,0,0,1.818988,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1393656,1.49434,1.45519,0,12.44426
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.202842,55.74353,46.36166,0,0,0,-1,0,0,0,1.202842,0,0,1.202842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393656,0,0.9622734,0,11.82812
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07434808,45.8749,45.3314,0.7433403,0.7433403,0,-1,0,0.7433403,10.00189,0,1.110223E-16,0,0.07434808,0.7824634,0.7433403,0,0,0,10.62527,0,0.7081154,-0.7081154,13.25361,94.66844,0.1393656,0.8176743,0.05947846,0,10.69962
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01701858,43.3086,43.18621,2.008789,2.008789,0,-1,0,2.008789,0.8472059,0,4.440892E-16,0,0.01701858,2.114514,2.008789,0,0,0.7867948,9.917159,0,2.097496,-2.097496,11.04265,78.87595,0.1393656,2.209667,0.01361486,0,9.934177
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,41.28093,41.28093,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.117346,7.819663,0,0.2414626,-0.2414626,10.78813,77.05792,0.1393656,0.2523285,0,0,7.819663
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,39.418,39.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385638,7.5782,0,0,0,10.78813,77.05792,0.1393656,0,0,0,7.5782
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,37.76676,37.76676,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.385638,7.5782,0,1.140043,-1.140043,9.58642,68.47429,0.1393656,1.191344,0,0,7.5782
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,36.10141,36.10141,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.652351,6.438158,0,0.5305772,-0.5305772,9.027143,64.47946,0.1393656,0.5544531,0,0,6.438158
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.241881,5.907581,0,0,0,9.027143,64.47946,0.1393656,0,0,0,5.907581
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,34.03384,34.03384,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.241881,5.907581,0,0.7254171,-0.7254171,8.262486,59.01764,0.1393656,0.7580609,0,0,5.907581
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,33.12354,33.12354,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.047901,5.182164,0,0.2498059,-0.2498059,7.999167,57.1368,0.1393656,0.2610472,0,0,5.182164
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,32.29086,32.29086,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.325463,4.932358,0,0.38998,-0.38998,7.588092,54.20055,0.1393656,0.4075291,0,0,4.932358
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,31.59226,31.59226,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.758774,4.542378,0,0.2897013,-0.2897013,7.28272,52.01933,0.1393656,0.3027378,0,0,4.542378
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04404601,31.17348,30.87955,0,0,0,-1,0,0,0,0,0,0,0.04404601,0,0,0,0,7.080664,4.252676,0.04404601,0,0.04404601,7.324506,52.31779,0.1393637,0,0.03523681,0,4.296722
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2454398,31.73263,30.08921,0.4755878,0.4755878,0,0,0,0.4755878,51.60767,0,5.551115E-17,0,0.2454398,0.5006187,0.4755878,0,0,7.036618,4.292318,0,0.2551789,-0.2551789,7.055524,50.3965,0.1393637,0.5231466,0.1963518,0,4.537758
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.283227,38.54528,29.5882,0.4287527,0.4287527,0,0,0,0.4287527,299.2929,0,0,0,1.283227,0.4513187,0.4287527,0,0,7.32015,4.037139,0.831908,0,0.831908,7.844741,56.03375,0.1393275,0.471628,1.026581,0,5.320365
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.196463,45.0917,29.11541,0.6630974,0.6630974,0,0,0,0.6630974,331.2429,0,0,0,2.196463,0.6979972,0.6630974,0,0,6.488242,4.785856,1.498466,0,1.498466,9.266311,66.1878,0.1392624,0.7294071,1.757171,0,6.982319
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.881663,52.79784,30.75959,1.061455,1.061455,0,0,0,1.061455,271.4822,0,0,0,2.881663,1.117322,1.061455,0,0,4.989776,6.134476,1.764342,0,1.764342,10.94011,78.1435,0.1391858,1.167601,2.305331,0,9.016139
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.298399,61.31579,34.5913,1.265776,1.265776,0,-1,0,1.265776,260.5832,0,0,0,3.298399,1.332396,1.265776,0,0,3.225435,7.722383,1.966003,0,1.966003,12.80523,91.46572,0.1391006,1.392354,2.638719,0,11.02078
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.489476,68.00544,38.36657,0.53,0.53,0,0,0,0.53,658.3918,1.67215,0,0,3.489476,0.5578947,0.53,0,0,1.259431,9.491786,1.259431,0,1.259431,14.00003,100,0.1390461,0.5829999,2.791581,0,12.98126
