Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.385649,82.77472,41.16097,0.6293792,0.6293792,0,0,0,0.6293792,696.8214,3.723145,0,0,4.385649,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,0.6923171,3.508519,0,15.01092
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.113373,82.03314,43.22855,2.172697,2.172697,0,0,0,2.172697,189.3211,1.826324,0,0,4.113373,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,2.389967,3.290699,0,14.73865
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.998541,71.24293,45.1691,0.966987,0.966987,0,0,0,0.966987,310.0912,1.98066,0,0,2.998541,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,1.063686,2.398833,0,13.62382
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.496367,67.16232,46.08646,1.995801,1.995801,0,-1,0,1.995801,125.0809,0.3955229,0,0,2.496367,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1390461,2.195381,1.997093,0,13.12164
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.818966,60.89416,46.19936,2.003,2.003,0,-1,0,2.003,90.8121,0,0,0,1.818966,2.108421,2.003,0,0,0,10.62527,0,0.2894548,-0.2894548,13.69492,97.82063,0.1390461,2.2033,1.455173,0,12.44424
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9639472,53.70043,46.28404,0.914648,0.914648,0,-1,0,0.914648,105.39,0,0,0,0.9639472,0.9627874,0.914648,0,0,0.3216164,10.33582,0.001159888,0,0.001159888,13.69602,97.82849,0.139046,1.006113,0.7711578,0,11.29977
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07655519,45.81319,45.25378,0,0,0,-1,0,0,0,0,0,0,0.07655519,0,0,0,0,0.3204565,10.33686,0.07655519,0,0.07655519,13.76864,98.34725,0.1390427,0,0.06124415,0,10.41342
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01879387,43.24369,43.10858,1.135368,1.135368,0,-1,0,1.135368,1.65531,0,2.220446E-16,0,0.01879387,1.195124,1.135368,0,0,0.2439013,10.40576,0,1.17633,-1.17633,12.52868,89.4904,0.1390427,1.248905,0.01503509,0,10.42456
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,41.20331,41.20331,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.550935,9.229432,0,2.661141,-2.661141,9.723593,69.45409,0.1390427,2.780893,0,0,9.229432
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,39.31921,39.31921,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.507759,6.568291,0,0.7947538,-0.7947538,8.885848,63.47022,0.1390427,0.8305178,0,0,6.568291
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,37.6468,37.6468,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.390819,5.773537,0,0.6491475,-0.6491475,8.201587,58.58265,0.1390427,0.6783592,0,0,5.773537
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,35.98145,35.98145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1390427,0,0,0,5.12439
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,34.83123,34.83123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1390427,0,0,0,5.12439
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1390427,0,0,0,5.12439
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,33.00358,33.00358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.112094,5.12439,0,0,0,8.201587,58.58265,0.1390427,0,0,0,5.12439
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,32.14973,32.14973,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.112094,5.12439,0,0.07055202,-0.07055202,8.127218,58.05144,0.1390427,0.07372686,0,0,5.12439
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,31.47936,31.47936,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.190485,5.053838,0,0.05551575,-0.05551575,8.0687,57.63345,0.1390427,0.05801396,0,0,5.053838
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03720304,30.99347,30.74547,0.3622326,0.3622326,0,-1,0,0.3622326,10.27048,0,5.551115E-17,0,0.03720304,0.3812975,0.3622326,0,0,6.252169,4.998322,0,0.3440944,-0.3440944,7.705992,55.04269,0.1390427,0.3984559,0.02976243,0,5.035525
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2523667,31.6369,29.94808,0.1097363,0.1097363,0,0,0,0.1097363,229.9756,0,0,0,0.2523667,0.1155119,0.1097363,0,0,6.634496,4.654228,0.1368548,0,0.1368548,7.835824,55.97006,0.1390368,0.1207099,0.2018933,0,4.906594
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.575231,40.5676,29.43295,0,0,0,0,0,0,0,0,0,0,1.575231,0,0,0,0,6.497642,4.777397,1.575231,0,1.575231,9.330219,66.64429,0.1389686,0,1.260185,0,6.352628
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.200639,44.94476,28.95311,0,0,0,0,0,0,0,0,0,0,2.200639,0,0,0,0,4.92241,6.195105,2.200639,0,2.200639,11.41793,81.55647,0.1388736,0,1.760511,0,8.395744
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.885466,52.65007,30.60434,0.9953563,0.9953563,0,0,0,0.9953563,289.8928,0,0,0,2.885466,1.047744,0.9953563,0,0,2.721771,8.17568,1.837723,0,1.837723,13.16135,94.00942,0.1387943,1.094892,2.308373,0,11.06115
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.301944,61.16051,34.43606,1.054548,1.054548,0,-1,0,1.054548,313.1146,1.307845,0,0,3.301944,1.110051,1.054548,0,0,0.8840485,9.829631,0.8840485,0,0.8840485,14.00003,100,0.1387561,1.160003,2.641555,0,13.13157
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.491962,67.87986,38.24661,0,0,0,0,0,0,0,3.491962,0,0,3.491962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,0,2.79357,0,14.11724
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.499883,71.59521,41.08335,1.60188,1.60188,0,0,0,1.60188,218.4859,1.813693,0,0,3.499883,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,1.762068,2.799906,0,14.12516
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.338707,72.42962,43.14387,1.452469,1.452469,0,0,0,1.452469,229.8642,1.809792,0,0,3.338707,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,1.597716,2.670965,0,13.96398
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.999853,71.1088,45.04914,0.5904674,0.5904674,0,0,0,0.5904674,508.0471,2.378308,0,0,2.999853,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,0.6495141,2.399882,0,13.62513
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.496656,67.0655,46.00178,0.6473927,0.6473927,0,-1,0,0.6473927,385.6478,1.81519,0,0,2.496656,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,0.7121319,1.997325,0,13.12193
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.818962,60.80772,46.12174,0.2899497,0.2899497,0,-1,0,0.2899497,627.3372,1.513752,0,0,1.818962,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,0.3189447,1.45517,0,12.44424
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9639972,53.61176,46.19936,0,0,0,-1,0,0,0,0.9639972,0,0,0.9639972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387561,0,0.7711978,0,11.58927
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07875459,45.74433,45.1691,1.535212,1.535212,0,-1,0,1.535212,5.129883,0,2.220446E-16,0,0.07875459,1.616013,1.535212,0,0,0,10.62527,0,1.537258,-1.537258,12.37962,88.42565,0.1387561,1.688733,0.06300367,0,10.70403
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02065697,43.13702,42.98862,0.9051016,0.9051016,0,-1,0,0.9051016,2.282282,0,2.220446E-16,0,0.02065697,0.9527385,0.9051016,0,0,1.708065,9.088017,0,0.9320816,-0.9320816,11.39712,81.40781,0.1387561,0.9956117,0.01652557,0,9.108673
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,41.08335,41.08335,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.743711,8.155934,0,2.272099,-2.272099,9.002113,64.30068,0.1387561,2.374343,0,0,8.155934
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,39.19925,39.19925,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.268265,5.883836,0,1.649568,-1.649568,7.263316,51.88072,0.1387561,1.723799,0,0,5.883836
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,37.52684,37.52684,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.101118,4.234268,0,0.4836628,-0.4836628,6.75349,48.23912,0.1387561,0.5054276,0,0,4.234268
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,35.86149,35.86149,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.638521,3.750605,0,0.04496639,-0.04496639,6.706092,47.90056,0.1387561,0.04698987,0,0,3.750605
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,34.6901,34.6901,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.688484,3.705639,0,0.1501957,-0.1501957,6.547771,46.7697,0.1387561,0.1569545,0,0,3.705639
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,33.7798,33.7798,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.855368,3.555443,0,0.3521352,-0.3521352,6.176589,44.1184,0.1387561,0.3679813,0,0,3.555443
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,32.84833,32.84833,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.24663,3.203308,0,0.2105349,-0.2105349,5.954665,42.53324,0.1387561,0.220009,0,0,3.203308
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,32.01566,32.01566,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.480557,2.992773,0,0.0501115,-0.0501115,5.901843,42.15594,0.1387561,0.05236652,0,0,2.992773
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,31.31706,31.31706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.536237,2.942661,0,0,0,5.901843,42.15594,0.1387561,0,0,0,2.942661
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03426092,30.83251,30.60434,0.4432181,0.4432181,0,-1,0,0.4432181,7.730038,0,5.551115E-17,0,0.03426092,0.4665453,0.4432181,0,0,8.536237,2.942661,0,0.4322844,-0.4322844,5.446175,38.90117,0.1387561,0.4875399,0.02740874,0,2.976922
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2247477,31.29374,29.79284,0.368434,0.368434,0,0,0,0.368434,61.00079,0,0,0,0.2247477,0.3878253,0.368434,0,0,9.016553,2.510377,0,0.1630776,-0.1630776,5.274276,37.67333,0.1387561,0.4052774,0.1797981,0,2.735125
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.291803,38.27238,29.27065,0,0,0,0,0,0,0,0,0,0,1.291803,0,0,0,0,9.19775,2.347299,1.291803,0,1.291803,6.499788,46.42697,0.1387005,0,1.033442,0,3.639102
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.204746,44.78151,28.77669,1.301731,1.301731,0,0,0,1.301731,169.3703,0,0,0,2.204746,1.370243,1.301731,0,0,7.905947,3.509922,0.8345032,0,0.8345032,7.291468,52.08181,0.1386645,1.431904,1.763797,0,5.714669
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.889179,52.4932,30.44204,1.626347,1.626347,0,0,0,1.626347,177.6483,0,0,0,2.889179,1.711944,1.626347,0,0,7.071444,4.260975,1.177234,0,1.177234,8.40829,60.0591,0.1386139,1.788982,2.311343,0,7.150154
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.30503,61.01799,34.29493,1.20749,1.20749,0,-1,0,1.20749,273.7107,0,0,0,3.30503,1.271042,1.20749,0,0,5.894209,5.320486,2.033988,0,2.033988,10.3379,73.842,0.1385264,1.328239,2.644024,0,8.625516
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.494805,67.73123,38.10548,0.2372115,0.2372115,0,0,0,0.2372115,1473.286,0,0,0,3.494805,0.2496963,0.2372115,0,0,3.860222,7.151075,3.245109,0,3.245109,13.41648,95.83181,0.1383872,0.2609327,2.795844,0,10.64588
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.502934,71.42043,40.92105,2.599492,2.599492,0,0,0,2.599492,134.7546,0.1515142,0,0,3.502934,2.736307,2.599492,0,0,0.6151131,10.07167,0.6151131,0,0.6151131,14.00003,100,0.1383608,2.859441,2.802348,0,13.57461
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.340417,72.29581,43.02391,0.8532741,0.8532741,0,0,0,0.8532741,391.4823,2.442234,0,0,3.340417,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1383608,0.9386016,2.672334,0,13.96569
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.000322,71.01795,44.97152,0.8300968,0.8300968,0,0,0,0.8300968,361.4424,2.126536,0,0,3.000322,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1383608,0.9131065,2.400258,0,13.6256
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.496881,66.97636,45.92416,1.37037,1.37037,0,-1,0,1.37037,182.2049,1.054386,0,0,2.496881,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1383608,1.507407,1.997504,0,13.12215
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.819058,60.72221,46.04412,1.054829,1.054829,0,-1,0,1.054829,172.4506,0.7087124,0,0,1.819058,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1383608,1.160312,1.455247,0,12.44433
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9641606,53.53143,46.12174,1.759741,1.759741,0,-1,0,1.759741,54.78992,0,0,0,0.9641606,1.852359,1.759741,0,0,0,10.62527,0,0.888198,-0.888198,13.06378,93.31256,0.1383608,1.935715,0.7713285,0,11.58943
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08095868,45.64008,45.04914,0.1668641,0.1668641,0,-1,0,0.1668641,48.51772,0,0,0,0.08095868,0.1756465,0.1668641,0,0,0.9868867,9.737076,0,0.09468777,-0.09468777,12.96397,92.59964,0.1383608,0.1835506,0.06476694,0,9.818035
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02260274,43.03093,42.86866,3.287296,3.287296,0,-1,0,3.287296,0.6875783,0,4.440892E-16,0.2860259,0.02260274,3.460312,3.287296,0,0,1.092095,9.642388,0,3.437709,-3.437709,9.340312,66.71638,0.1383608,3.616026,0.01808219,0,9.664991
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,40.92105,40.92105,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.911772,6.204679,0,1.785176,-1.785176,7.458571,53.27541,0.1383608,1.865508,0,0,6.204679
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,39.05811,39.05811,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.8953,4.419504,0,1.554671,-1.554671,5.819804,41.56995,0.1383608,1.624631,0,0,4.419504
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,37.39276,37.39276,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.622713,2.864833,0,1.636679,-1.636679,4.094594,29.24704,0.1383608,1.710329,0,0,2.864833
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,35.72741,35.72741,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.44125,1.228154,0,0.3249455,-0.3249455,3.752071,26.80045,0.1383608,0.3395681,0,0,1.228154
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,34.53485,34.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8023,0.9032084,0,0,0,3.752071,26.80045,0.1383608,0,0,0,0.9032084
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,33.6175,33.6175,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.8023,0.9032084,0,0.3880151,-0.3880151,3.343067,23.879,0.1383608,0.4054757,0,0,0.9032084
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,32.68603,32.68603,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.23342,0.5151933,0,0.1230508,-0.1230508,3.21336,22.95253,0.1383608,0.128588,0,0,0.5151933
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,31.85336,31.85336,0.5512813,0.3725355,0,-1,0,0.3725355,0,0,0.1787458,0.233874,0,0.3921426,0.3725355,0,0,11.37015,0.3921426,0,0.3921426,-0.3921426,2.800006,20,0.1383608,0.6064094,0,0,0.3921426
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,31.16181,31.16181,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383608,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0691932,30.88889,30.42793,0.3537942,0.06573354,0,-1,0,0.06573354,105.2632,0,0.2880606,0.3760269,0.0691932,0.0691932,0.06573354,0,0,11.80586,0,0,0,0,2.800006,20,0.1383608,0.3891736,0.05535456,0,0.0691932
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3613679,32.05488,29.63054,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,86.89003,0,0,0,0.3613679,0,0,3.505263,3.33,11.80586,0,3.691368,0,3.691368,6.301945,45.0138,0.1384535,0.4574802,0.2890943,5,0.3613679
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.097971,36.67002,29.09424,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,225.3106,0,0,0,1.097971,0,0,3.505263,3.33,8.114492,3.322231,4.427971,0,4.427971,10.50269,75.01904,0.1385211,0.5360458,0.8783766,5,4.420202
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.511324,47.10427,28.60028,0,0,1.25,0,0.50625,0,0,0.01295016,0,0,2.511324,0,0,1.23705,1.175197,3.686522,7.307405,3.686522,0,3.686522,14.00003,100,0.1383635,0,2.009059,5,9.818729
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.644926,59.41289,30.26563,2.17997,2.17997,0,0,0,2.17997,167.2008,1.350221,0,0,3.644926,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,2.397967,2.915941,0,14.2702
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.308239,60.85937,34.13968,1.829887,1.829887,0,-1,0,1.829887,180.7893,1.382042,0,0,3.308239,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,2.012876,2.646591,0,13.93351
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.498006,67.5596,37.94318,0,0,0,0,0,0,0,3.498006,0,0,3.498006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,0,2.798405,0,14.12328
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.504915,71.28818,40.80109,0.06259785,0.06259785,0,0,0,0.06259785,5599.098,3.439022,0,0,3.504915,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,0.06885763,2.803932,0,14.13019
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.34193,72.16881,42.911,2.128364,2.128364,0,0,0,2.128364,157.0188,1.101547,0,0,3.34193,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,2.3412,2.673544,0,13.9672
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.001639,70.88393,44.85156,0.2899242,0.2899242,0,0,0,0.2899242,1035.319,2.696456,0,0,3.001639,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,0.3189166,2.401311,0,13.62691
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.497839,66.84468,45.8042,0.2931736,0.2931736,0,-1,0,0.2931736,851.9998,2.189235,0,0,2.497839,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,0.322491,1.998271,0,13.12311
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.172926,63.84285,45.92416,1.614305,1.614305,0,-1,0,1.614305,134.6044,0.473657,0,0,2.172926,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1383635,1.775736,1.738341,0,12.7982
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.881606,52.74157,46.00178,1.768,1.768,0,-1,0,1.768,49.86458,0,0,0,0.881606,1.861053,1.768,0,0,0,10.62527,0,0.9794471,-0.9794471,12.9676,92.62553,0.1383635,1.9448,0.7052848,0,11.50688
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07745893,45.53653,44.97152,0,0,0,-1,0,0,0,0,0,0,0.07745893,0,0,0,0,1.088274,9.645827,0.07745893,0,0.07745893,13.04108,93.15041,0.1383602,0,0.06196714,0,9.723286
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03673384,43.01238,42.7487,1.327731,1.327731,0,-1,0,1.327731,2.766663,0,2.220446E-16,0,0.03673384,1.397611,1.327731,0,0,1.010816,9.71554,0,1.360878,-1.360878,11.60659,82.90407,0.1383602,1.460504,0.02938707,0,9.752274
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,40.80109,40.80109,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.522902,8.354663,0,0.07362324,-0.07362324,11.52899,82.34975,0.1383602,0.07693629,0,0,8.354663
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,38.91698,38.91698,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.604705,8.281039,0,1.179628,-1.179628,10.28555,73.46807,0.1383602,1.232711,0,0,8.281039
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,37.25163,37.25163,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.915403,7.101411,0,1.331069,-1.331069,8.88248,63.44616,0.1383602,1.390967,0,0,7.101411
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,35.58628,35.58628,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.394369,5.770342,0,0.4883782,-0.4883782,8.367684,59.76905,0.1383602,0.5103552,0,0,5.770342
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,34.37255,34.37255,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.937012,5.281964,0,0.5022167,-0.5022167,7.838301,55.98775,0.1383602,0.5248165,0,0,5.281964
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,33.46225,33.46225,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.49503,4.779747,0,0.3183288,-0.3183288,7.502753,53.59099,0.1383602,0.3326536,0,0,4.779747
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,32.53078,32.53078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.848729,4.461418,0,0,0,7.502753,53.59099,0.1383602,0,0,0,4.461418
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,31.67694,31.67694,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.848729,4.461418,0,0.007211637,-0.007211637,7.495152,53.53669,0.1383602,0.007536161,0,0,4.461418
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,30.97834,30.97834,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.856742,4.454206,0,0.2464691,-0.2464691,7.23535,51.68097,0.1383602,0.2575602,0,0,4.454206
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04324696,30.53195,30.24446,0,0,0,-1,0,0,0,0,0,0,0.04324696,0,0,0,0,7.130596,4.207737,0.04324696,0,0.04324696,7.276378,51.97403,0.1383583,0,0.03459757,0,4.250985
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2524629,31.13854,29.45412,0,0,0,0,0,0,0,0,0,0,0.2524629,0,0,0,0,7.087349,4.24666,0.2524629,0,0.2524629,7.515885,53.68479,0.1383475,0,0.2019703,0,4.499123
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.299569,37.95595,28.91782,0.08061519,0.08061519,0,0,0,0.08061519,1612.064,0,0,0,1.299569,0.0848581,0.08061519,0,0,6.834887,4.473876,1.214711,0,1.214711,8.668262,61.91603,0.1382957,0.08867671,1.039655,0,5.773445
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.212493,44.42755,28.40269,0,0,0,0,0,0,0,0,0,0,2.212493,0,0,0,0,5.620176,5.567116,2.212493,0,2.212493,10.76722,76.90854,0.1382014,0,1.769995,0,7.779609
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.896458,52.14508,30.08921,0.8810188,0.8810188,0,0,0,0.8810188,328.7624,0,0,0,2.896458,0.9273883,0.8810188,0,0,3.407682,7.55836,1.96907,0,1.96907,12.63524,90.25154,0.1381175,0.9691207,2.317167,0,10.45482
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.311866,60.67027,33.95621,0.2894284,0.2894284,0,-1,0,0.2894284,1144.278,1.568592,0,0,3.311866,0.3046614,0.2894284,0,0,1.438612,9.330523,1.438612,0,1.438612,14.00003,100,0.1380563,0.3183712,2.649493,0,12.64239
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.500444,67.41562,37.8091,0.2954014,0.2954014,0,0,0,0.2954014,1184.979,3.189496,0,0,3.500444,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,0.3249415,2.800355,0,14.12572
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.506652,71.16231,40.68818,0.310021,0.310021,0,0,0,0.310021,1131.102,3.180314,0,0,3.506652,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,0.3410231,2.805322,0,14.13193
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.343566,72.03421,42.79104,1.017009,1.017009,0,0,0,1.017009,328.7645,2.27303,0,0,3.343566,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,1.11871,2.674853,0,13.96884
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.753413,79.43587,44.73159,0,0,0,0,0,0,0,3.753413,0,0,3.753413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,0,3.00273,0,14.37869
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.165462,73.71561,45.68423,1.771809,1.771809,0,-1,0,1.771809,178.6571,1.3004,0,0,3.165462,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,1.94899,2.53237,0,13.79074
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.820517,60.46834,45.8042,0,0,0,-1,0,0,0,1.820517,0,0,1.820517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,0,1.456414,0,12.44579
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.1909,55.14001,45.88887,1.102177,1.102177,0,-1,0,1.102177,108.0498,0.03071399,0,0,1.1909,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1380563,1.212395,0.9527203,0,11.81617
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08531316,45.47361,44.85156,0.9965764,0.9965764,0,-1,0,0.9965764,8.560624,0,1.110223E-16,0,0.08531316,1.049028,0.9965764,0,0,0,10.62527,0,0.9637147,-0.9637147,12.98418,92.74398,0.1380563,1.096234,0.06825053,0,10.71059
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.026737,42.82043,42.62874,0.8347158,0.8347158,0,-1,0,0.8347158,3.203126,0,1.110223E-16,0,0.026737,0.8786483,0.8347158,0,0,1.070794,9.661559,0,0.8519113,-0.8519113,12.08619,86.32976,0.1380563,0.9181874,0.0213896,0,9.688296
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,40.6529,40.6529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017362,8.809649,0,0,0,12.08619,86.32976,0.1380563,0,0,0,8.809649
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,38.76174,38.76174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017362,8.809649,0,0,0,12.08619,86.32976,0.1380563,0,0,0,8.809649
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017362,8.809649,0,0,0,12.08619,86.32976,0.1380563,0,0,0,8.809649
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,35.42398,35.42398,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.017362,8.809649,0,0.1146622,-0.1146622,11.96533,85.46644,0.1380563,0.119822,0,0,8.809649
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,34.2173,34.2173,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.144765,8.694986,0,0.3787375,-0.3787375,11.5661,82.61485,0.1380563,0.3957807,0,0,8.694986
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,33.29995,33.29995,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.565584,8.316249,0,0.6342956,-0.6342956,10.8975,77.8391,0.1380563,0.6628389,0,0,8.316249
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,32.34732,32.34732,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.270357,7.681953,0,0.1009208,-0.1009208,10.79111,77.07924,0.1380563,0.1054623,0,0,7.681953
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,31.49347,31.49347,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.382491,7.581032,0,0.9285318,-0.9285318,9.812357,70.08812,0.1380563,0.9703157,0,0,7.581032
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,30.80193,30.80193,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.414193,6.652501,0,0.3652188,-0.3652188,9.427382,67.33831,0.1380563,0.3816537,0,0,6.652501
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04263746,30.32998,30.04687,0.4089905,0.4089905,0,-1,0,0.4089905,10.42505,0,5.551115E-17,0,0.04263746,0.4305163,0.4089905,0,0,4.819992,6.287282,0,0.3878788,-0.3878788,9.018522,64.41788,0.1380563,0.4498895,0.03410997,0,6.329919
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.386592,31.84686,29.25654,0.4312507,0.4312507,0,0,0,0.4312507,89.64436,0,0,0,0.386592,0.4539481,0.4312507,0,0,5.250968,5.899403,0,0.06735617,-0.06735617,8.947522,63.91075,0.1380563,0.4743758,0.3092736,0,6.285995
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1347143,29.61087,28.72024,0.6140943,0.6140943,0,0,0,0.6140943,21.93707,0,0,0,0.1347143,0.6464151,0.6140943,0,0,5.325809,5.832047,0,0.5117007,-0.5117007,8.408142,60.05804,0.1380563,0.6755037,0.1077714,0,5.966761
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.049965,35.3932,28.20511,1.226335,1.226335,0,0,0,1.226335,85.61816,0,2.220446E-16,0,1.049965,1.290879,1.226335,0,0,5.894365,5.320346,0,0.2409135,-0.2409135,8.154198,58.24415,0.1380563,1.348968,0.8399723,0,6.370311
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.47603,40.30815,29.89163,0.5061336,0.5061336,0,0,0,0.5061336,291.6285,0,0,0,1.47603,0.5327722,0.5061336,0,0,6.162046,5.079432,0.9432577,0,0.9432577,9.04905,64.63594,0.1380162,0.556747,1.180824,0,6.555462
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.6993,64.40671,33.7798,0.6744263,0.6744263,0,-1,0,0.6744263,548.5106,0,0,0,3.6993,0.7099225,0.6744263,0,0,5.218789,5.928364,2.989377,0,2.989377,11.88502,84.89285,0.1378893,0.741869,2.95944,0,9.627664
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.502926,67.26316,37.66797,1.151853,1.151853,0,0,0,1.151853,304.1124,0.06103808,0,0,3.502926,1.212476,1.151853,0,0,2.229412,8.618804,2.229412,0,2.229412,14.00003,100,0.1377948,1.267038,2.802341,0,12.12173
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.069191,77.69544,40.56822,0,0,0,0,0,0,0,4.069191,0,0,4.069191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377948,0,3.255352,0,14.69446
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.74873,76.63652,42.70636,0.4780967,0.4780967,0,0,0,0.4780967,784.0945,3.24547,0,0,3.74873,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1377948,0.5259063,2.998984,0,14.374
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.757597,68.03988,44.61163,1.326548,1.326548,0,0,0,1.326548,207.8777,1.361231,0,0,2.757597,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1377948,1.459203,2.206078,0,13.38287
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.13109,73.23505,45.60661,0.6255758,0.6255758,0,-1,0,0.6255758,500.5133,2.472589,0,0,3.13109,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1377948,0.6881334,2.504872,0,13.75636
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.855283,60.69405,45.72657,1.611109,1.611109,0,-1,0,1.611109,115.1556,0.1593785,0,0,1.855283,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1377948,1.77222,1.484226,0,12.48056
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4795179,49.39016,45.8042,0.1021451,0.1021451,0,-1,0,0.1021451,469.4478,0.3719968,0,0,0.4795179,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1377948,0.1123596,0.3836144,0,11.10479
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2491145,46.56071,44.73159,0.9073648,0.9073648,0,-1,0,0.9073648,27.45473,0,1.110223E-16,0,0.2491145,0.9551208,0.9073648,0,0,0,10.62527,0,0.7060062,-0.7060062,13.25583,94.68433,0.1377948,0.9981012,0.1992916,0,10.87439
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09575993,43.19696,42.50878,1.312584,1.312584,0,-1,0,1.312584,7.295528,0,0,0,0.09575993,1.381667,1.312584,0,0,0.7844514,9.919268,0,1.285907,-1.285907,11.90037,85.00245,0.1377948,1.443842,0.07660794,0,10.01503
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,40.50471,40.50471,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.213237,8.633361,0,0.8082387,-0.8082387,11.04841,78.91705,0.1377948,0.8446094,0,0,8.633361
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,38.59944,38.59944,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.11128,7.825122,0,2.185973,-2.185973,8.74419,62.45838,0.1377948,2.284342,0,0,7.825122
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,36.95525,36.95525,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.540139,5.639149,0,3.505263,-3.505263,5.049319,36.06649,0.1377948,4.024223,0,0,5.639149
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,35.28991,35.28991,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.434876,2.133886,0,0.8188866,-0.8188866,4.186136,29.90092,0.1377948,0.8557366,0,0,2.133886
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,34.07618,34.07618,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.34475,1.314999,0,0.04054049,-0.04054049,4.143403,29.59568,0.1377948,0.04236481,0,0,1.314999
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,33.14471,33.14471,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.3898,1.274459,0,0.9121094,-0.9121094,3.181955,22.72821,0.1377948,0.9531543,0,0,1.274459
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,32.19207,32.19207,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.40325,0.3623492,0,0.1250902,-0.1250902,3.050099,21.78638,0.1377948,0.1307192,0,0,0.3623492
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,31.33823,31.33823,0.8742456,0.2253961,0,-1,0,0.2253961,0,0,0.6488495,0.736274,0,0.2372591,0.2253961,0,0,11.54224,0.2372591,0,0.2372591,-0.2372591,2.800006,20,0.1377948,0.9616702,0,0,0.2372591
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,30.64668,30.64668,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377948,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04412001,30.18432,29.89163,0.1644467,0.04191401,0,-1,0,0.04191401,105.2632,0,0.1225327,0.1725085,0.04412001,0.04412001,0.04191401,0,0,11.80586,0,0,0,0,2.800006,20,0.1377948,0.1808913,0.03529601,0,0.04412001
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.244865,30.74529,29.11541,0,0,0,0,0,0,0,0,0,0,0.244865,0,0,0,0,11.80586,0,0.244865,0,0.244865,3.032305,21.65928,0.1377845,0,0.195892,0,0.244865
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.128439,36.32759,28.55794,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,202.6707,0,0,0,1.128439,0,0,3.505263,3.33,11.561,0.2203785,4.458439,0,4.458439,7.261951,51.87098,0.1378577,0.6124627,0.902751,5,1.348817
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.356035,45.1906,28.04281,2.100011,2.100011,4.650043,0,1.434462,2.100011,112.1916,0,0,0,2.356035,0,0,2.550032,2.422531,7.102557,4.232974,4.778565,0,4.778565,11.7953,84.25195,0.1379719,2.310012,1.884828,5,6.589008
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.730482,59.59885,29.72933,0.8780375,0.8780375,0,0,0,0.8780375,424.8659,0.482241,0,0,3.730482,0.92425,0.8780375,0,0,2.323991,8.533683,2.323991,0,2.323991,14.00003,100,0.1378737,0.9658412,2.984385,0,12.26416
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.318054,60.31617,33.6175,0.103948,0.103948,0,-1,0,0.103948,3192.032,3.208635,0,0,3.318054,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,0.1143428,2.654443,0,13.94333
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.505615,67.09505,37.51272,1.777645,1.777645,0,0,0,1.777645,197.2055,1.634409,0,0,3.505615,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,1.95541,2.804492,0,14.13089
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.510734,70.87205,40.42709,0.8202006,0.8202006,0,0,0,0.8202006,428.0336,2.647365,0,0,3.510734,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,0.9022206,2.808587,0,14.13601
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.3458,71.80748,42.59345,0.8135038,0.8135038,0,0,0,0.8135038,411.2827,2.48948,0,0,3.3458,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,0.8948542,2.67664,0,13.97107
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.476974,75.76285,44.49873,1.780952,1.780952,0,0,0,1.780952,195.2312,1.602288,0,0,3.476974,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,1.959047,2.781579,0,14.10225
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.538398,66.87313,45.48665,1.340591,1.340591,0,-1,0,1.340591,189.3491,1.127249,0,0,2.538398,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,1.474651,2.030719,0,13.16367
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.821948,60.26135,45.60661,1.219153,1.219153,0,-1,0,1.219153,149.4437,0.5386288,0,0,1.821948,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,1.341068,1.457558,0,12.44722
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9401058,52.87774,45.68423,0.5149881,0.5149881,0,-1,0,0.5149881,182.549,0.398013,0,0,0.9401058,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1378737,0.566487,0.7520846,0,11.56538
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.21786,46.20764,44.61163,0.2572925,0.2572925,0,-1,0,0.2572925,84.67405,0,0,0,0.21786,0.2708342,0.2572925,0,0,0,10.62527,0,0.05297425,-0.05297425,13.94419,99.60114,0.1378737,0.2830218,0.174288,0,10.84313
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03227101,42.61988,42.38881,0,0,0,-1,0,0,0,0,0,0,0.03227101,0,0,0,0,0.05886028,10.5723,0.03227101,0,0.03227101,13.9748,99.81982,0.1378724,0,0.0258168,0,10.60457
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,40.37064,40.37064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02658927,10.60134,0,0,0,13.9748,99.81982,0.1378724,0,0,0,10.60134
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,38.46536,38.46536,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.02658927,10.60134,0,0.8333853,-0.8333853,13.09634,93.54508,0.1378724,0.8708877,0,0,10.60134
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,36.81413,36.81413,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.952573,9.767959,0,2.603489,-2.603489,10.35202,73.94285,0.1378724,2.720646,0,0,9.767959
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,35.14877,35.14877,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.845338,7.16447,0,0.5445457,-0.5445457,9.778018,69.84285,0.1378724,0.5690503,0,0,7.16447
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.450389,6.619924,0,0,0,9.778018,69.84285,0.1378724,0,0,0,6.619924
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,33.00358,33.00358,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.450389,6.619924,0,0.5038772,-0.5038772,9.246885,66.04905,0.1378724,0.5265517,0,0,6.619924
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,32.05094,32.05094,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.010252,6.116047,0,0.3588527,-0.3588527,8.868621,63.34717,0.1378724,0.375001,0,0,6.116047
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,31.19709,31.19709,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.408978,5.757194,0,0.2176895,-0.2176895,8.639156,61.70813,0.1378724,0.2274856,0,0,5.757194
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,30.48438,30.48438,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.650855,5.539505,0,0.07276493,-0.07276493,8.562455,61.16027,0.1378724,0.07603936,0,0,5.539505
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1554373,30.78537,29.7505,0.217557,0.217557,0,-1,0,0.217557,71.44669,0,2.775558E-17,0,0.1554373,0.2290074,0.217557,0,0,5.731705,5.46674,0,0.0735701,-0.0735701,8.484905,60.60635,0.1378724,0.2393127,0.1243498,0,5.622177
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2287852,30.47348,28.95311,0.192784,0.192784,0,0,0,0.192784,118.6744,0,0,0,0.2287852,0.2029306,0.192784,0,0,5.813449,5.393169,0.02585467,0,0.02585467,8.509434,60.78154,0.1378713,0.2120624,0.1830282,0,5.621955
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9755499,35.06809,28.40269,0.262623,0.262623,0,0,0,0.262623,371.464,0,0,0,0.9755499,0.2764453,0.262623,0,0,5.787595,5.416439,0.6991047,0,0.6991047,9.172662,65.51888,0.1378417,0.2888853,0.78044,0,6.391989
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.013634,34.80194,27.88756,1.534175,1.534175,0,0,0,1.534175,66.07034,0,0,0,1.013634,1.614921,1.534175,0,0,5.08849,6.045633,0,0.6012864,-0.6012864,8.538851,60.99167,0.1378417,1.687592,0.8109076,0,7.059268
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.905955,51.60189,29.55291,0,0,0,0,0,0,0,0,0,0,2.905955,0,0,0,0,5.756586,5.444346,2.905955,0,2.905955,11.29568,80.68328,0.1377192,0,2.324764,0,8.350302
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.604194,63.01092,33.46225,0.8764817,0.8764817,0,-1,0,0.8764817,411.2115,0,0,0,3.604194,0.9226122,0.8764817,0,0,2.850631,8.059707,2.681581,0,2.681581,13.83965,98.85447,0.1376063,0.9641298,2.883355,0,11.6639
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.677729,68.75797,37.35042,1.505842,1.505842,0,0,0,1.505842,244.2308,1.923583,0,0,3.677729,1.585096,1.505842,0,0,0.1690494,10.47313,0.1690494,0,0.1690494,14.00003,100,0.1375992,1.656426,2.942183,0,14.15086
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.647221,52.89131,40.28596,0,0,0,0,0,0,0,1.647221,0,0,1.647221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375992,0,1.317777,0,12.2725
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.508104,73.43134,42.43115,0.9234307,0.9234307,0,0,0,0.9234307,379.899,2.536072,0,0,3.508104,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1375992,1.015774,2.806483,0,14.13338
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.464232,75.45688,44.37877,3.178375,3.178375,1.25,0,0.50625,3.178375,108.9938,1.434364,0,0,3.464232,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1375992,3.496212,2.771385,5,14.08951
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.877073,60.48849,45.36669,1.781827,1.781827,0,-1,0,1.781827,105.3454,0.001465979,0,0,1.877073,1.875607,1.781827,0,0,0,10.62527,0,0,0,14.00003,100,0.1375992,1.96001,1.501659,0,12.50235
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.145461,54.33708,45.48665,1.731098,1.731098,0,-1,0,1.731098,66.16962,0,0,0,1.145461,1.822208,1.731098,0,0,0,10.62527,0,0.6767476,-0.6767476,13.28667,94.90462,0.1375992,1.904208,0.9163687,0,11.77073
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9869738,53.12901,45.56427,2.007252,2.007252,0,-1,0,2.007252,49.17041,0,0,0,0.9869738,2.112896,2.007252,0,0,0.7519417,9.948526,0,1.125922,-1.125922,12.09985,86.42731,0.1375992,2.207977,0.789579,0,10.9355
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2283493,46.17118,44.49873,1.385839,1.385839,0,-1,0,1.385839,16.47733,0,2.220446E-16,0,0.2283493,1.458778,1.385839,0,0,2.002967,8.822604,0,1.230429,-1.230429,10.80286,77.16314,0.1375992,1.524423,0.1826794,0,9.050954
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06932554,42.73031,42.23357,0.1505296,0.1505296,0,-1,0,0.1505296,46.05443,0,0,0,0.06932554,0.1584522,0.1505296,0,0,3.37011,7.592175,0,0.08912664,-0.08912664,10.70891,76.49209,0.1375992,0.1655825,0.05546043,0,7.661501
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,40.20833,40.20833,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.469139,7.503049,0,1.64425,-1.64425,8.975721,64.11217,0.1375992,1.718241,0,0,7.503049
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,38.30306,38.30306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.296084,5.858799,0,0,0,8.975721,64.11217,0.1375992,0,0,0,5.858799
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,36.65888,36.65888,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.296084,5.858799,0,1.352152,-1.352152,7.550428,53.93152,0.1375992,1.412999,0,0,5.858799
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,35.00764,35.00764,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.798475,4.506646,0,0.262772,-0.262772,7.273442,51.95305,0.1375992,0.2745968,0,0,4.506646
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,33.7798,33.7798,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.090445,4.243874,0,0.3056206,-0.3056206,6.95129,49.65197,0.1375992,0.3193735,0,0,4.243874
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,32.84833,32.84833,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.430023,3.938254,0,0.3629844,-0.3629844,6.56867,46.91898,0.1375992,0.3793187,0,0,3.938254
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,31.89569,31.89569,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.833339,3.575269,0,0.4647526,-0.4647526,6.078778,43.41975,0.1375992,0.4856665,0,0,3.575269
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,31.04185,31.04185,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.34973,3.110517,0,0.1434451,-0.1434451,5.927574,42.33973,0.1375992,0.1499001,0,0,3.110517
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,30.32208,30.32208,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.509114,2.967072,0,0.4809142,-0.4809142,5.420646,38.71882,0.1375992,0.5025554,0,0,2.967072
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04755899,29.88903,29.57408,0.6372091,0.6372091,0,-1,0,0.6372091,7.463641,0,0,0,0.04755899,0.6707464,0.6372091,0,0,9.043463,2.486157,0,0.6231874,-0.6231874,4.763748,34.02671,0.1375992,0.7009299,0.03804719,0,2.533716
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2758548,30.61138,28.77669,0,0,0,0,0,0,0,0,0,0,0.2758548,0,0,0,0,9.735893,1.86297,0.2758548,0,0.2758548,5.025447,35.89598,0.1375876,0,0.2206839,0,2.138825
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.311843,37.3062,28.21922,0.08334415,0.08334415,0,0,0,0.08334415,1574.007,0,0,0,1.311843,0.08773069,0.08334415,0,0,9.460039,2.111239,1.224112,0,1.224112,6.186742,44.19093,0.1375362,0.09167857,1.049474,0,3.423082
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.224723,43.72449,27.68292,2.860506,2.860506,0,0,0,2.860506,77.77374,0,4.440892E-16,0,2.224723,3.011059,2.860506,0,0,8.235927,3.21294,0,0.7863364,-0.7863364,5.357871,38.27043,0.1375362,3.146557,1.779778,0,5.437663
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.909038,51.39807,29.35533,1.506085,1.506085,0,0,0,1.506085,193.1523,0,0,0,2.909038,1.585352,1.506085,0,0,9.109633,2.426604,1.323686,0,1.323686,6.613629,47.24011,0.1374806,1.656693,2.32723,0,5.335642
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.323905,59.94153,33.26467,1.701596,1.701596,0,-1,0,1.701596,195.3405,0,0,0,3.323905,1.791154,1.701596,0,0,7.785948,3.617921,1.532752,0,1.532752,8.067725,57.6265,0.1374162,1.871756,2.659124,0,6.941826
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.511306,66.72647,37.17401,2.355062,2.355062,0,0,0,2.355062,149.0961,0,0,0,3.511306,2.479013,2.355062,0,0,6.253196,4.997398,1.032293,0,1.032293,9.047045,64.62162,0.1373729,2.590568,2.809045,0,8.508703
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.631223,71.84585,40.13071,0,0,0,0,0,0,0,0,0,0,3.631223,0,0,0,0,5.220903,5.926462,3.631223,0,3.631223,12.49192,89.22785,0.1372209,0,2.904978,0,9.557684
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.81499,76.8656,42.27591,1.100275,1.100275,0,0,0,1.100275,346.7306,1.067126,0,0,3.81499,1.158184,1.100275,0,0,1.58968,9.194562,1.58968,0,1.58968,14.00003,100,0.1371544,1.210302,3.051992,0,13.00955
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.365563,74.10648,44.21646,0.07490262,0.07490262,0,0,0,0.07490262,4493.251,3.286718,0,0,3.365563,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1371544,0.08239288,2.69245,0,13.99084
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.098783,72.38345,45.21144,0.7272697,0.7272697,0,-1,0,0.7272697,426.0845,2.333236,0,0,3.098783,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1371544,0.7999967,2.479027,0,13.72406
