Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.290089,64.27353,45.3314,0,0,0,-1,0,0,0,2.290089,0,0,2.290089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371544,0,1.832071,0,12.91536
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.140515,54.214,45.40903,0.2582971,0.2582971,0,-1,0,0.2582971,441.5517,0.8686234,0,0,1.140515,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1371544,0.2841268,0.912412,0,11.76579
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09390534,45.06167,44.37877,1.089037,1.089037,0,-1,0,1.089037,8.622787,0,0,0,0.09390534,1.146355,1.089037,0,0,0,10.62527,0,1.052449,-1.052449,12.89065,92.07588,0.1371544,1.197941,0.07512427,0,10.71918
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03552658,42.33224,42.07832,3.477575,3.33,0,-1,0,3.33,1.066864,0,0.1475748,0.4953323,0.03552658,3.505263,3.33,0,0,1.169388,9.572824,0,3.469737,-3.469737,9.233226,65.95148,0.1371544,3.825332,0.02842126,0,9.608352
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,40.05309,40.05309,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.024651,6.103088,0,3.505263,-3.505263,5.538353,39.55959,0.1371544,4.066556,0,0,6.103088
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,38.16193,38.16193,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.919388,2.597825,0,1.852441,-1.852441,3.58571,25.61216,0.1371544,1.935801,0,0,2.597825
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,36.51775,36.51775,2.676162,0.708115,0,-1,0,0.708115,0,0,1.968046,2.235662,0,0.7453843,0.708115,0,0,10.97766,0.7453843,0,0.7453843,-0.7453843,2.800006,20,0.1371544,2.943778,0,0,0.7453843
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,34.87357,34.87357,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,33.6175,33.6175,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,32.68603,32.68603,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,31.73339,31.73339,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,30.90072,30.90072,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,30.16684,30.16684,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1353666,30.31047,29.41178,0.4132342,0.1285982,0,-1,0,0.1285982,105.2632,0,0.284636,0.428838,0.1353666,0.1353666,0.1285982,0,0,11.80586,0,0,0,0,2.800006,20,0.1371544,0.4545577,0.1082933,0,0.1353666
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.405929,31.34729,28.63556,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,110.1636,0,0,0,0.405929,0,0,3.505263,3.33,11.80586,0,3.735929,0,3.735929,6.344219,45.31576,0.1372407,0.4053262,0.3247432,5,0.405929
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9752049,34.73466,28.08515,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,465.1327,0,0,0,0.9752049,0,0,3.505263,3.33,8.069931,3.362336,4.305205,0,4.305205,10.4285,74.48911,0.1372884,0.2306278,0.7801639,5,4.337541
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.463751,45.51825,27.54885,1.116011,1.116011,2.485459,0,0.8435303,1.116011,220.764,2.220446E-16,0,0,2.463751,0,0,1.369448,1.300975,3.764726,7.23702,3.764726,0,3.764726,14.00003,100,0.1372452,1.227613,1.971001,5,9.700771
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.704009,58.68711,29.2142,0,0,0,0,0,0,0,3.704009,0,0,3.704009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,0,2.963207,0,14.32928
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.326313,59.76643,33.10237,0.3167421,0.3167421,0,-1,0,0.3167421,1050.165,2.9929,0,0,3.326313,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,0.3484163,2.66105,0,13.95159
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.513833,66.54778,37.01171,1.139327,1.139327,0,0,0,1.139327,308.4131,2.314541,0,0,3.513833,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,1.253259,2.811066,0,14.13911
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.943127,75.30164,39.96841,0.1434664,0.1434664,0,0,0,0.1434664,2748.468,3.79211,0,0,3.943127,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,0.157813,3.154502,0,14.5684
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.092104,68.46407,42.11361,0.1266542,0.1266542,0,0,0,0.1266542,2441.374,2.958783,0,0,3.092104,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,0.1393197,2.473683,0,13.71738
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.516687,75.65741,44.06122,1.220969,1.220969,0,0,0,1.220969,288.0242,2.231456,0,0,3.516687,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,1.343066,2.81335,0,14.14196
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.505481,66.03223,45.04914,2.353783,2.353783,0,-1,0,2.353783,106.4449,0.02781474,0,0,2.505481,2.477667,2.353783,0,0,0,10.62527,0,0,0,14.00003,100,0.1372452,2.589162,2.004385,0,13.13076
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.826567,59.81604,45.1691,1.803347,1.803347,0,-1,0,1.803347,101.2876,0,2.220446E-16,0,1.826567,1.89826,1.803347,0,0,0,10.62527,0,0.07169314,-0.07169314,13.92446,99.46021,0.1372452,1.983682,1.461254,0,12.45184
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9714688,52.71452,45.28906,1.454995,1.454995,0,-1,0,1.454995,66.76784,0,0,0,0.9714688,1.531574,1.454995,0,0,0.07965904,10.55358,0,0.5601051,-0.5601051,13.33405,95.24306,0.1372452,1.600495,0.7771751,0,11.52505
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0960191,44.95661,44.2588,1.477208,1.477208,0,-1,0,1.477208,6.500038,0,4.440892E-16,0,0.0960191,1.554956,1.477208,0,0,0.701998,9.993476,0,1.458937,-1.458937,11.7962,84.2584,0.1372452,1.624929,0.07681528,0,10.08949
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03769599,42.22761,41.95836,0.7277409,0.7277409,0,-1,0,0.7277409,5.179864,0,1.110223E-16,0,0.03769599,0.7660431,0.7277409,0,0,2.323039,8.534539,0,0.7283471,-0.7283471,11.02845,78.77451,0.1372452,0.800515,0.03015679,0,8.572235
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,39.89079,39.89079,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.132314,7.806192,0,2.200153,-2.200153,8.70929,62.20909,0.1372452,2.29916,0,0,7.806192
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,38.02785,38.02785,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.576928,5.606039,0,2.119843,-2.119843,6.474778,46.24832,0.1372452,2.215236,0,0,5.606039
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,36.37662,36.37662,3.638509,3.311886,0,-1,0,3.311886,0,0,0.3266237,0.6904746,0,3.486195,3.311886,0,0,7.93231,3.486195,0,3.486195,-3.486195,2.800006,20,0.1372452,4.00236,0,0,3.486195
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,34.73244,34.73244,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372452,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,33.48342,33.48342,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372452,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,32.55196,32.55196,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372452,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,31.59226,31.59226,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372452,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,30.7243,30.7243,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372452,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,29.99042,29.99042,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372452,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05238904,29.58167,29.23537,0,0,0,-1,0,0,0,0,0,0,0.05238904,0,0,0,0,11.80586,0,0.05238904,0,0.05238904,2.849706,20.355,0.137243,0,0.04191123,0,0.05238904
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2507047,30.12169,28.45914,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,214.6912,0,0,0,0.2507047,0,0,3.505263,3.33,11.75347,0.04715014,3.580705,0,3.580705,6.246661,44.61892,0.1373122,0.128452,0.2005638,5,0.2978549
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.316243,36.98711,27.88756,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,725.3739,0,0,0,1.316243,0,0,3.505263,3.33,8.172767,3.269784,4.646243,0,4.646243,10.65447,76.10323,0.1373428,0.1996029,1.052994,5,4.586027
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.229043,43.38991,27.35126,0,0,1.365769,0,0.537855,0,0,0,0,0,2.229043,0,0,1.365769,1.297481,3.526524,7.451403,3.526524,0,3.526524,14.00003,100,0.137207,0,1.783234,5,9.680446
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.913646,51.04271,29.01661,0,0,0,0,0,0,0,2.913646,0,0,2.913646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137207,0,2.330917,0,13.53892
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.328863,59.57548,32.92595,0.3317733,0.3317733,0,-1,0,0.3317733,1003.355,2.979628,0,0,3.328863,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.137207,0.3649507,2.66309,0,13.95414
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.516099,66.3753,36.85646,0.4674263,0.4674263,0,0,0,0.4674263,752.2253,3.024071,0,0,3.516099,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.137207,0.5141689,2.812879,0,14.14137
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.519771,70.21098,39.83434,2.752662,2.752662,0,0,0,2.752662,127.8679,0.6222319,0,0,3.519771,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.137207,3.027929,2.815817,0,14.14505
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.354592,71.14199,41.99364,0,0,0,0,0,0,0,3.354592,0,0,3.354592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137207,0,2.683674,0,13.97987
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,3.012736,69.87949,43.94126,0.1232862,0.1232862,0,0,0,0.1232862,2443.693,2.882961,0,0,3.012736,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.137207,0.1356148,2.410188,0,13.63801
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.506804,65.91256,44.93623,2.575852,2.575852,0,-1,0,2.575852,97.31937,0,0,0,2.506804,2.711424,2.575852,0,0,0,10.62527,0,0.2046201,-0.2046201,13.78434,98.45937,0.137207,2.833438,2.005443,0,13.13208
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.828068,59.69603,45.04914,0.1394807,0.1394807,0,-1,0,0.1394807,1310.624,1.45389,0,0,1.828068,0.1468218,0.1394807,0,0,0.2273556,10.42065,0.2273556,0,0.2273556,14.00003,100,0.1371975,0.1534288,1.462454,0,12.24872
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9731925,52.60219,45.1691,1.462069,1.462069,0,-1,0,1.462069,66.56269,0,0,0,0.9731925,1.53902,1.462069,0,0,0,10.62527,0,0.5658275,-0.5658275,13.40359,95.73976,0.1371975,1.608276,0.778554,0,11.59847
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09811755,44.85142,44.13884,0.3962571,0.3962571,0,-1,0,0.3962571,24.76108,0,0,0,0.09811755,0.4171128,0.3962571,0,0,0.6286973,10.05945,0,0.3189952,-0.3189952,13.06734,93.33797,0.1371975,0.4358829,0.07849403,0,10.15756
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03985003,42.12285,41.8384,0,0,0,-1,0,0,0,0,0,0,0.03985003,0,0,0,0,0.9831364,9.740452,0.03985003,0,0.03985003,13.10515,93.60801,0.1371959,0,0.03188002,0,9.780301
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9432864,9.776317,0,0,0,13.10515,93.60801,0.1371959,0,0,0,9.776317
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,37.86555,37.86555,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9432864,9.776317,0,1.437715,-1.437715,11.58966,82.78314,0.1371959,1.502412,0,0,9.776317
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,36.24254,36.24254,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.540747,8.338601,0,2.56059,-2.56059,8.890564,63.5039,0.1371959,2.675817,0,0,8.338601
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,34.5913,34.5913,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.385848,5.778011,0,0.1239642,-0.1239642,8.759894,62.57055,0.1371959,0.1295426,0,0,5.778011
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,33.34229,33.34229,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.523586,5.654047,0,0.3515036,-0.3515036,8.389377,59.924,0.1371959,0.3673213,0,0,5.654047
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,32.38966,32.38966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.914145,5.302543,0,0,0,8.389377,59.924,0.1371959,0,0,0,5.302543
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,31.41585,31.41585,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.914145,5.302543,0,0.3589481,-0.3589481,8.011012,57.2214,0.1371959,0.3751008,0,0,5.302543
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,30.54083,30.54083,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.312977,4.943595,0,0.2350213,-0.2350213,7.763278,55.45188,0.1371959,0.2455973,0,0,4.943595
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,29.82812,29.82812,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.574111,4.708574,0,1.049901,-1.049901,6.656586,47.54694,0.1371959,1.097146,0,0,4.708574
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05411296,29.41629,29.05895,1.055431,1.055431,0,-1,0,1.055431,5.127094,0,2.220446E-16,0,0.05411296,1.11098,1.055431,0,0,7.740668,3.658673,0,1.056867,-1.056867,5.54255,39.58956,0.1371959,1.160974,0.04329037,0,3.712786
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2665769,30.07116,28.3039,0.161259,0.161259,0,0,0,0.161259,165.3098,0,0,0,0.2665769,0.1697463,0.161259,0,0,8.914965,2.601806,0.09683066,0,0.09683066,5.634411,40.24571,0.1371918,0.1773849,0.2132616,0,2.868383
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.318164,36.80682,27.70409,0.3996658,0.3996658,0,0,0,0.3996658,329.8165,0,0,0,1.318164,0.4207008,0.3996658,0,0,8.818134,2.688953,0.8974628,0,0.8974628,6.485819,46.32719,0.1371546,0.4396324,1.054531,0,4.007117
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.487613,45.28407,27.16779,1.464872,1.464872,0,0,0,1.464872,169.8177,0,0,0,2.487613,1.541971,1.464872,0,0,7.920671,3.49667,0.9456421,0,0.9456421,7.382934,52.73514,0.1371154,1.611359,1.99009,0,5.984283
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.827168,50.0777,28.8402,0,0,0,0,0,0,0,0,0,0,2.827168,0,0,0,0,6.975029,4.347748,2.827168,0,2.827168,10.06502,71.89286,0.1369983,0,2.261734,0,7.174916
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.152399,68.02378,32.74954,1.169138,1.169138,0,-1,0,1.169138,355.1676,0,0,0,4.152399,1.230671,1.169138,0,0,4.147861,6.892199,2.921727,0,2.921727,12.83681,91.69135,0.1368775,1.286052,3.321919,0,11.0446
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.518428,66.19459,36.69416,0.1198616,0.1198616,0,0,0,0.1198616,2935.409,2.166124,0,0,3.518428,0.1261701,0.1198616,0,0,1.226134,9.521753,1.226134,0,1.226134,14.00003,100,0.1368269,0.1318478,2.814743,0,13.04018
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.059759,65.13458,39.67204,0.05951597,0.05951597,0,0,0,0.05951597,5141.072,2.99711,0,0,3.059759,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1368269,0.06546757,2.447807,0,13.68503
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.356878,70.96995,41.8384,0.06495479,0.06495479,0,0,0,0.06495479,5168.021,3.288504,0,0,3.356878,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1368269,0.07145028,2.685502,0,13.98215
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.608478,76.43156,43.8213,0,0,0,0,0,0,0,3.608478,0,0,3.608478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368269,0,2.886783,0,14.23375
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.508321,65.78652,44.81627,1.936915,1.936915,0,-1,0,1.936915,129.5009,0.4694635,0,0,2.508321,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1368269,2.130606,2.006657,0,13.1336
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.829619,59.5843,44.93623,2.090994,2.090994,0,-1,0,2.090994,87.49996,0,0,0,1.829619,2.201046,2.090994,0,0,0,10.62527,0,0.3714273,-0.3714273,13.60851,97.20345,0.1368269,2.300093,1.463695,0,12.45489
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9750898,52.49125,45.04914,0.504788,0.504788,0,-1,0,0.504788,193.1682,0.03103703,0,0,0.9750898,0.5313558,0.504788,0,0,0.412697,10.25385,0.412697,0,0.412697,14.00003,100,0.1368099,0.5552668,0.7800719,0,11.22894
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.256679,45.8955,44.01888,1.982233,1.982233,0,-1,0,1.982233,12.94898,0,0,0,0.256679,2.086561,1.982233,0,0,0,10.62527,0,1.829883,-1.829883,12.07116,86.22242,0.1368099,2.180457,0.2053432,0,10.88195
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1143343,42.49413,41.6761,1.827362,1.827362,0,-1,0,1.827362,6.256796,0,4.440892E-16,0,0.1143343,1.923539,1.827362,0,0,2.033203,8.795392,0,1.809204,-1.809204,10.16409,72.60052,0.1368099,2.010098,0.09146745,0,8.909726
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,39.59441,39.59441,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.04343,6.986187,0,2.490114,-2.490114,7.539283,53.85191,0.1368099,2.602169,0,0,6.986187
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,37.73148,37.73148,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.810223,4.496073,0,1.776181,-1.776181,5.667024,40.47866,0.1368099,1.856109,0,0,4.496073
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,36.08024,36.08024,3.665204,2.583898,0,-1,0,2.583898,0,0,1.081307,1.447827,0,2.719893,2.583898,0,0,8.783757,2.719893,0,2.719893,-2.719893,2.800006,20,0.1368099,4.031725,0,0,2.719893
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,34.43606,34.43606,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,33.17999,33.17999,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,32.23441,32.23441,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,31.2606,31.2606,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,30.40676,30.40676,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008922826,29.73191,29.67287,0.3848706,0.008476684,0,-1,0,0.008476684,105.2632,0,0.376394,0.4216624,0.008922826,0.008922826,0.008476684,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.4233577,0.007138261,0,0.008922826
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06220763,29.30718,28.89665,0.5354132,0.05909725,0,-1,0,0.05909725,105.2632,0,0.4763159,0.5771351,0.06220763,0.06220763,0.05909725,0,0,11.80586,0,0,0,0,2.800006,20,0.1368099,0.5889545,0.0497661,0,0.06220763
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2543671,29.80406,28.12043,0,0,0,0,0,0,0,0,0,0,0.2543671,0,0,0,0,11.80586,0,0.2543671,0,0.2543671,3.041319,21.72367,0.1367994,0,0.2034937,0,0.2543671
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.319767,36.63167,27.52768,0.06914783,0.06914783,0,0,0,0.06914783,1908.616,0,0,0,1.319767,0.0727872,0.06914783,0,0,11.55149,0.2289304,1.24698,0,1.24698,4.224308,30.17357,0.136748,0.07606262,1.055814,0,1.548697
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.28947,43.44992,26.97021,0.9441785,0.9441785,0,0,0,0.9441785,242.4828,0,0,0,2.28947,0.9938721,0.9441785,0,0,10.30451,1.351212,1.295598,0,1.295598,5.453421,38.95293,0.1366946,1.038596,1.831576,0,3.640682
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.8064821,34.13579,28.65673,1.736508,1.736508,0,0,0,1.736508,46.44274,0,2.220446E-16,0,0.8064821,1.827904,1.736508,0,0,9.008915,2.517251,0,1.021422,-1.021422,4.376748,31.26242,0.1366946,1.910159,0.6451856,0,3.323733
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.370613,42.36431,32.56607,0.3146257,0.3146257,0,-1,0,0.3146257,435.6329,0,0,0,1.370613,0.3311849,0.3146257,0,0,10.14383,1.495829,1.039428,0,1.039428,5.362836,38.30589,0.1366518,0.3460882,1.09649,0,2.866442
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.901692,59.80541,36.53892,0.06631229,0.06631229,0,0,0,0.06631229,4375.798,0,0,0,2.901692,0.06980241,0.06631229,0,0,9.1044,2.431314,2.83189,0,2.83189,8.049402,57.49561,0.1365353,0.07294352,2.321354,0,5.333006
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9268733,46.32619,39.5309,0.9681343,0.9681343,0,0,0,0.9681343,95.7381,0,0,0,0.9268733,1.019089,0.9681343,0,0,6.272511,4.980015,0,0.09221536,-0.09221536,7.952199,56.8013,0.1365353,1.064948,0.7414987,0,5.906888
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.592009,62.96145,41.71844,0.7074737,0.7074737,0,0,0,0.7074737,366.3754,0,0,0,2.592009,0.7447091,0.7074737,0,0,6.374972,4.887799,1.8473,0,1.8473,9.704701,69.31915,0.1364594,0.7782211,2.073607,0,7.479809
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.484969,64.21106,43.66605,1.821308,1.821308,0,0,0,1.821308,136.4387,0,0,0,2.484969,1.917167,1.821308,0,0,4.527672,6.550369,0.5678021,0,0.5678021,10.24337,73.16675,0.1364361,2.003439,1.987975,0,9.035338
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.510603,65.61826,44.65397,0.1266638,0.1266638,0,-1,0,0.1266638,1982.099,0,0,0,2.510603,0.1333304,0.1266638,0,0,3.95987,7.061391,2.377273,0,2.377273,12.49864,89.27586,0.1363386,0.1393302,2.008482,0,9.571994
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.615051,57.56982,44.81627,1.30813,1.30813,0,-1,0,1.30813,123.4626,0,0,0,1.615051,1.376979,1.30813,0,0,1.582597,9.200936,0.2380722,0,0.2380722,12.7245,90.8891,0.1363288,1.438943,1.292041,0,10.81599
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8859617,51.66111,44.93623,0.2395237,0.2395237,0,-1,0,0.2395237,369.8848,0,0,0,0.8859617,0.2521302,0.2395237,0,0,1.344525,9.415201,0.6338315,0,0.6338315,13.3258,95.18413,0.1363029,0.2634761,0.7087694,0,10.30116
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.102286,44.60532,43.86364,0,0,0,-1,0,0,0,0,0,0,0.102286,0,0,0,0,0.7106935,9.98565,0.102286,0,0.102286,13.42284,95.87725,0.1362987,0,0.08182884,0,10.08794
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05608159,41.95602,41.55614,3.275429,3.275429,0,-1,0,3.275429,1.712191,0,4.440892E-16,0.2729721,0.05608159,3.44782,3.275429,0,0,0.6084075,10.07771,0,3.391739,-3.391739,9.847635,70.34011,0.1362987,3.602972,0.04486527,0,10.13379
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,39.43211,39.43211,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.377006,6.685969,0,3.182635,-3.182635,6.492844,46.37736,0.1362987,3.325854,0,0,6.685969
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,37.56918,37.56918,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.913267,3.503334,0,2.728279,-2.728279,3.616985,25.83556,0.1362987,2.851051,0,0,3.503334
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,35.925,35.925,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.94469,0.775055,0,0.3317014,-0.3317014,3.267341,23.33811,0.1362987,0.346628,0,0,0.775055
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,34.27376,34.27376,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.31324,0.4433536,0,0.2310926,-0.2310926,3.023748,21.59816,0.1362987,0.2414917,0,0,0.4433536
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,33.02475,33.02475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57001,0.212261,0,0,0,3.023748,21.59816,0.1362987,0,0,0,0.212261
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,32.07211,32.07211,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0.01950968,0,0.2116341,0.2010524,0,0,11.57001,0.212261,0,0.2116341,-0.2116341,2.800666,20.00472,0.1362987,0.2211577,0,0,0.212261
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,31.0983,31.0983,0.3574068,0.0005955582,0,-1,0,0.0005955582,0,0,0.3568112,0.3925519,0,0.0006269034,0.0005955582,0,0,11.80516,0.0006269034,0,0.0006269034,-0.0006269034,2.800006,20,0.1362987,0.3931475,0,0,0.0006269034
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,30.22329,30.22329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362987,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009197689,29.53607,29.47529,0,0,0,-1,0,0,0,0,0,0,0.009197689,0,0,0,0,11.80586,0,0.009197689,0,0.009197689,2.808731,20.06233,0.1362983,0,0.007358151,0,0.009197689
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.06000122,29.09454,28.69907,0.1864107,0.06486519,0,-1,0,0.06486519,92.50143,0,0.1215455,0.1857875,0.06000122,0.06827914,0.06486519,0,0,11.79666,0.008277919,0,0.008277919,-0.008277919,2.800006,20,0.1362983,0.2050518,0.04800098,0,0.06827914
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2815008,29.78587,27.92285,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.53997,0,0,0,0.2815008,0,0,3.505263,3.33,11.80586,0,3.611501,0,3.611501,6.226176,44.4726,0.1364207,0.7831339,0.2252006,5,0.2815008
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.651336,38.88063,27.33009,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,373.5166,0,0,0,1.651336,0,0,3.505263,3.33,8.19436,3.250351,4.981337,0,4.981337,10.95189,78.22761,0.1364623,0.4863158,1.321069,5,4.901687
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.879854,40.03777,26.79379,1.100719,1.100719,2.504056,0,0.8486071,1.100719,170.7841,0,0,0,1.879854,0,0,1.403336,1.333169,3.213023,7.733553,3.213023,0,3.213023,14.00003,100,0.1364449,1.210791,1.503883,5,9.613407
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.02747,43.0126,28.45914,1.482133,1.482133,0,0,0,1.482133,136.794,0.4673296,0,0,2.02747,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,1.630347,1.621976,0,12.65274
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.915908,46.44685,32.38966,1.256763,1.256763,0,-1,0,1.256763,152.4479,0.5929998,0,0,1.915908,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,1.382439,1.532726,0,12.54118
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.281836,74.49245,36.35545,2.997182,2.997182,0,0,0,2.997182,142.862,1.126907,0,0,4.281836,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,3.296901,3.425468,0,14.90711
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.526319,69.69497,39.37566,2.42625,2.42625,0,0,0,2.42625,145.3403,0.9723717,0,0,3.526319,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,2.668875,2.821055,0,14.15159
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.360808,70.65479,41.55614,2.343862,2.343862,0,0,0,2.343862,143.3876,0.8935851,0,0,3.360808,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,2.578248,2.688647,0,13.98608
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,3.018896,69.40593,43.50375,0.9956078,0.9956078,0,0,0,0.9956078,303.2214,1.970887,0,0,3.018896,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,1.095169,2.415117,0,13.64417
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.079359,61.39021,44.53401,0.2168752,0.2168752,0,-1,0,0.2168752,958.7814,1.851069,0,0,2.079359,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1364449,0.2385627,1.663487,0,12.70463
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.996451,60.76862,44.65397,1.969578,1.969578,0,-1,0,1.969578,101.3644,0,2.220446E-16,0,1.996451,2.07324,1.969578,0,0,0,10.62527,0,0.07678875,-0.07678875,13.91909,99.42184,0.1364449,2.166536,1.597161,0,12.62173
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.220856,54.19816,44.77393,0.7510017,0.7510017,0,-1,0,0.7510017,162.5637,0.3450069,0,0,1.220856,0.7905281,0.7510017,0,0,0.08532084,10.54849,0.08532084,0,0.08532084,14.00003,100,0.1364414,0.8261018,0.9766846,0,11.76934
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09774844,44.45177,43.74368,1.595864,1.595864,0,-1,0,1.595864,6.12511,0,0,0,0.09774844,1.679857,1.595864,0,0,0,10.62527,0,1.582109,-1.582109,12.33234,88.08796,0.1364414,1.755451,0.07819875,0,10.72302
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04497732,41.72113,41.40089,3.295393,3.295393,0,-1,0,3.295393,1.364855,0,4.440892E-16,0.2949317,0.04497732,3.468834,3.295393,0,0,1.757898,9.043165,0,3.423857,-3.423857,8.723277,62.309,0.1364414,3.624932,0.03598186,0,9.088142
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,39.27687,39.27687,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.562184,5.619309,0,0.7621204,-0.7621204,7.919931,56.57083,0.1364414,0.7964158,0,0,5.619309
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,37.41393,37.41393,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.408984,4.857188,0,2.348736,-2.348736,5.444146,38.88668,0.1364414,2.454429,0,0,4.857188
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,35.7627,35.7627,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.018691,2.508452,0,1.122818,-1.122818,4.260592,30.43274,0.1364414,1.173344,0,0,2.508452
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,34.13968,34.13968,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26627,1.385634,0,0.5149876,-0.5149876,3.717748,26.55529,0.1364414,0.5381621,0,0,1.385634
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,32.86245,32.86245,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.83848,0.8706468,0,0.1812775,-0.1812775,3.526665,25.19041,0.1364414,0.189435,0,0,0.8706468
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,31.90981,31.90981,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.03989,0.6893693,0,0.3564427,-0.3564427,3.150941,22.50668,0.1364414,0.3724826,0,0,0.6893693
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,30.92189,30.92189,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43594,0.3329266,0,0.2631589,-0.2631589,2.873547,20.5253,0.1364414,0.275001,0,0,0.3329266
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72834,0.06976768,0,0,0,2.873547,20.5253,0.1364414,0,0,0,0.06976768
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009683647,29.35575,29.29182,0.2378928,0.07547876,0,-1,0,0.07547876,12.82963,0,0.162414,0.1935629,0.009683647,0.07945133,0.07547876,0,0,11.72834,0.06976768,0,0.06976768,-0.06976768,2.800006,20,0.1364414,0.2616821,0.007746918,0,0.07945133
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2068373,29.89241,28.52265,0,0,0,-1,0,0,0,0,0,0,0.2068373,0,0,0,0,11.80586,0,0.2068373,0,0.2068373,2.996229,21.40159,0.1364329,0,0.1654698,0,0.2068373
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1753297,28.87938,27.72526,0.1866436,0.1866436,0,0,0,0.1866436,93.93826,0,2.775558E-17,0,0.1753297,0.1964669,0.1866436,0,0,11.59902,0.1861536,0,0.02113721,-0.02113721,2.973948,21.24244,0.1364329,0.2053079,0.1402638,0,0.3614833
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6502193,31.47963,27.13251,0.224481,0.224481,0,0,0,0.224481,289.6545,0,0,0,0.6502193,0.2362958,0.224481,0,0,11.62251,0.1650164,0.4139236,0,0.4139236,3.366631,24.04731,0.136416,0.2469291,0.5201755,0,0.8152357
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.040069,33.6189,26.57504,0.5002363,0.5002363,0,0,0,0.5002363,207.9155,0,0,0,1.040069,0.5265646,0.5002363,0,0,11.20858,0.5375476,0.5135045,0,0.5135045,3.853784,27.52697,0.1363951,0.5502599,0.8320553,0,1.577617
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.086676,35.73784,28.28273,1.613642,1.613642,4.886415,0,1.498991,1.613642,67.34307,0,0,0,1.086676,0,0,3.272773,3.109134,10.69508,0.9997016,4.19581,0,4.19581,7.834279,55.95902,0.1365537,1.775006,0.8693406,5,2.086377
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.96916,46.68313,32.21324,0.9695083,0.9695083,0,-1,0,0.9695083,203.1092,0,0,0,1.96916,1.020535,0.9695083,0,0,6.49927,4.775931,0.9486253,0,0.9486253,8.734223,62.38719,0.136515,1.066459,1.575328,0,6.745091
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.933872,70.1309,36.2002,0.9695559,0.9695559,0,0,0,0.9695559,405.7396,0,0,0,3.933872,1.020585,0.9695559,0,0,5.550645,5.629694,2.913287,0,2.913287,11.49801,82.12849,0.1363963,1.066511,3.147098,0,9.563566
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.528634,69.51247,39.21336,0.4356796,0.4356796,0,0,0,0.4356796,809.9149,0.4326659,0,0,3.528634,0.4586101,0.4356796,0,0,2.637358,8.251652,2.637358,0,2.637358,14.00003,100,0.1362889,0.4792475,2.822907,0,11.78029
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.161309,58.5867,41.40089,0.313948,0.313948,0,0,0,0.313948,688.4291,1.830838,0,0,2.161309,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1362889,0.3453428,1.729048,0,12.78658
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.246766,52.92692,43.38379,0.8694701,0.8694701,0,0,0,0.8694701,143.3938,0.3315348,0,0,1.246766,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1362889,0.9564171,0.9974132,0,11.87204
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,2.03642,60.86191,44.41405,0,0,0,-1,0,0,0,2.03642,0,0,2.03642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362889,0,1.629136,0,12.66169
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.742276,58.3671,44.53401,1.708121,1.708121,0,-1,0,1.708121,101.9996,0,0,0,1.742276,1.798022,1.708121,0,0,0,10.62527,0,0.05574588,-0.05574588,13.94127,99.58028,0.1362889,1.878933,1.393821,0,12.36755
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8865076,51.41439,44.69631,2.043597,2.043597,0,-1,0,2.043597,43.37978,0,4.440892E-16,0,0.8865076,2.151154,2.043597,0,0,0.06193987,10.56953,0,1.264647,-1.264647,12.60821,90.05848,0.1362889,2.247956,0.709206,0,11.45604
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3496965,46.18516,43.62371,0.4866043,0.4866043,0,-1,0,0.4866043,71.86464,0,0,0,0.3496965,0.5122151,0.4866043,0,0,1.467103,9.304882,0,0.1625186,-0.1625186,12.4369,88.83484,0.1362889,0.5352648,0.2797572,0,9.654578
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1582502,42.41257,41.28093,1.52979,1.52979,0,-1,0,1.52979,10.34457,0,0,0,0.1582502,1.610305,1.52979,0,0,1.647679,9.142364,0,1.452055,-1.452055,10.9063,77.902,0.1362889,1.682769,0.1266002,0,9.300613
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,39.13573,39.13573,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.261074,7.690308,0,1.941623,-1.941623,8.859652,63.2831,0.1362889,2.028996,0,0,7.690308
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,37.2728,37.2728,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.418433,5.748685,0,3.505263,-3.505263,5.16478,36.89121,0.1362889,4.165648,0,0,5.748685
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,35.62156,35.62156,2.111363,2.111363,0,-1,0,2.111363,0,0,4.440892E-16,0.1912487,0,2.222487,2.111363,0,0,9.313169,2.243422,0,2.222487,-2.222487,2.822072,20.15762,0.1362889,2.3225,0,0,2.243422
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,33.99855,33.99855,0.5236636,0.01988756,0,-1,0,0.01988756,0,0,0.5037761,0.5561424,0,0.02093428,0.01988756,0,0,11.7826,0.02093428,0,0.02093428,-0.02093428,2.800006,20,0.1362889,0.57603,0,0,0.02093428
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,32.7072,32.7072,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362889,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,31.75456,31.75456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362889,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,30.75959,30.75959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362889,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,29.87046,29.87046,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362889,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.0117323,29.21396,29.13658,0.2134862,0.01114569,0,-1,0,0.01114569,105.2632,0,0.2023405,0.2326057,0.0117323,0.0117323,0.01114569,0,0,11.80586,0,0,0,0,2.800006,20,0.1362889,0.2348349,0.009385843,0,0.0117323
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1245422,29.16036,28.33918,0.2197496,0.1183151,0,-1,0,0.1183151,105.2632,0,0.1014344,0.2180615,0.1245422,0.1245422,0.1183151,0,0,11.80586,0,0,0,0,2.800006,20,0.1362889,0.2417245,0.09963378,0,0.1245422
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3345138,29.76241,27.54885,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,96.6482,0,0,0,0.3345138,0,0,3.505263,3.33,11.80586,0,3.664514,0,3.664514,6.276469,44.83183,0.1363753,0.3807264,0.2676111,5,0.3345138
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6289069,31.14524,26.94904,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6289069,0,0,3.505263,3.33,8.141346,3.298063,3.958907,0,3.958907,10.03222,71.65855,0.1364182,0,0.5031255,5,3.926969
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.77163,31.55994,26.39863,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,152.8104,0,0,0,0.77163,0,0,3.505263,3.33,4.182439,6.861079,4.10163,0,4.10163,13.92337,99.45241,0.1365008,0.555455,0.617304,5,7.632709
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.313184,37.17401,28.08515,0.442537,0.442537,0,0,0,0.442537,296.74,0.7665462,0,0,1.313184,0.4658284,0.442537,0,0,0.08080939,10.55255,0.08080939,0,0.08080939,14.00003,100,0.1364975,0.4867907,1.050547,0,11.86573
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.536742,35.71148,32.02977,1.108068,1.108068,0,-1,0,1.108068,48.43945,0,0,0,0.536742,1.166387,1.108068,0,0,0,10.62527,0,0.6296452,-0.6296452,13.33632,95.25926,0.1364975,1.218875,0.4293936,0,11.16202
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3021567,38.14173,36.0379,0.3731378,0.3731378,0,0,0,0.3731378,80.97723,0,0,0,0.3021567,0.3927766,0.3731378,0,0,0.6996057,9.995629,0,0.09061995,-0.09061995,13.2408,94.57697,0.1364975,0.4104516,0.2417253,0,10.29779
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2365206,40.75309,39.07928,2.811336,2.811336,0,0,0,2.811336,8.413101,0,0,0,0.2365206,2.959301,2.811336,0,0,0.8002946,9.905009,0,2.722781,-2.722781,10.37074,74.07656,0.1364975,3.09247,0.1892164,0,10.14153
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4440582,44.45543,41.23859,0.5204687,0.5204687,0,0,0,0.5204687,85.31892,0,0,0,0.4440582,0.5478618,0.5204687,0,0,3.825606,7.182229,0,0.1038035,-0.1038035,10.26132,73.295,0.1364975,0.5725155,0.3552466,0,7.626287
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9686566,50.52645,43.22855,1.265018,1.265018,0,0,0,1.265018,76.57257,0,2.220446E-16,0,0.9686566,1.331598,1.265018,0,0,3.940943,7.078425,0,0.3629411,-0.3629411,9.878747,70.56234,0.1364975,1.39152,0.7749253,0,8.047082
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3427522,46.77899,44.2588,0.273533,0.273533,0,-1,0,0.273533,125.3056,0,0,0,0.3427522,0.2879295,0.273533,0,0,4.344212,6.715484,0.05482271,0,0.05482271,9.930757,70.93383,0.1364953,0.3008863,0.2742018,0,7.058236
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02842868,44.62021,44.41405,0.211417,0.211417,0,-1,0,0.211417,13.44673,0,2.775558E-17,0,0.02842868,0.2225442,0.211417,0,0,4.289389,6.764824,0,0.1941155,-0.1941155,9.726141,69.4723,0.1364953,0.2325587,0.02274294,0,6.793253
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01389167,44.63476,44.53401,1.683137,1.683137,0,-1,0,1.683137,0.8253439,0,0,0,0.01389167,1.771723,1.683137,0,0,4.505073,6.570709,0,1.757831,-1.757831,7.873224,56.2372,0.1364953,1.85145,0.01111333,0,6.5846
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.156181,44.63646,43.50375,0,0,0,-1,0,0,0,0,0,0,0.156181,0,0,0,0,6.458219,4.812878,0.156181,0,0.156181,8.02139,57.29553,0.1364889,0,0.1249448,0,4.969059
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05494371,41.5093,41.11863,6.106099,3.33,0,-1,0,3.33,1.649961,0,2.776099,3.386708,0.05494371,3.505263,3.33,0,0,6.302037,4.953441,0,3.45032,-3.45032,4.384434,31.31733,0.1364889,6.716709,0.04395497,0,5.008384
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,38.98049,38.98049,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.13573,1.503121,0,0.2434838,-0.2434838,4.12778,29.48408,0.1364889,0.2544405,0,0,1.503121
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,37.1105,37.1105,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.40626,1.259637,0,0.04787967,-0.04787967,4.07731,29.12359,0.1364889,0.05003425,0,0,1.259637
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,35.48749,35.48749,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.04462948,0,1.144305,1.08709,0,0,10.45946,1.211758,0,1.144305,-1.144305,2.871106,20.50786,0.1364889,1.195799,0,0,1.211758
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,33.85742,33.85742,0.6708151,0.06407954,0,-1,0,0.06407954,0,0,0.6067356,0.6738171,0,0.06745214,0.06407954,0,0,11.73091,0.06745214,0,0.06745214,-0.06745214,2.800006,20,0.1364889,0.7378966,0,0,0.06745214
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,32.58724,32.58724,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364889,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,31.61343,31.61343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364889,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,30.62551,30.62551,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364889,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,29.72933,29.72933,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364889,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01263126,29.05751,28.97428,0.003900265,0.003900265,0,-1,0,0.003900265,323.8566,0,0,0.001890351,0.01263126,0.004105542,0.003900265,0,0,11.80586,0,0.008525722,0,0.008525722,2.808094,20.05777,0.1364886,0.004290292,0.01010501,0,0.01263126
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.115981,28.9477,28.18394,0.2815049,0.1174714,0,-1,0,0.1174714,98.73123,0,0.1640335,0.2803295,0.115981,0.1236541,0.1174714,0,0,11.79733,0.00767315,0,0.00767315,-0.00767315,2.800006,20,0.1364886,0.3096554,0.09278479,0,0.1236541
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4208006,30.17801,27.38655,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,246.2986,4.440892E-16,0,0,0.4208006,0,0,3.505263,3.33,11.80586,0,3.750801,0,3.750801,6.358327,45.41653,0.1365551,0.1879348,0.3366405,5,0.4208006
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9611769,33.29041,26.79379,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,180.488,0,0,0,0.9611769,0,0,3.505263,3.33,8.055059,3.375721,4.291177,0,4.291177,10.4293,74.49482,0.1366321,0.5857979,0.7689415,5,4.336897
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.327688,35.32175,26.23633,1.271177,1.271177,3.585562,0,1.143858,1.271177,104.4456,-4.440892E-16,0,0,1.327688,0,0,2.314384,2.198665,3.763883,7.23778,3.526354,0,3.526354,13.77469,98.39043,0.1366993,1.398295,1.062151,5,8.565468
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.295273,44.56145,27.92285,0,0,0,0,0,0,0,2.057744,0,0,2.295273,0,0,0,0,0.2375289,10.4115,0.2375289,0,0.2375289,14.00003,100,0.1366896,0,1.836218,0,12.70677
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.4226,41.99991,31.85336,1.894219,1.894219,0,-1,0,1.894219,75.10216,0,0,0,1.4226,1.993915,1.894219,0,0,0,10.62527,0,0.5713154,-0.5713154,13.39781,95.69844,0.1366896,2.083641,1.13808,0,12.04787
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.828917,49.55318,35.86149,0.405235,0.405235,0,0,0,0.405235,451.3225,0.7675585,0,0,1.828917,0.4265631,0.405235,0,0,0.6347949,10.05396,0.6347949,0,0.6347949,14.00003,100,0.1366639,0.4457585,1.463133,0,11.88288
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.001159,54.36808,38.90287,2.522766,2.522766,0,0,0,2.522766,79.32403,0,0,0,2.001159,2.655543,2.522766,0,0,0,10.62527,0,0.6543834,-0.6543834,13.31025,95.07301,0.1366639,2.775042,1.600927,0,12.62643
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.203352,50.12569,41.08335,1.927068,1.927068,0,0,0,1.927068,62.44473,0,0,0,1.203352,2.028492,1.927068,0,0,0.7270926,9.970891,0,0.8251401,-0.8251401,12.44047,88.86034,0.1366639,2.119775,0.9626819,0,11.17424
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8317826,49.28216,43.06625,0.5653673,0.5653673,0,0,0,0.5653673,147.1225,0,0,0,0.8317826,0.5951235,0.5653673,0,0,1.643915,9.145751,0.2366591,0,0.2366591,12.66499,90.46402,0.1366544,0.6219041,0.6654261,0,9.977533
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3188013,46.43541,44.0965,0.9523028,0.9523028,0,-1,0,0.9523028,33.47689,0,0,0,0.3188013,1.002424,0.9523028,0,0,1.407256,9.358744,0,0.6836227,-0.6836227,11.94439,85.31687,0.1366544,1.047533,0.2550411,0,9.677546
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3765248,47.03183,44.2588,2.380991,2.380991,0,-1,0,2.380991,15.81378,0,4.440892E-16,0,0.3765248,2.506306,2.380991,0,0,2.166837,8.675121,0,2.129782,-2.129782,9.699399,69.28129,0.1366544,2.61909,0.3012199,0,9.051646
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.638613,49.18334,44.41405,0.6800557,0.6800557,0,-1,0,0.6800557,93.90598,0,0,0,0.638613,0.7158481,0.6800557,0,0,4.533261,6.54534,0,0.0772351,-0.0772351,9.617987,68.69977,0.1366544,0.7480613,0.5108904,0,7.183953
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3644043,46.05066,43.38379,1.835066,1.835066,0,-1,0,1.835066,19.85782,0,0,0,0.3644043,1.931649,1.835066,0,0,4.619077,6.468104,0,1.567245,-1.567245,7.965966,56.89964,0.1366544,2.018573,0.2915234,0,6.832509
