Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1391684,41.99832,41.00573,1.091673,1.091673,0,-1,0,1.091673,12.74817,0,0,0,0.1391684,1.14913,1.091673,0,0,6.36046,4.90086,0,1.009961,-1.009961,6.901373,49.29542,0.1366544,1.200841,0.1113347,0,5.040029
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,38.79702,38.79702,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.482639,3.890899,0,2.553642,-2.553642,4.209598,30.0685,0.1366544,2.668556,0,0,3.890899
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,36.95525,36.95525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32002,1.337257,0,0,0,4.209598,30.0685,0.1366544,0,0,0,1.337257
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,35.32519,35.32519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32002,1.337257,0,0,0,4.209598,30.0685,0.1366544,0,0,0,1.337257
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,33.70218,33.70218,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.32002,1.337257,0,0.02953066,-0.02953066,4.17847,29.84616,0.1366544,0.03085954,0,0,1.337257
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,32.43199,32.43199,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.35283,1.307726,0,0.352933,-0.352933,3.806446,27.18884,0.1366544,0.368815,0,0,1.307726
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,31.45819,31.45819,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.74498,0.9547932,0,0.2056517,-0.2056517,3.58967,25.64045,0.1366544,0.2149061,0,0,0.9547932
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,30.44204,30.44204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97348,0.7491414,0,0,0,3.58967,25.64045,0.1366544,0,0,0,0.7491414
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,29.57408,29.57408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97348,0.7491414,0,0,0,3.58967,25.64045,0.1366544,0,0,0,0.7491414
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01445156,28.91418,28.81903,0.44242,0.44242,0,-1,0,0.44242,3.266479,0,5.551115E-17,0,0.01445156,0.4657053,0.44242,0,0,10.97348,0.7491414,0,0.4512537,-0.4512537,3.114007,22.24286,0.1366544,0.486662,0.01156124,0,0.763593
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07259225,28.4984,28.02164,0,0,0,-1,0,0,0,0,0,0,0.07259225,0,0,0,0,11.47487,0.2978877,0.07259225,0,0.07259225,3.182874,22.73477,0.1366514,0,0.0580738,0,0.3704799
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.280794,29.08187,27.2313,0.08045024,0.08045024,0,0,0,0.08045024,349.0282,0,0,0,0.280794,0.08468446,0.08045024,0,0,11.40228,0.3632207,0.1961095,0,0.1961095,3.36892,24.06366,0.1366435,0.08849526,0.2246352,0,0.6440147
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.637979,38.02826,26.63149,0.4471964,0.4471964,0,0,0,0.4471964,366.2772,0,0,0,1.637979,0.470733,0.4471964,0,0,11.20617,0.5397193,1.167246,0,1.167246,4.476266,31.97326,0.1365963,0.491916,1.310383,0,2.177698
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.72094,45.96157,26.05991,1.081859,1.081859,0,0,0,1.081859,251.506,0,0,0,2.72094,1.138799,1.081859,0,0,10.03893,1.59024,1.582141,0,1.582141,5.977217,42.69432,0.1365323,1.190045,2.176752,0,4.31118
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.925284,49.66123,27.74643,0.3152871,0.3152871,0,0,0,0.3152871,927.816,0,0,0,2.925284,0.3318811,0.3152871,0,0,8.456785,3.014167,2.593403,0,2.593403,8.437535,60.26799,0.1364276,0.3468158,2.340227,0,5.939451
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.343145,58.18799,31.67694,1.649579,1.649579,0,-1,0,1.649579,202.6666,0,0,0,3.343145,1.736399,1.649579,0,0,5.863382,5.34823,1.606747,0,1.606747,9.961828,71.15578,0.1363628,1.814537,2.674516,0,8.691376
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.530898,65.07767,35.70624,0.3985485,0.3985485,0,0,0,0.3985485,885.9392,0,0,0,3.530898,0.4195248,0.3985485,0,0,4.256636,6.794302,3.111373,0,3.111373,12.91354,92.23936,0.1362375,0.4384034,2.824718,0,10.3252
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.535537,68.95577,38.7194,0.9679271,0.9679271,0,0,0,0.9679271,365.269,1.371403,0,0,3.535537,1.018871,0.9679271,0,0,1.145263,9.594538,1.145263,0,1.145263,14.00003,100,0.1361915,1.06472,2.828429,0,13.13007
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.370306,69.95336,40.92105,1.610754,1.610754,0,0,0,1.610754,209.2378,1.674775,0,0,3.370306,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1361915,1.77183,2.696245,0,13.99558
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.027264,68.8083,42.94628,1.511714,1.511714,0,0,0,1.511714,200.2538,1.435986,0,0,3.027264,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1361915,1.662885,2.421811,0,13.65254
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.521246,64.92696,43.97654,0,0,0,-1,0,0,0,2.521246,0,0,2.521246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361915,0,2.016996,0,13.14652
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.843105,58.81757,44.13884,1.150409,1.150409,0,-1,0,1.150409,160.2131,0.6321491,0,0,1.843105,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1361915,1.265449,1.474484,0,12.46838
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9903654,51.81928,44.29409,1.993448,1.993448,0,-1,0,1.993448,49.68103,0,0,0,0.9903654,2.098366,1.993448,0,0,0,10.62527,0,1.108001,-1.108001,12.83209,91.65762,0.1361915,2.192793,0.7922924,0,11.61564
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1123691,44.04042,43.22855,1.301297,1.301297,0,-1,0,1.301297,8.635164,0,2.220446E-16,0,0.1123691,1.369786,1.301297,0,0,1.231112,9.517273,0,1.257417,-1.257417,11.50666,82.19025,0.1361915,1.431427,0.08989529,0,9.629642
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05448213,41.23014,40.84343,6.467345,3.33,0,-1,0,3.33,1.6361,0,3.137345,3.78408,0.05448213,3.505263,3.33,0,0,2.628242,8.259856,0,3.450781,-3.450781,7.869216,56.20857,0.1361915,7.114079,0.0435857,0,8.314339
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,38.66294,38.66294,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.462443,4.809075,0,2.163283,-2.163283,5.588915,39.92074,0.1361915,2.260631,0,0,4.809075
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,36.81413,36.81413,4.798178,2.513502,0,-1,0,2.513502,0,0,2.284675,2.764493,0,2.645792,2.513502,0,0,8.866092,2.645792,0,2.645792,-2.645792,2.800006,20,0.1361915,5.277995,0,0,2.645792
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,35.16994,35.16994,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,33.53988,33.53988,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,32.26969,32.26969,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,31.27472,31.27472,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,30.2868,30.2868,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,29.39061,29.39061,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01458421,28.73148,28.63556,0.07874713,0.013855,0,-1,0,0.013855,105.2632,0,0.06489214,0.08385085,0.01458421,0.01458421,0.013855,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.08662184,0.01166737,0,0.01458421
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.0683929,28.27264,27.82405,0.5130966,0.06497326,0,-1,0,0.06497326,105.2632,0,0.4481234,0.5514117,0.0683929,0.0683929,0.06497326,0,0,11.80586,0,0,0,0,2.800006,20,0.1361915,0.5644063,0.05471432,0,0.0683929
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2640444,28.78495,27.04783,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,215.7095,4.440892E-16,0,0,0.2640444,0,0,3.505263,3.33,11.80586,0,3.594044,0,3.594044,6.209616,44.35431,0.1362598,0.1346481,0.2112355,5,0.2640444
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.699214,38.29763,26.45508,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,383.6896,0,0,0,1.699214,0,0,3.505263,3.33,8.211816,3.23464,5.029214,0,5.029214,10.98075,78.43375,0.136299,0.4871479,1.359371,5,4.933854
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.238785,41.83483,25.8835,0,0,1.25,0,0.50625,0,0,0.2565086,0,0,2.238785,0,0,0.9934914,0.9438168,3.182601,7.760933,3.182601,0,3.182601,14.00003,100,0.1361714,0,1.791028,5,9.999718
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.926509,49.44139,27.54885,1.728667,1.728667,0,0,0,1.728667,169.2928,1.106859,0,0,2.926509,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,1.901534,2.341207,0,13.55178
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.344781,57.97992,31.49347,1.892682,1.892682,0,-1,0,1.892682,176.7218,1.352485,0,0,3.344781,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,2.08195,2.675825,0,13.97006
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.533133,64.86962,35.52277,1.638548,1.638548,0,0,0,1.638548,215.6258,1.808345,0,0,3.533133,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,1.802403,2.826506,0,14.15841
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.537564,68.77936,38.56415,0.3063864,0.3063864,0,0,0,0.3063864,1154.609,3.215052,0,0,3.537564,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,0.337025,2.830051,0,14.16284
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.205163,79.73708,40.7658,1.163496,1.163496,0,0,0,1.163496,361.4247,2.98043,0,0,4.205163,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,1.279846,3.36413,0,14.83044
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.518801,74.02247,42.79104,0,0,0,0,0,0,0,3.518801,0,0,3.518801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,0,2.815041,0,14.14408
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.523986,64.77146,43.8213,0.6304649,0.6304649,0,-1,0,0.6304649,400.3373,1.860339,0,0,2.523986,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,0.6935114,2.019189,0,13.14926
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.846173,58.66431,43.97654,0.9404479,0.9404479,0,-1,0,0.9404479,196.3078,0.8562275,0,0,1.846173,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1361714,1.034493,1.476938,0,12.47145
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.274114,53.95846,44.13884,1.396017,1.396017,0,-1,0,1.396017,91.26773,0,0,0,1.274114,1.469492,1.396017,0,0,0,10.62527,0,0.1953786,-0.1953786,13.79408,98.52895,0.1361714,1.535619,1.019291,0,11.89939
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1025646,43.84872,43.10858,1.261791,1.261791,0,-1,0,1.261791,8.128493,0,2.220446E-16,0,0.1025646,1.328201,1.261791,0,0,0.2170873,10.4299,0,1.225636,-1.225636,12.50215,89.30087,0.1361714,1.38797,0.08205165,0,10.53246
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05649918,41.08886,40.68818,0.7218449,0.7218449,0,-1,0,0.7218449,7.827052,0,0,0,0.05649918,0.7598367,0.7218449,0,0,1.578905,9.20426,0,0.7033376,-0.7033376,11.76076,84.00529,0.1361714,0.7940294,0.04519934,0,9.260758
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007264697,38.55135,38.50064,0.1908537,0.1908537,0,-1,0,0.1908537,3.806422,0,2.775558E-17,0,0.007264697,0.2008986,0.1908537,0,0,2.360391,8.500922,0,0.1936339,-0.1936339,11.55666,82.54738,0.1361714,0.209939,0.005811757,0,8.508186
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,36.63771,36.63771,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.57554,8.307288,0,2.320989,-2.320989,9.110119,65.07214,0.1361714,2.425434,0,0,8.307288
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,34.98647,34.98647,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.154417,5.986299,0,2.649244,-2.649244,6.31757,45.12541,0.1361714,2.76846,0,0,5.986299
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,33.36346,33.36346,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.098022,3.337055,0,0.3713181,-0.3713181,5.926167,42.32968,0.1361714,0.3880275,0,0,3.337055
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,32.07211,32.07211,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.510597,2.965737,0,0.2599459,-0.2599459,5.65216,40.37249,0.1361714,0.2716435,0,0,2.965737
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,31.0983,31.0983,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.799426,2.705791,0,0.2871482,-0.2871482,5.349479,38.21049,0.1361714,0.3000698,0,0,2.705791
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,30.08921,30.08921,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.11848,2.418643,0,0.3374883,-0.3374883,4.993735,35.66946,0.1361714,0.3526753,0,0,2.418643
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,29.19303,29.19303,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.493466,2.081155,0,0.1487416,-0.1487416,4.836947,34.54956,0.1361714,0.155435,0,0,2.081155
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03080345,28.64046,28.43798,0,0,0,-1,0,0,0,0,0,0,0.03080345,0,0,0,0,9.658735,1.932413,0.03080345,0,0.03080345,4.86617,34.75829,0.1361702,0,0.02464276,0,1.963216
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2478591,29.26173,27.62647,0,0,0,-1,0,0,0,0,0,0,0.2478591,0,0,0,0,9.627932,1.960136,0.2478591,0,0.2478591,5.10131,36.43785,0.1361603,0,0.1982873,0,2.207995
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2629986,28.57837,26.85025,0.2395421,0.2395421,0,0,0,0.2395421,109.7922,0,0,0,0.2629986,0.2521496,0.2395421,0,0,9.380073,2.183209,0.010849,0,0.010849,5.111602,36.51137,0.1361598,0.2634963,0.2103989,0,2.446208
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.118691,33.82199,26.23633,0.1775037,0.1775037,0,0,0,0.1775037,630.2353,0,0,0,1.118691,0.186846,0.1775037,0,0,9.369224,2.192973,0.9318448,0,0.9318448,5.995628,42.82583,0.1361225,0.195254,0.8949526,0,3.311664
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.202421,33.81797,25.66474,0,0,0,0,0,0,0,0,0,0,1.202421,0,0,0,0,8.437379,3.031634,1.202421,0,1.202421,7.136345,50.97379,0.1360744,0,0.9619371,0,4.234055
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.574055,38.32327,27.35126,0.4934267,0.4934267,0,0,0,0.4934267,319.0048,0,0,0,1.574055,0.5193965,0.4934267,0,0,7.234957,4.113813,1.054658,0,1.054658,8.136882,58.12046,0.1360323,0.5427693,1.259244,0,5.687867
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6554464,35.79411,31.29589,2.359368,2.359368,0,-1,0,2.359368,27.78059,0,0,0,0.6554464,2.483546,2.359368,0,0,6.180299,5.063005,0,1.828099,-1.828099,6.209896,44.35631,0.1360323,2.595305,0.5243571,0,5.718451
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6253437,39.72221,35.32519,2.653013,2.653013,0,0,0,2.653013,23.57108,0,0,0,0.6253437,2.792645,2.653013,0,0,8.21152,3.234906,0,2.167301,-2.167301,3.92536,28.03823,0.1360323,2.918314,0.500275,0,3.86025
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.683886,51.11641,38.38068,0.02546698,0.02546698,0,0,0,0.02546698,6612.038,0,0,0,1.683886,0.02680734,0.02546698,0,0,10.61963,1.067605,1.657079,0,1.657079,5.497403,39.26709,0.135966,0.02801367,1.347109,0,2.751491
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.50365,71.0017,40.58939,3.326573,3.326573,5,0,1.53,3.326573,105.3231,0,0,0,3.50365,0,0,1.673427,1.589756,8.962554,2.558976,5.093405,0,5.093405,10.32943,73.78151,0.1360965,3.65923,2.80292,5,6.062625
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.421804,72.65887,42.59345,1.242129,1.242129,1.713018,0,0.6326539,1.242129,275.4789,0,0,0,3.421804,0,0,0.4708884,0.447344,3.869148,7.143041,3.869148,0,3.869148,14.00003,100,0.1359834,1.366342,2.737444,5,10.56485
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.221101,61.71144,43.66605,0.8575792,0.8575792,0,-1,0,0.8575792,258.9966,1.318386,0,0,2.221101,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1359834,0.9433372,1.776881,0,12.84638
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.737509,57.53898,43.8213,0.6708528,0.6708528,0,-1,0,0.6708528,259,1.031348,0,0,1.737509,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1359834,0.737938,1.390007,0,12.36278
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9972505,51.54012,43.97654,1.92103,1.92103,0,-1,0,1.92103,51.91227,0,0,0,0.9972505,2.022137,1.92103,0,0,0,10.62527,0,1.024887,-1.024887,12.9197,92.28341,0.1359834,2.113133,0.7978004,0,11.62252
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2519371,44.77509,42.94628,0,0,0,-1,0,0,0,0,0,0,0.2519371,0,0,0,0,1.138763,9.600388,0.2519371,0,0.2519371,13.15871,93.99061,0.1359734,0,0.2015497,0,9.852324
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1855315,41.86925,40.54705,0.5303178,0.5303178,0,-1,0,0.5303178,34.98497,0,0,0,0.1855315,0.5582293,0.5303178,0,0,0.8868259,9.827131,0,0.3726977,-0.3726977,12.76585,91.18449,0.1359734,0.5833496,0.1484252,0,10.01266
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02071963,38.46879,38.32423,1.235791,1.235791,0,-1,0,1.235791,1.676628,0,0,0,0.02071963,1.300833,1.235791,0,0,1.300934,9.454433,0,1.280113,-1.280113,11.4165,81.54623,0.1359734,1.35937,0.0165757,0,9.475153
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,36.47541,36.47541,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.723283,8.17432,0,1.12007,-1.12007,10.23584,73.11298,0.1359734,1.170473,0,0,8.17432
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,34.81006,34.81006,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.967805,7.05425,0,2.377586,-2.377586,7.729642,55.21162,0.1359734,2.484577,0,0,7.05425
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,33.17999,33.17999,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.609567,4.676664,0,0.2847436,-0.2847436,7.429496,53.06772,0.1359734,0.297557,0,0,4.676664
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,31.90981,31.90981,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.925949,4.391921,0,0.1887831,-0.1887831,7.230501,51.64634,0.1359734,0.1972783,0,0,4.391921
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,30.92189,30.92189,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.135708,4.203137,0,0.005920971,-0.005920971,7.22426,51.60175,0.1359734,0.006187415,0,0,4.203137
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,29.90574,29.90574,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.142287,4.197217,0,0.357429,-0.357429,6.847497,48.91059,0.1359734,0.3735133,0,0,4.197217
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,29.01661,29.01661,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.53943,3.839787,0,0.2004426,-0.2004426,6.636212,47.40142,0.1359734,0.2094626,0,0,3.839787
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01647042,28.36965,28.26156,0,0,0,-1,0,0,0,0,0,0,0.01647042,0,0,0,0,7.762144,3.639345,0.01647042,0,0.01647042,6.651837,47.51303,0.1359727,0,0.01317634,0,3.655815
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07825791,27.94117,27.42889,0,0,0,-1,0,0,0,0,0,0,0.07825791,0,0,0,0,7.745674,3.654168,0.07825791,0,0.07825791,6.726079,48.04332,0.1359696,0,0.06260633,0,3.732426
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2576257,28.34312,26.65266,0.07439507,0.07439507,0,0,0,0.07439507,346.2941,0,0,0,0.2576257,0.07831059,0.07439507,0,0,7.667416,3.7246,0.1793151,0,0.1793151,6.896192,49.25842,0.1359625,0.08183458,0.2061006,0,3.982226
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.323639,35.08328,26.03874,0.3079965,0.3079965,0,0,0,0.3079965,429.7578,0,0,0,1.323639,0.3242068,0.3079965,0,0,7.488101,3.885984,0.9994321,0,0.9994321,7.844337,56.03086,0.1359227,0.3387961,1.058911,0,5.209623
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.239696,41.37152,25.4601,0.6529695,0.6529695,0,0,0,0.6529695,343.0015,0,0,0,2.239696,0.6873364,0.6529695,0,0,6.488668,4.785473,1.552359,0,1.552359,9.317034,66.55011,0.1358609,0.7182665,1.791756,0,7.025168
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.928579,48.99036,27.14662,1.701884,1.701884,0,0,0,1.701884,172.0787,0,0,0,2.928579,1.791457,1.701884,0,0,4.936309,6.182596,1.137122,0,1.137122,10.3958,74.25558,0.1358157,1.872072,2.342863,0,9.111176
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.348288,57.53185,31.0983,0,0,0,-1,0,0,0,0,0,0,3.348288,0,0,0,0,3.799187,7.206006,3.348288,0,3.348288,13.57227,96.94458,0.1356828,0,2.67863,0,10.55429
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.538043,64.42277,35.12761,0,0,0,0,0,0,0,3.087145,0,0,3.538043,0,0,0,0,0.4508987,10.21947,0.4508987,0,0.4508987,14.00003,100,0.1356649,0,2.830435,0,13.75751
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.542702,68.37539,38.20427,1.461233,1.461233,0,0,0,1.461233,242.4461,2.004562,0,0,3.542702,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1356649,1.607356,2.834162,0,14.16798
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.377992,69.41148,40.42709,0,0,0,0,0,0,0,3.377992,0,0,3.377992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356649,0,2.702394,0,14.00327
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.036075,68.26758,42.43115,1.282691,1.282691,0,0,0,1.282691,236.6957,1.685874,0,0,3.036075,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1356649,1.410961,2.42886,0,13.66135
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.529893,64.45634,43.50375,1.946977,1.946977,0,-1,0,1.946977,129.9396,0.4804439,0,0,2.529893,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1356649,2.141675,2.023915,0,13.15517
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.852183,58.4115,43.70134,0,0,0,-1,0,0,0,1.852183,0,0,1.852183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356649,0,1.481746,0,12.47746
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.000692,51.44874,43.86364,1.928129,1.928129,0,-1,0,1.928129,51.89963,0,0,0,1.000692,2.029609,1.928129,0,0,0,10.62527,0,1.028918,-1.028918,12.91545,92.25305,0.1356649,2.120942,0.8005535,0,11.62597
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1182181,43.64302,42.79104,0.2423402,0.2423402,0,-1,0,0.2423402,48.78189,0,0,0,0.1182181,0.255095,0.2423402,0,0,1.143242,9.596356,0,0.1368769,-0.1368769,12.77117,91.22248,0.1356649,0.2665743,0.09457451,0,9.714575
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06046636,40.81282,40.38475,2.869131,2.869131,0,-1,0,2.869131,2.10748,0,4.440892E-16,0,0.06046636,3.020138,2.869131,0,0,1.295327,9.459479,0,2.959671,-2.959671,9.651405,68.93847,0.1356649,3.156044,0.04837309,0,9.519946
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008505814,38.22118,38.16193,3.496627,3.33,0,-1,0,3.33,0.2554298,0,0.1666273,0.5162901,0.008505814,3.505263,3.33,0,0,4.583851,6.499808,0,3.496757,-3.496757,5.965499,42.61063,0.1356649,3.84629,0.006804651,0,6.508314
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,36.299,36.299,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1055019,0,2.831005,2.689455,0,0,8.469137,3.003051,0,2.831005,-2.831005,2.981358,21.29537,0.1356649,2.9584,0,0,3.003051
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6147,0.1720458,0,0,0,2.981358,21.29537,0.1356649,0,0,0,0.1720458
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,33.00358,33.00358,0.4865602,0.1634436,0,-1,0,0.1634436,0,0,0.3231167,0.3717727,0,0.1720458,0.1634436,0,0,11.6147,0.1720458,0,0.1720458,-0.1720458,2.800006,20,0.1356649,0.5352163,0,0,0.1720458
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,31.73339,31.73339,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356649,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356649,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,29.72933,29.72933,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356649,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,28.8402,28.8402,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356649,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02270174,28.21282,28.06398,0.1505733,0.02156665,0,-1,0,0.02156665,105.2632,0,0.1290066,0.1613173,0.02270174,0.02270174,0.02156665,0,0,11.80586,0,0,0,0,2.800006,20,0.1356649,0.1656306,0.01816139,0,0.02270174
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07157613,27.69917,27.2313,0.1300408,0.06799733,0,-1,0,0.06799733,105.2632,0,0.06204345,0.1294454,0.07157613,0.07157613,0.06799733,0,0,11.80586,0,0,0,0,2.800006,20,0.1356649,0.1430449,0.05726091,0,0.07157613
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2567598,28.1378,26.45508,0,0,0,0,0,0,0,0,0,0,0.2567598,0,0,0,0,11.80586,0,0.2567598,0,0.2567598,3.043589,21.73988,0.1356548,0,0.2054078,0,0.2567598
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.323043,34.86987,25.84116,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,265.2976,4.440892E-16,0,0,1.323043,0,0,3.505263,3.33,11.5491,0.2310838,4.653043,0,4.653043,7.457854,53.27028,0.1357143,0.5485718,1.058435,5,1.554127
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.239921,41.13031,25.24135,0,0,3.505263,0,1.121937,0,0,0,0,0,2.239921,0,0,3.505263,3.33,6.896057,4.418823,5.569921,0,5.569921,12.74194,91.01371,0.1356934,0,1.791937,5,6.658744
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.929552,48.75207,26.93493,1.915707,1.915707,0,0,0,1.915707,152.9227,0,0,0,2.929552,2.016534,1.915707,0,0,1.326136,9.431751,0.913018,0,0.913018,13.60811,97.20059,0.1356573,2.107278,2.343641,0,12.3613
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.349878,57.30636,30.90072,1.430079,1.430079,0,-1,0,1.430079,234.2443,1.431413,0,0,3.349878,1.505346,1.430079,0,0,0.4131182,10.25347,0.4131182,0,0.4131182,14.00003,100,0.135641,1.573087,2.679902,0,13.60334
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.539453,64.24189,34.97236,0.2033814,0.2033814,0,0,0,0.2033814,1740.303,3.325367,0,0,3.539453,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.135641,0.2237195,2.831562,0,14.16473
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.544675,68.19856,38.04902,1.327558,1.327558,0,0,0,1.327558,267.0072,2.147246,0,0,3.544675,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.135641,1.460314,2.83574,0,14.16995
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.380396,69.24112,40.27184,1.174991,1.174991,0,0,0,1.174991,287.6954,2.143563,0,0,3.380396,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.135641,1.292491,2.704317,0,14.00567
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.038121,68.14162,42.31119,1.996559,1.996559,0,0,0,1.996559,152.1679,0.9364804,0,0,3.038121,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.135641,2.196214,2.430497,0,13.66339
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.532385,64.33981,43.38379,0.4038449,0.4038449,0,-1,0,0.4038449,627.0688,2.107285,0,0,2.532385,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.135641,0.4442294,2.025908,0,13.15766
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.855604,58.26912,43.54609,1.088906,1.088906,0,-1,0,1.088906,170.4099,0.709387,0,0,1.855604,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.135641,1.197797,1.484483,0,12.48088
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.004348,51.35163,43.74368,1.370889,1.370889,0,-1,0,1.370889,73.26257,0,0,0,1.004348,1.443041,1.370889,0,0,0,10.62527,0,0.4386926,-0.4386926,13.53761,96.69699,0.135641,1.507978,0.8034787,0,11.62962
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.120108,43.53609,42.67108,0.3467342,0.3467342,0,-1,0,0.3467342,34.63979,0,0,0,0.120108,0.3649834,0.3467342,0,0,0.4874362,10.18658,0,0.2448754,-0.2448754,13.27948,94.85327,0.135641,0.3814076,0.09608638,0,10.30669
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06241008,40.69217,40.25067,0,0,0,-1,0,0,0,0,0,0,0.06241008,0,0,0,0,0.75952,9.941707,0.06241008,0,0.06241008,13.33869,95.27618,0.1356385,0,0.04992806,0,10.00412
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01074185,38.06027,37.98552,1.623172,1.623172,0,-1,0,1.623172,0.6617815,0,2.220446E-16,0,0.01074185,1.708602,1.623172,0,0,0.6971099,9.997875,0,1.69786,-1.69786,11.54899,82.49261,0.1356385,1.785489,0.008593482,0,10.00862
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,36.12258,36.12258,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.583622,8.300014,0,1.318093,-1.318093,10.1596,72.56841,0.1356385,1.377407,0,0,8.300014
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,34.47134,34.47134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.048169,6.981922,0,0,0,10.1596,72.56841,0.1356385,0,0,0,6.981922
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,32.82716,32.82716,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.048169,6.981922,0,0.4136437,-0.4136437,9.723578,69.45399,0.1356385,0.4322577,0,0,6.981922
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,31.55698,31.55698,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.507773,6.568278,0,0.08284936,-0.08284936,9.636248,68.8302,0.1356385,0.08657758,0,0,6.568278
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,30.54083,30.54083,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.599828,6.485429,0,0.2370095,-0.2370095,9.386417,67.04571,0.1356385,0.2476749,0,0,6.485429
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,29.53174,29.53174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.863172,6.248419,0,0,0,9.386417,67.04571,0.1356385,0,0,0,6.248419
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,28.63556,28.63556,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.863172,6.248419,0,1.048001,-1.048001,8.281728,59.15508,0.1356385,1.095161,0,0,6.248419
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06993141,28.32521,27.86639,0.5189193,0.5189193,0,-1,0,0.5189193,13.47636,0,0,0,0.06993141,0.5462309,0.5189193,0,0,6.027617,5.200418,0,0.4762994,-0.4762994,7.779664,55.56892,0.1356385,0.5708113,0.05594513,0,5.27035
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1440285,27.97674,27.03372,0.224173,0.224173,0,-1,0,0.224173,64.24881,0,0,0,0.1440285,0.2359716,0.224173,0,0,6.556839,4.724119,0,0.09194311,-0.09194311,7.682748,54.87666,0.1356385,0.2465903,0.1152228,0,4.868147
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2639701,27.98592,26.2575,0.4030362,0.4030362,0,0,0,0.4030362,65.49539,0,0,0,0.2639701,0.4242486,0.4030362,0,0,6.658998,4.632176,0,0.1602785,-0.1602785,7.513799,53.66989,0.1356385,0.4433398,0.2111761,0,4.896146
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.322198,34.65469,25.64357,0.01635841,0.01635841,0,0,0,0.01635841,8082.679,0,0,0,1.322198,0.01721938,0.01635841,0,0,6.837085,4.471898,1.304979,0,1.304979,8.751811,62.51281,0.135587,0.01799425,1.057758,0,5.794096
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.239678,40.90897,25.04377,2.731938,2.731938,0,0,0,2.731938,81.98127,0,0,0,2.239678,2.875725,2.731938,0,0,5.532107,5.646378,0,0.6360468,-0.6360468,8.081359,57.72387,0.135587,3.005132,1.791742,0,7.886056
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.930248,48.5197,26.73029,1.947035,1.947035,0,0,0,1.947035,150.498,0,0,0,2.930248,2.049511,1.947035,0,0,6.238825,5.010332,0.8807374,0,0.8807374,8.9169,63.69201,0.1355522,2.141739,2.344199,0,7.94058
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.351363,57.07997,30.70313,0.5825025,0.5825025,0,-1,0,0.5825025,575.3389,0,0,0,3.351363,0.6131606,0.5825025,0,0,5.358088,5.802995,2.738203,0,2.738203,11.51459,82.24689,0.1354443,0.6407528,2.681091,0,9.154359
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.541445,64.03161,34.78889,0.9283856,0.9283856,0,0,0,0.9283856,381.4627,0,0,0,3.541445,0.977248,0.9283856,0,0,2.619885,8.267378,2.564197,0,2.564197,13.9472,99.62263,0.1353434,1.021224,2.833156,0,11.80882
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.546312,68.03616,37.90789,0.1218247,0.1218247,0,0,0,0.1218247,2910.996,3.362387,0,0,3.546312,0.1282365,0.1218247,0,0,0.05568846,10.57515,0.05568846,0,0.05568846,14.00003,100,0.1353412,0.1340071,2.837049,0,14.12147
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.382517,69.08559,40.13071,0.6592281,0.6592281,0,0,0,0.6592281,513.1027,2.688593,0,0,3.382517,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1353412,0.7251509,2.706014,0,14.00779
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.040936,67.98035,42.15594,0,0,0,0,0,0,0,3.040936,0,0,3.040936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353412,0,2.432749,0,13.66621
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.535553,64.18843,43.22855,0.4962619,0.4962619,0,-1,0,0.4962619,510.9304,2.013172,0,0,2.535553,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1353412,0.5458881,2.028442,0,13.16083
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.858772,58.1637,43.42613,0,0,0,-1,0,0,0,1.858772,0,0,1.858772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353412,0,1.487018,0,12.48405
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.008178,51.25586,43.62371,1.130778,1.130778,0,-1,0,1.130778,89.15791,0,0,0,1.008178,1.190292,1.130778,0,0,0,10.62527,0,0.1821146,-0.1821146,13.80806,98.62882,0.1353412,1.243856,0.8065422,0,11.63345
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1219749,43.42898,42.55111,2.332506,2.332506,0,-1,0,2.332506,5.229348,0,0,0,0.1219749,2.45527,2.332506,0,0,0.2023495,10.44316,0,2.333295,-2.333295,11.34855,81.06094,0.1353412,2.565757,0.0975799,0,10.56513
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.0643323,40.56427,40.10954,2.862979,2.862979,0,-1,0,2.862979,2.247041,0,4.440892E-16,0,0.0643323,3.013662,2.862979,0,0,2.7949,8.109864,0,2.949329,-2.949329,8.239687,58.85479,0.1353412,3.149276,0.05146584,0,8.174197
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01202165,37.92797,37.84438,1.90128,1.90128,0,-1,0,1.90128,0.6322924,0,4.440892E-16,0,0.01202165,2.001347,1.90128,0,0,6.071932,5.160535,0,1.989326,-1.989326,6.142754,43.87672,0.1353412,2.091408,0.009617319,0,5.172557
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,35.98145,35.98145,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.282294,3.17121,0,0.7080297,-0.7080297,5.396425,38.54581,0.1353412,0.7398911,0,0,3.17121
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,34.33727,34.33727,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.068994,2.46318,0,1.710975,-1.710975,3.592899,25.66351,0.1353412,1.787969,0,0,2.46318
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,32.68603,32.68603,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.97008,0.7522043,0,0.2589809,-0.2589809,3.319909,23.71359,0.1353412,0.270635,0,0,0.7522043
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,31.39468,31.39468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25783,0.4932234,0,0,0,3.319909,23.71359,0.1353412,0,0,0,0.4932234
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,30.38559,30.38559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25783,0.4932234,0,0,0,3.319909,23.71359,0.1353412,0,0,0,0.4932234
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,29.35533,29.35533,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.25783,0.4932234,0,0.2384559,-0.2384559,3.068554,21.9182,0.1353412,0.2491864,0,0,0.4932234
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,28.45914,28.45914,0.5165221,0.2420291,0,-1,0,0.2420291,0,0,0.2744929,0.3261451,0,0.2547675,0.2420291,0,0,11.52279,0.2547675,0,0.2547675,-0.2547675,2.800006,20,0.1353412,0.5681743,0,0,0.2547675
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02063835,27.8038,27.66881,0.3712134,0.01960643,0,-1,0,0.01960643,105.2632,0,0.351607,0.4044135,0.02063835,0.02063835,0.01960643,0,0,11.80586,0,0,0,0,2.800006,20,0.1353412,0.4083348,0.01651068,0,0.02063835
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07727595,27.33312,26.82908,0.3748624,0.07341215,0,-1,0,0.07341215,105.2632,0,0.3014502,0.3976662,0.07727595,0.07727595,0.07341215,0,0,11.80586,0,0,0,0,2.800006,20,0.1353412,0.4123486,0.06182076,0,0.07727595
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.254152,27.74282,26.08108,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.56174,0,0,0,0.254152,0,0,3.505263,3.33,11.80586,0,3.584152,0,3.584152,6.200231,44.28727,0.135445,0.5756944,0.2033216,5,0.254152
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.321007,34.452,25.4601,0,0,3.505263,0,1.121937,0,0,0,0,0,1.321007,0,0,3.505263,3.33,8.221708,3.225737,4.651007,0,4.651007,10.61256,75.80387,0.1354607,0,1.056806,5,4.546744
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.787075,45.12234,24.84618,2.313181,2.313181,3.057626,0,0.999732,2.313181,120.4867,0,0,0,2.787075,0,0,0.7444449,0.7072227,3.570701,7.411643,3.494298,0,3.494298,13.92755,99.48227,0.1354824,2.5445,2.22966,5,10.19872
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.076403,49.56516,26.5327,1.347831,1.347831,0,0,0,1.347831,228.2485,1.58123,0,0,3.076403,1.418769,1.347831,0,0,0.07640356,10.55651,0.07640356,0,0.07640356,14.00003,100,0.1354795,1.482614,2.461123,0,13.63291
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.853488,52.27389,30.52672,0.5894645,0.5894645,0,-1,0,0.5894645,484.0814,2.232999,0,0,2.853488,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1354795,0.648411,2.28279,0,13.47876
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.140615,59.79247,34.61247,0,0,0,0,0,0,0,3.140615,0,0,3.140615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354795,0,2.512492,0,13.76589
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.548759,67.83757,37.73148,2.072778,2.072778,0,0,0,2.072778,171.2079,1.366887,0,0,3.548759,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1354795,2.280056,2.839007,0,14.17403
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.385143,68.90878,39.96841,0.8672066,0.8672066,0,0,0,0.8672066,390.3503,2.472294,0,0,3.385143,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1354795,0.9539273,2.708114,0,14.01042
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.225654,69.78912,42.03598,1.061007,1.061007,0,0,0,1.061007,304.0181,2.108804,0,0,3.225654,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1354795,1.167108,2.580523,0,13.85093
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.631283,64.98183,43.10858,0.1335267,0.1335267,0,-1,0,0.1335267,1970.604,2.490728,0,0,2.631283,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1354795,0.1468794,2.105026,0,13.25656
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.265952,61.71661,43.30617,2.284396,2.284396,0,-1,0,2.284396,99.19257,0,0,0,2.265952,2.404628,2.284396,0,0,0,10.62527,0,0.1386762,-0.1386762,13.85385,98.95588,0.1354795,2.512836,1.812761,0,12.89123
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.012179,51.16143,43.50375,0,0,0,-1,0,0,0,0.8580943,0,0,1.012179,0,0,0,0,0.1540847,10.4866,0.1540847,0,0.1540847,14.00003,100,0.1354734,0,0.8097432,0,11.49878
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1118012,43.27736,42.47349,1.00725,1.00725,0,-1,0,1.00725,11.09965,0,0,0,0.1118012,1.060263,1.00725,0,0,0,10.62527,0,0.9484619,-0.9484619,13.00026,92.85883,0.1354734,1.107975,0.08944099,0,10.73708
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06172309,40.42549,39.98958,0.4451059,0.4451059,0,-1,0,0.4451059,13.86706,0,5.551115E-17,0,0.06172309,0.4685325,0.4451059,0,0,1.053847,9.676812,0,0.4068094,-0.4068094,12.57145,89.79587,0.1354734,0.4896165,0.04937847,0,9.738535
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01244789,37.79679,37.71031,1.203954,1.203954,0,-1,0,1.203954,1.033917,0,0,0,0.01244789,1.267321,1.203954,0,0,1.505857,9.270003,0,1.254873,-1.254873,11.24869,80.34766,0.1354734,1.32435,0.009958312,0,9.282451
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,35.84032,35.84032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90016,8.01513,0,0,0,11.24869,80.34766,0.1354734,0,0,0,8.01513
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,34.17497,34.17497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90016,8.01513,0,0,0,11.24869,80.34766,0.1354734,0,0,0,8.01513
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,32.53078,32.53078,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.90016,8.01513,0,0.3532991,-0.3532991,10.87628,77.68759,0.1354734,0.3691976,0,0,8.01513
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,31.23943,31.23943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292715,7.661831,0,0,0,10.87628,77.68759,0.1354734,0,0,0,7.661831
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,30.22329,30.22329,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.292715,7.661831,0,0.1053286,-0.1053286,10.76526,76.89455,0.1354734,0.1100684,0,0,7.661831
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,29.19303,29.19303,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.409746,7.556502,0,0.5512775,-0.5512775,10.18416,72.74387,0.1354734,0.576085,0,0,7.556502
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,28.28273,28.28273,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.022277,7.005225,0,0.5268865,-0.5268865,9.628774,68.77682,0.1354734,0.5505964,0,0,7.005225
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02303301,27.65703,27.50651,0.3403659,0.3403659,0,-1,0,0.3403659,6.767131,0,5.551115E-17,0,0.02303301,0.3582799,0.3403659,0,0,4.607706,6.478339,0,0.3352469,-0.3352469,9.275393,66.25267,0.1354734,0.3744025,0.01842641,0,6.501371
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07787022,27.16006,26.65266,0.3489996,0.3489996,0,-1,0,0.3489996,22.31241,0,5.551115E-17,0,0.07787022,0.367368,0.3489996,0,0,4.980203,6.143092,0,0.2894978,-0.2894978,8.970235,64.07298,0.1354734,0.3838996,0.06229618,0,6.220962
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2696353,27.65973,25.89761,0,0,0,0,0,0,0,0,0,0,0.2696353,0,0,0,0,5.301867,5.853594,0.2696353,0,0.2696353,9.226034,65.90011,0.1354628,0,0.2157082,0,6.123229
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.258301,33.8157,25.28369,0.1636834,0.1636834,0,0,0,0.1636834,768.7407,0,0,0,1.258301,0.1722983,0.1636834,0,0,5.032232,6.096266,1.086003,0,1.086003,10.25631,73.25919,0.1354202,0.1800518,1.006641,0,7.354567
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.777323,44.86268,24.69094,2.569594,2.569594,0,0,0,2.569594,108.0841,0,0,0,2.777323,2.704836,2.569594,0,0,3.946229,7.073668,0.07248727,0,0.07248727,10.32507,73.75038,0.1354174,2.826554,2.221859,0,9.850991
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.091767,49.51779,26.37746,0.7557993,0.7557993,0,0,0,0.7557993,409.0725,0,0,0,3.091767,0.7955782,0.7557993,0,0,3.873742,7.138906,2.296189,0,2.296189,12.50343,89.31004,0.1353275,0.8313792,2.473414,0,10.23067
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.353323,56.6607,30.34325,1.533627,1.533627,0,-1,0,1.533627,218.653,0.1614257,0,0,3.353323,1.614345,1.533627,0,0,1.577553,9.205477,1.577553,0,1.577553,14.00003,100,0.1352657,1.68699,2.682658,0,12.5588
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.544963,63.62421,34.43606,0.5441373,0.5441373,0,0,0,0.5441373,651.4831,2.972187,0,0,3.544963,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,0.598551,2.83597,0,14.17024
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.550877,67.65348,37.56918,0.7449304,0.7449304,0,0,0,0.7449304,476.6722,2.766739,0,0,3.550877,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,0.8194235,2.840701,0,14.17615
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.02975,76.15461,39.81316,2.563764,2.563764,0,0,0,2.563764,157.181,1.331051,0,0,4.02975,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,2.820141,3.2238,0,14.65502
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.903522,66.22339,41.87368,0,0,0,0,0,0,0,2.903522,0,0,2.903522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,0,2.322817,0,13.5288
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.727342,65.79061,42.98862,1.472788,1.472788,0,-1,0,1.472788,185.1823,1.177039,0,0,2.727342,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,1.620067,2.181874,0,13.35262
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.243643,61.37185,43.18621,0.1931561,0.1931561,0,-1,0,0.1931561,1161.57,2.040321,0,0,2.243643,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,0.2124717,1.794914,0,12.86892
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.160047,52.22176,43.38379,0.4858775,0.4858775,0,-1,0,0.4858775,238.753,0.6485971,0,0,1.160047,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1352657,0.5344652,0.9280376,0,11.78532
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1421444,43.3336,42.31119,0.2605027,0.2605027,0,-1,0,0.2605027,54.56543,0,0,0,0.1421444,0.2742134,0.2605027,0,0,0,10.62527,0,0.132069,-0.132069,13.86082,99.00562,0.1352657,0.286553,0.1137155,0,10.76742
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.21796,41.41853,39.86962,1.842208,1.842208,0,-1,0,1.842208,11.83146,0,2.220446E-16,0,0.21796,1.939166,1.842208,0,0,0.1467433,10.49321,0,1.721206,-1.721206,12.0465,86.04629,0.1352657,2.026428,0.174368,0,10.71117
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04719312,37.89727,37.56918,2.482979,2.482979,0,-1,0,2.482979,1.900666,0,0,0,0.04719312,2.613662,2.482979,0,0,2.059194,8.771999,0,2.566469,-2.566469,9.341209,66.72279,0.1352657,2.731277,0.0377545,0,8.819193
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,35.70624,35.70624,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.910826,6.205531,0,0.2135699,-0.2135699,9.116087,65.11478,0.1352657,0.2231805,0,0,6.205531
