Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,34.03384,34.03384,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.148126,5.991961,0,0.277131,-0.277131,8.823965,63.02819,0.1352657,0.2896019,0,0,5.991961
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,32.38966,32.38966,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.456049,5.71483,0,0.4295012,-0.4295012,8.371231,59.79439,0.1352657,0.4488288,0,0,5.71483
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.933273,5.285328,0,0,0,8.371231,59.79439,0.1352657,0,0,0,5.285328
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,30.08921,30.08921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.933273,5.285328,0,0,0,8.371231,59.79439,0.1352657,0,0,0,5.285328
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,29.05895,29.05895,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.933273,5.285328,0,0.2890246,-0.2890246,8.066572,57.61826,0.1352657,0.3020307,0,0,5.285328
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,28.16277,28.16277,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.254411,4.996304,0,0.07326019,-0.07326019,7.989349,57.06667,0.1352657,0.0765569,0,0,4.996304
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05567871,27.7294,27.36538,0.1800282,0.1800282,0,-1,0,0.1800282,30.92776,0,0,0,0.05567871,0.1895034,0.1800282,0,0,6.335812,4.923044,0,0.1338247,-0.1338247,7.848286,56.05907,0.1352657,0.1980311,0.04454296,0,4.978723
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1666405,27.60018,26.51153,0.2308711,0.2308711,0,-1,0,0.2308711,72.17903,0,2.775558E-17,0,0.1666405,0.2430222,0.2308711,0,0,6.484506,4.789219,0,0.07638167,-0.07638167,7.767773,55.48398,0.1352657,0.2539582,0.1333124,0,4.95586
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2045249,27.10993,25.77765,0,0,0,0,0,0,0,0,0,0,0.2045249,0,0,0,0,6.569374,4.712837,0.2045249,0,0.2045249,7.961802,56.8699,0.1352577,0,0.1636199,0,4.917362
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6984779,29.76463,25.14256,0.1174574,0.1174574,0,0,0,0.1174574,594.665,0,0,0,0.6984779,0.1236393,0.1174574,0,0,6.364849,4.89691,0.5748386,0,0.5748386,8.507141,60.76517,0.1352352,0.1292031,0.5587823,0,5.595388
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.415676,34.16956,24.54981,0,0,0,0,0,0,0,0,0,0,1.415676,0,0,0,0,5.790011,5.414265,1.415676,0,1.415676,9.85017,70.35822,0.1351799,0,1.132541,0,6.829941
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6340735,30.4494,26.23633,0.2855293,0.2855293,0,0,0,0.2855293,222.0695,0,0,0,0.6340735,0.3005572,0.2855293,0,0,4.374334,6.688373,0.3335163,0,0.3335163,10.16657,72.61822,0.1351669,0.3140822,0.5072588,0,7.322447
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.338293,39.59031,30.18801,1.340464,1.340464,0,-1,0,1.340464,99.83807,0,2.220446E-16,0,1.338293,1.411014,1.340464,0,0,4.040818,6.988538,0,0.07272123,-0.07272123,10.08992,72.07069,0.1351669,1.47451,1.070634,0,8.326831
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.213177,42.98034,34.27376,1.885516,1.885516,0,0,0,1.885516,64.34193,0,0,0,1.213177,1.984754,1.885516,0,0,4.12162,6.915817,0,0.7715762,-0.7715762,9.276604,66.26132,0.1351669,2.074068,0.9705419,0,8.128994
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1725711,38.59772,37.39276,2.454403,2.454403,0,0,0,2.454403,7.031082,0,4.440892E-16,0,0.1725711,2.583582,2.454403,0,0,4.978927,6.14424,0,2.411011,-2.411011,6.735175,48.1083,0.1351669,2.699843,0.1380569,0,6.316812
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.667722,52.36901,39.65086,2.94982,2.94982,0,0,0,2.94982,56.5364,0,0,0,1.667722,3.105074,2.94982,0,0,7.657827,3.73323,0,1.437352,-1.437352,5.220074,37.28617,0.1351669,3.244802,1.334178,0,5.400952
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7539227,47.2798,41.71844,1.496041,1.496041,0,0,0,1.496041,50.39452,0,2.220446E-16,0,0.7539227,1.57478,1.496041,0,0,9.254885,2.295878,0,0.8208574,-0.8208574,4.354814,31.10575,0.1351669,1.645645,0.6031381,0,3.049801
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7094001,48.08664,42.82632,1.490286,1.490286,0,-1,0,1.490286,47.6016,0,2.220446E-16,0.1032591,0.7094001,1.568722,1.490286,0,0,10.16695,1.475021,0,0.8593221,-0.8593221,3.449009,24.63573,0.1351669,1.639315,0.5675201,0,2.184421
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1977703,44.4566,43.02391,2.377309,0.7727954,0,-1,0,0.7727954,25.59155,0,1.604514,1.99255,0.1977703,0.8134689,0.7727954,0,0,11.12175,0.6156985,0,0.6156985,-0.6156985,2.800006,20,0.1351669,2.61504,0.1582163,0,0.8134689
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2558944,45.12551,43.26383,0,0,0,-1,0,0,0,0,0,0,0.2558944,0,0,0,0,11.80586,0,0.2558944,0,0.2558944,3.042768,21.73402,0.1351569,0,0.2047155,0,0.2558944
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09240994,42.8539,42.19123,0.4317865,0.3065791,0,-1,0,0.3065791,30.14228,0,0.1252074,0.2386176,0.09240994,0.3227149,0.3065791,0,0,11.54997,0.230305,0,0.230305,-0.230305,2.800006,20,0.1351569,0.4749652,0.07392795,0,0.3227149
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2013321,41.164,39.73554,1.245495,0.1912655,0,-1,0,0.1912655,105.2632,0,1.05423,1.331792,0.2013321,0.2013321,0.1912655,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,1.370045,0.1610657,0,0.2013321
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05384639,37.80218,37.42805,0.9856092,0.05115407,0,-1,0,0.05115407,105.2632,0,0.9344551,1.073939,0.05384639,0.05384639,0.05115407,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,1.08417,0.04307711,0,0.05384639
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,35.56511,35.56511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,33.92093,33.92093,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,32.26969,32.26969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,30.97834,30.97834,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,29.96925,29.96925,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,28.93899,28.93899,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,28.02164,28.02164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02600272,27.40097,27.2313,0.03892731,0.02470258,0,-1,0,0.02470258,105.2632,0,0.01422473,0.03787953,0.02600272,0.02600272,0.02470258,0,0,11.80586,0,0,0,0,2.800006,20,0.1351569,0.04282004,0.02080218,0,0.02600272
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2801112,28.21405,26.37746,0,0,0,-1,0,0,0,0,0,0,0.2801112,0,0,0,0,11.80586,0,0.2801112,0,0.2801112,3.065742,21.89812,0.135146,0,0.224089,0,0.2801112
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3659809,28.04072,25.64357,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.31155,4.440892E-16,0,0,0.3659809,0,0,3.505263,3.33,11.52575,0.2521001,3.695981,0,3.695981,6.572058,46.94318,0.1352684,0.8692844,0.2927848,5,0.618081
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.203722,33.15918,25.02965,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,428.2245,4.440892E-16,0,0,1.203722,0,0,3.505263,3.33,7.829768,3.578483,4.533722,0,4.533722,10.87312,77.66502,0.1353134,0.3092057,0.9629777,5,4.782205
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.436246,34.16813,24.40867,2.086101,2.086101,3.85291,0,1.216845,2.086101,68.84837,0,0,0,1.436246,0,0,1.76681,1.678469,3.296046,7.658833,3.114716,0,3.114716,13.828,98.77125,0.1354194,2.294711,1.148997,5,9.095079
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.39714,35.67665,26.0952,0,0,0,0,0,0,0,1.215809,0,0,1.39714,0,0,0,0,0.1813305,10.46208,0.1813305,0,0.1813305,14.00003,100,0.1354123,0,1.117712,0,11.85922
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.391349,47.71538,30.0257,1.251353,1.251353,0,-1,0,1.251353,191.1011,1.074135,0,0,2.391349,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,1.376488,1.913079,0,13.01662
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.494817,62.65749,34.07618,0,0,0,0,0,0,0,3.494817,0,0,3.494817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,0,2.795854,0,14.12009
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.311333,64.67634,37.20929,0,0,0,0,0,0,0,3.311333,0,0,3.311333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,0,2.649066,0,13.93661
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.247609,66.82719,39.47445,0,0,0,0,0,0,0,3.247609,0,0,3.247609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,0,2.598087,0,13.87288
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.220145,69.12992,41.55614,0.2326858,0.2326858,0,0,0,0.2326858,1383.903,2.975213,0,0,3.220145,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,0.2559544,2.576116,0,13.84542
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.548328,63.65825,42.67108,2.036757,2.036757,0,-1,0,2.036757,125.117,0.4043741,0,0,2.548328,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,2.240432,2.038663,0,13.1736
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.873296,57.71881,42.911,0.9037534,0.9037534,0,-1,0,0.9037534,207.2796,0.9219769,0,0,1.873296,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1354123,0.9941288,1.498637,0,12.49857
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9463361,50.22422,43.10858,1.126632,1.126632,0,-1,0,1.126632,83.99694,0,0,0,0.9463361,1.185928,1.126632,0,0,0,10.62527,0,0.2395919,-0.2395919,13.74748,98.19606,0.1354123,1.239295,0.7570689,0,11.57161
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1261615,42.98376,42.07832,2.347072,2.347072,0,-1,0,2.347072,5.375272,0,4.440892E-16,0,0.1261615,2.470602,2.347072,0,0,0.2662133,10.38568,0,2.34444,-2.34444,11.27622,80.54426,0.1354123,2.581779,0.1009292,0,10.51184
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06619564,40.06084,39.59441,3.75974,3.33,0,-1,0,3.33,1.987857,0,0.4297401,0.8057141,0.06619564,3.505263,3.33,0,0,2.871147,8.041242,0,3.439068,-3.439068,7.651123,54.65077,0.1354123,4.135714,0.05295651,0,8.107437
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01766515,37.41642,37.29397,0.9084594,0.9084594,0,-1,0,0.9084594,1.944517,0,1.110223E-16,0,0.01766515,0.956273,0.9084594,0,0,6.692333,4.602174,0,0.9386078,-0.9386078,6.661744,47.58379,0.1354123,0.9993052,0.01413212,0,4.619839
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,35.40987,35.40987,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.735231,3.663566,0,1.170239,-1.170239,5.428204,38.7728,0.1354123,1.2229,0,0,3.663566
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,33.75863,33.75863,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.035497,2.493328,0,1.003819,-1.003819,4.370086,31.21484,0.1354123,1.04899,0,0,2.493328
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,32.12856,32.12856,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.15085,1.489509,0,0.1914624,-0.1914624,4.168267,29.77328,0.1354123,0.2000782,0,0,1.489509
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,30.84426,30.84426,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.36359,1.298047,0,0.4362402,-0.4362402,3.708429,26.48873,0.1354123,0.455871,0,0,1.298047
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,29.82812,29.82812,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.8483,0.8618065,0,0.7482575,-0.7482575,2.919697,20.85493,0.1354123,0.7819291,0,0,0.8618065
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,28.77669,28.77669,0.3437784,0.1078715,0,-1,0,0.1078715,0,0,0.2359069,0.2702847,0,0.113549,0.1078715,0,0,11.6797,0.113549,0,0.113549,-0.113549,2.800006,20,0.1354123,0.3781562,0,0,0.113549
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,27.88756,27.88756,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354123,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02953785,27.28278,27.09017,0.1831568,0.02806095,0,-1,0,0.02806095,105.2632,0,0.1550959,0.1958603,0.02953785,0.02953785,0.02806095,0,0,11.80586,0,0,0,0,2.800006,20,0.1354123,0.2014725,0.02363028,0,0.02953785
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2874739,28.12014,26.23633,0,0,0,-1,0,0,0,0,0,0,0.2874739,0,0,0,0,11.80586,0,0.2874739,0,0.2874739,3.072727,21.94801,0.1354011,0,0.2299792,0,0.2874739
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5098765,28.85832,25.50244,0.08830891,0.08830891,0,0,0,0.08830891,577.3784,0,0,0,0.5098765,0.09295674,0.08830891,0,0,11.51839,0.2587266,0.4169198,0,0.4169198,3.468252,24.77318,0.1353849,0.0971398,0.4079012,0,0.7686031
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6088498,28.89673,24.88852,0.09765513,0.09765513,0,0,0,0.09765513,623.4694,0,0,0,0.6088498,0.1027949,0.09765513,0,0,11.10147,0.6339543,0.506055,0,0.506055,3.948338,28.20236,0.1353651,0.1074206,0.4870799,0,1.242804
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.022564,31.09532,24.2746,0,0,0,0,0,0,0,0,0,0,1.022564,0,0,0,0,10.59541,1.089404,1.022564,0,1.022564,4.918427,35.13155,0.1353253,0,0.818051,0,2.111968
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8328059,31.50875,25.93995,1.315078,1.315078,0,0,0,1.315078,63.3275,0,0,0,0.8328059,1.384292,1.315078,0,0,9.572847,2.009711,0,0.5514866,-0.5514866,4.33711,30.97929,0.1353253,1.446586,0.6662447,0,2.842517
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7642276,35.0928,29.87046,1.289874,1.289874,0,-1,0,1.289874,59.24822,0,0,0,0.7642276,1.357762,1.289874,0,0,10.18561,1.458225,0,0.5935348,-0.5935348,3.711469,26.51044,0.1353253,1.418862,0.6113821,0,2.222452
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1716638,35.094,33.92093,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.44444,0,0,0,0.1716638,0,0,3.505263,3.33,10.84509,0.8646899,3.501664,0,3.501664,7.033439,50.23875,0.1354669,1.023778,0.137331,5,1.036354
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.359412,47.04553,37.03288,0,0,3.505263,0,1.121937,0,0,0,0,0,1.359412,0,0,3.505263,3.33,7.34343,4.016187,4.689412,0,4.689412,11.48221,82.01559,0.1354809,0,1.087529,5,5.375599
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6944042,44.3461,39.31921,1.448695,1.448695,0,0,0,1.448695,47.93307,0,0,0,0.6944042,1.524943,1.448695,0,0,2.654018,8.236658,0,0.8305383,-0.8305383,10.60674,75.76228,0.1354809,1.593565,0.5555233,0,8.931062
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4958227,45.00534,41.40089,1.960675,1.960675,0,0,0,1.960675,25.28837,0,2.220446E-16,0,0.4958227,2.063868,1.960675,0,0,3.576839,7.406119,0,1.568045,-1.568045,8.953876,63.95613,0.1354809,2.156742,0.3966582,0,7.901942
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.41312,53.35611,42.50878,0,0,0,-1,0,0,0,0,0,0,1.41312,0,0,0,0,5.319111,5.838074,1.41312,0,1.41312,10.29448,73.53185,0.135426,0,1.130496,0,7.251194
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.213968,51.98289,42.7487,2.604872,2.604872,0,-1,0,2.604872,46.60376,0,4.440892E-16,0,1.213968,2.741971,2.604872,0,0,3.905991,7.109882,0,1.528003,-1.528003,8.683824,62.02718,0.135426,2.865359,0.9711746,0,8.323851
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6683634,47.93994,42.98862,2.140852,2.140852,0,-1,0,2.140852,31.2195,0,4.440892E-16,0,0.6683634,2.253529,2.140852,0,0,5.603772,5.58188,0,1.585165,-1.585165,7.012912,50.09213,0.135426,2.354937,0.5346907,0,6.250243
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2647243,43.82607,41.91602,1.191812,1.191812,0,-1,0,1.191812,22.21192,0,0,0,0.2647243,1.254539,1.191812,0,0,7.365067,3.996714,0,0.9898144,-0.9898144,5.969556,42.6396,0.135426,1.310993,0.2117794,0,4.261439
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1224549,40.29623,39.43211,2.232551,2.232551,0,-1,0,2.232551,5.484977,0,4.440892E-16,0,0.1224549,2.350054,2.232551,0,0,8.46486,3.0069,0,2.227599,-2.227599,3.621461,25.86753,0.135426,2.455806,0.09796392,0,3.129355
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05169357,37.49015,37.13167,0,0,0,-1,0,0,0,0,0,0,0.05169357,0,0,0,0,10.93997,0.7793013,0.05169357,0,0.05169357,3.670502,26.21782,0.135424,0,0.04135486,0,0.8309948
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,35.26873,35.26873,1.175855,0.7845342,0,-1,0,0.7845342,0,0,0.3913212,0.5089067,0,0.8258255,0.7845342,0,0,10.88828,0.8258255,0,0.8258255,-0.8258255,2.800006,20,0.135424,1.293441,0,0,0.8258255
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,33.6175,33.6175,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,32.01566,32.01566,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,30.70313,30.70313,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,29.68699,29.68699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,28.63556,28.63556,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,27.74643,27.74643,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07260747,27.40873,26.93493,0.3292833,0.0689771,0,-1,0,0.0689771,105.2632,0,0.2603062,0.3484162,0.07260747,0.07260747,0.0689771,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0.3622116,0.05808597,0,0.07260747
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2024557,27.40215,26.08108,0.3199125,0.1923329,0,-1,0,0.1923329,105.2632,0,0.1275796,0.3134372,0.2024557,0.2024557,0.1923329,0,0,11.80586,0,0,0,0,2.800006,20,0.135424,0.3519038,0.1619646,0,0.2024557
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2096575,26.70969,25.3472,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,227.3588,0,0,0,0.2096575,0,0,3.505263,3.33,11.80586,0,3.539658,0,3.539658,6.15802,43.98577,0.1354907,0.1014358,0.167726,5,0.2096575
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3531481,27.02548,24.72622,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.18434,0,0,0,0.3531481,0,0,3.505263,3.33,8.266203,3.185692,3.683148,0,3.683148,9.652161,68.94386,0.1355815,0.4784949,0.2825185,5,3.53884
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9272572,30.2667,24.1123,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4491.961,0,0,0,0.9272572,0,0,3.505263,3.33,4.583055,6.500525,4.257257,0,4.257257,13.69095,97.7923,0.1356138,0.02270685,0.7418058,5,7.427782
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.201211,33.92812,25.77765,0.6992715,0.6992715,0,0,0,0.6992715,171.7803,0.1393382,0,0,1.201211,0.7360753,0.6992715,0,0,0.3257974,10.33206,0.3257974,0,0.3257974,14.00003,100,0.1356012,0.7691987,0.9609687,0,11.53327
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6982322,34.43939,29.68699,1.158079,1.158079,0,-1,0,1.158079,60.29226,0,0,0,0.6982322,1.219031,1.158079,0,0,0,10.62527,0,0.5207987,-0.5207987,13.45106,96.0788,0.1356012,1.273887,0.5585858,0,11.32351
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.117081,41.6671,33.71629,0.08649804,0.08649804,0,0,0,0.08649804,1291.453,0.4473654,0,0,1.117081,0.09105057,0.08649804,0,0,0.5786652,10.10448,0.5786652,0,0.5786652,14.00003,100,0.1355788,0.09514784,0.893665,0,11.22156
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.711765,49.65879,36.83529,0.8541446,0.8541446,0,0,0,0.8541446,200.4069,0.8126652,0,0,1.711765,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1355788,0.939559,1.369412,0,12.33704
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.40257,58.16373,39.11457,1.786825,1.786825,0,0,0,1.786825,134.4603,0.5217012,0,0,2.40257,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1355788,1.965508,1.922056,0,13.02784
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.834158,55.48438,41.20331,1.723881,1.723881,0,0,0,1.723881,106.397,0.01954611,0,0,1.834158,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1355788,1.896269,1.467326,0,12.45943
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.259617,51.93172,42.35353,1.293897,1.293897,0,-1,0,1.293897,97.3507,0,2.220446E-16,0,1.259617,1.361996,1.293897,0,0,0,10.62527,0,0.102379,-0.102379,13.89211,99.22916,0.1355788,1.423286,1.007694,0,11.88489
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.400574,53.34359,42.59345,0.7478033,0.7478033,0,-1,0,0.7478033,187.2917,0.4996577,0,0,1.400574,0.7871614,0.7478033,0,0,0.1137545,10.52289,0.1137545,0,0.1137545,14.00003,100,0.1355744,0.8225837,1.120459,0,11.92347
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.532338,46.7033,42.79104,0,0,0,-1,0,0,0,0.532338,0,0,0.532338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355744,0,0.4258704,0,11.15761
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4346028,44.95444,41.79606,0,0,0,-1,0,0,0,0.4346028,0,0,0.4346028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355744,0,0.3476822,0,11.05988
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2021706,40.72853,39.29803,2.42841,2.42841,0,-1,0,2.42841,8.325226,0,8.881784E-16,0,0.2021706,2.556221,2.42841,0,0,0,10.62527,0,2.35405,-2.35405,11.51864,82.27585,0.1355744,2.671251,0.1617365,0,10.82745
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04942644,37.31882,36.97643,1.279542,1.279542,0,-1,0,1.279542,3.862822,2.220446E-16,0,0,0.04942644,1.346887,1.279542,0,0,2.615611,8.271224,0,1.29746,-1.29746,10.151,72.50699,0.1355744,1.407496,0.03954115,0,8.32065
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,35.10643,35.10643,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.057233,6.973764,0,2.195454,-2.195454,7.836787,55.97694,0.1355744,2.294249,0,0,6.973764
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,33.46225,33.46225,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.496627,4.77831,0,1.33444,-1.33444,6.430163,45.92965,0.1355744,1.39449,0,0,4.77831
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,31.85336,31.85336,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.979338,3.44387,0,0.3043128,-0.3043128,6.10939,43.63841,0.1355744,0.3180069,0,0,3.44387
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,30.54083,30.54083,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.317463,3.139557,0,0.1168454,-0.1168454,5.986224,42.75866,0.1355744,0.1221035,0,0,3.139557
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,29.53174,29.53174,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.447291,3.022712,0,0.7589774,-0.7589774,5.186191,37.04415,0.1355744,0.7931314,0,0,3.022712
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,28.48031,28.48031,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.2906,2.263735,0,0.3350717,-0.3350717,4.832995,34.52132,0.1355744,0.3501499,0,0,2.263735
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,27.57002,27.57002,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.662902,1.928663,0,0.330968,-0.330968,4.484124,32.02939,0.1355744,0.3458615,0,0,1.928663
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03218269,26.98211,26.77262,0.4264903,0.4264903,0,-1,0,0.4264903,7.545937,0,0,0,0.03218269,0.4489372,0.4264903,0,0,10.03064,1.597695,0,0.4167545,-0.4167545,4.044826,28.89156,0.1355744,0.4691393,0.02574615,0,1.629878
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08531252,26.45119,25.89761,0.7578354,0.7578354,0,-1,0,0.7578354,11.25739,0,1.110223E-16,0,0.08531252,0.7977214,0.7578354,0,0,10.4937,1.18094,0,0.712409,-0.712409,3.293881,23.52768,0.1355744,0.8336189,0.06825002,0,1.266253
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2429589,26.76431,25.1849,0.4393817,0.4393817,0,0,0,0.4393817,55.29563,0,5.551115E-17,0,0.2429589,0.4625071,0.4393817,0,0,11.28527,0.4685315,0,0.2195482,-0.2195482,3.062457,21.87465,0.1355744,0.4833199,0.1943671,0,0.7114903
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.307565,33.39317,24.54981,0,0,0,0,0,0,0,0,0,0,1.307565,0,0,0,0,11.52921,0.2489832,1.307565,0,1.307565,4.302922,30.7351,0.1355237,0,1.046052,0,1.556548
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.22918,39.59794,23.93588,2.155354,2.155354,4.871416,0,1.494897,2.155354,103.4252,0,0,0,2.22918,0,0,2.716062,2.580259,10.22165,1.425792,4.809439,0,4.809439,8.865557,63.32528,0.1356512,2.370889,1.783344,5,3.654972
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.926035,47.17006,25.60123,2.659402,2.659402,5,0,1.53,2.659402,110.026,0,0,0,2.926035,0,0,2.340598,2.223568,5.412208,5.754287,5.149603,0,5.149603,13.7509,98.22051,0.1357763,2.925343,2.340828,5,8.680323
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.355365,55.66837,29.51057,1.751894,1.751894,0,-1,0,1.751894,191.5279,1.248662,0,0,3.355365,1.844099,1.751894,0,0,0.2626048,10.38893,0.2626048,0,0.2626048,14.00003,100,0.1357661,1.927083,2.684292,0,13.7443
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.553879,62.56411,33.51871,1.141818,1.141818,0,0,0,1.141818,311.2473,2.351965,0,0,3.553879,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,1.256,2.843104,0,14.17915
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.710701,68.19965,36.63771,1.659239,1.659239,0,0,0,1.659239,223.6387,1.964134,0,0,3.710701,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,1.825163,2.968561,0,14.33598
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.529564,69.14318,38.91698,2.192855,2.192855,0,0,0,2.192855,160.9575,1.221295,0,0,3.529564,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,2.41214,2.823651,0,14.15484
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.59185,72.53684,41.00573,0.4641792,0.4641792,0,0,0,0.4641792,773.8068,3.10324,0,0,3.59185,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,0.5105971,2.87348,0,14.21712
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.38333,61.48958,42.15594,1.72954,1.72954,0,-1,0,1.72954,137.8014,0.5627617,0,0,2.38333,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,1.902494,1.906664,0,13.0086
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.216308,60.20916,42.38881,0,0,0,-1,0,0,0,2.216308,0,0,2.216308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,0,1.773046,0,12.84158
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.076789,50.75341,42.62874,0.6457512,0.6457512,0,-1,0,0.6457512,166.7498,0.3970511,0,0,1.076789,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1357661,0.7103264,0.8614314,0,11.70206
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1343998,42.60306,41.64082,1.627869,1.627869,0,-1,0,1.627869,8.256181,0,0,0,0.1343998,1.713547,1.627869,0,0,0,10.62527,0,1.579147,-1.579147,12.33546,88.11026,0.1357661,1.790656,0.1075199,0,10.75967
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07705358,39.67738,39.13573,1.955706,1.955706,0,-1,0,1.955706,3.939937,0,2.220446E-16,0,0.07705358,2.058638,1.955706,0,0,1.754607,9.046127,0,1.981584,-1.981584,10.24669,73.19048,0.1357661,2.151276,0.06164286,0,9.123181
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02235948,36.96869,36.81413,2.002398,2.002398,0,-1,0,2.002398,1.116635,0,0,0,0.02235948,2.107787,2.002398,0,0,3.956367,7.064544,0,2.085428,-2.085428,8.048455,57.48885,0.1357661,2.202637,0.01788758,0,7.086903
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,34.95119,34.95119,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.273509,4.979116,0,1.375522,-1.375522,6.598527,47.13224,0.1357661,1.437421,0,0,4.979116
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,33.32112,33.32112,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.801867,3.603594,0,2.099596,-2.099596,4.385358,31.32393,0.1357661,2.194078,0,0,3.603594
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,31.69811,31.69811,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.13475,1.503998,0,0.6612319,-0.6612319,3.688359,26.34537,0.1357661,0.6909873,0,0,1.503998
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,30.38559,30.38559,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86945,0.8427659,0,0.494172,-0.494172,3.167456,22.62464,0.1357661,0.5164097,0,0,0.8427659
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,29.3765,29.3765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41853,0.3485939,0,0,0,3.167456,22.62464,0.1357661,0,0,0,0.3485939
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,28.31801,28.31801,0.7935135,0.3311642,0,-1,0,0.3311642,0,0,0.4623492,0.5417005,0,0.3485939,0.3311642,0,0,11.41853,0.3485939,0,0.3485939,-0.3485939,2.800006,20,0.1357661,0.8728648,0,0,0.3485939
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,27.40772,27.40772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357661,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03176888,26.80278,26.59621,0.3883933,0.03018044,0,-1,0,0.03018044,105.2632,0,0.3582129,0.4211966,0.03176888,0.03176888,0.03018044,0,0,11.80586,0,0,0,0,2.800006,20,0.1357661,0.4272327,0.02541511,0,0.03176888
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08701838,26.30653,25.74236,0.5252429,0.08266746,0,-1,0,0.08266746,105.2632,0,0.4425755,0.5612338,0.08701838,0.08701838,0.08266746,0,0,11.80586,0,0,0,0,2.800006,20,0.1357661,0.5777673,0.0696147,0,0.08701838
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2360715,26.54111,25.00848,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,101.1876,0,0,0,0.2360715,0,0,3.505263,3.33,11.80586,0,3.566072,0,3.566072,6.183078,44.16476,0.1358432,0.2566308,0.1888572,5,0.2360715
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.304559,33.20769,24.39456,0,0,3.505263,0,1.121937,0,0,0,0,0,1.304559,0,0,3.505263,3.33,8.239789,3.209464,4.634559,0,4.634559,10.57981,75.56989,0.1358587,0,1.043647,5,4.514023
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.227183,39.38696,23.75947,2.053197,2.053197,3.362342,0,1.082919,2.053197,108.4739,0,0,0,2.227183,0,0,1.309145,1.243688,3.60523,7.380567,3.47087,0,3.47087,13.87256,99.08954,0.1359068,2.258516,1.781746,5,9.60775
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.925177,46.95783,25.42482,3.682478,3.682478,1.25,0,0.50625,3.682478,79.43501,0.2303137,0,0,2.925177,2.560503,2.432478,0,0,0.1343596,10.50435,0.1343596,0,0.1343596,14.00003,100,0.1359016,4.050726,2.340141,5,13.42953
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.356182,55.43637,29.31299,0.8064089,0.8064089,0,-1,0,0.8064089,416.1886,2.50733,0,0,3.356182,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,0.8870497,2.684946,0,13.98146
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.555422,62.35873,33.34229,0.9763274,0.9763274,0,0,0,0.9763274,364.1628,2.527709,0,0,3.555422,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,1.07396,2.844337,0,14.1807
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.567307,66.39256,36.44012,0.5153638,0.5153638,0,0,0,0.5153638,692.192,3.024819,0,0,3.567307,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,0.5669002,2.853846,0,14.19258
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.407247,67.56944,38.7194,2.483056,2.483056,0,0,0,2.483056,137.2199,0.7935036,0,0,3.407247,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,2.731362,2.725798,0,14.03252
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.068525,66.60448,40.80109,0.6569041,0.6569041,0,0,0,0.6569041,467.1191,2.377047,0,0,3.068525,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,0.7225945,2.45482,0,13.6938
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.564887,63.02349,41.99364,0.6662526,0.6662526,0,-1,0,0.6662526,384.9721,1.863568,0,0,2.564887,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,0.7328778,2.051909,0,13.19016
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.891981,57.12935,42.23357,1.241345,1.241345,0,-1,0,1.241345,152.4138,0.5853019,0,0,1.891981,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,1.36548,1.513585,0,12.51725
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.045989,50.34464,42.47349,0.7428475,0.7428475,0,-1,0,0.7428475,140.808,0.264044,0,0,1.045989,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1359016,0.8171322,0.8367909,0,11.67126
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1360927,42.45195,41.47852,1.187393,1.187393,0,-1,0,1.187393,11.46147,0,2.220446E-16,0,0.1360927,1.249887,1.187393,0,0,0,10.62527,0,1.113795,-1.113795,12.82598,91.614,0.1359016,1.306132,0.1088741,0,10.76137
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07875586,39.55484,39.00166,0.379732,0.379732,0,-1,0,0.379732,20.73986,0,5.551115E-17,0,0.07875586,0.3997178,0.379732,0,0,1.23755,9.511479,0,0.320962,-0.320962,12.48766,89.1974,0.1359016,0.4177051,0.06300469,0,9.590236
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02398913,36.83868,36.67299,1.562854,1.562854,0,-1,0,1.562854,1.534956,0,4.440892E-16,0,0.02398913,1.645109,1.562854,0,0,1.594174,9.190517,0,1.62112,-1.62112,10.77885,76.99164,0.1359016,1.719139,0.0191913,0,9.214506
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,34.81006,34.81006,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.395419,7.569397,0,0.9321635,-0.9321635,9.796265,69.97318,0.1359016,0.9741108,0,0,7.569397
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,33.16588,33.16588,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.431156,6.637234,0,3.083966,-3.083966,6.545478,46.75332,0.1359016,3.222745,0,0,6.637234
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,31.55698,31.55698,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.857785,3.553267,0,0.6431764,-0.6431764,5.867511,41.91071,0.1359016,0.6721194,0,0,3.553267
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,30.24446,30.24446,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.572426,2.910091,0,0.3488362,-0.3488362,5.499805,39.28424,0.1359016,0.3645339,0,0,2.910091
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,29.2142,29.2142,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.960022,2.561255,0,0.6068904,-0.6068904,4.860086,34.71483,0.1359016,0.6342005,0,0,2.561255
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,28.16277,28.16277,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.634344,1.954364,0,0.6709605,-0.6709605,4.152832,29.66303,0.1359016,0.7011538,0,0,1.954364
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,27.26659,27.26659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37986,1.283404,0,0,0,4.152832,29.66303,0.1359016,0,0,0,1.283404
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03476172,26.68095,26.45508,0.6550936,0.6550936,0,-1,0,0.6550936,5.306375,0,0,0,0.03476172,0.6895722,0.6550936,0,0,10.37986,1.283404,0,0.6548104,-0.6548104,3.462601,24.73282,0.1359016,0.7206029,0.02780937,0,1.318165
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09483084,26.19448,25.58006,0,0,0,-1,0,0,0,0,0,0,0.09483084,0,0,0,0,11.10742,0.6285933,0.09483084,0,0.09483084,3.552566,25.37542,0.1358979,0,0.07586467,0,0.7234242
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.232416,26.37477,24.86735,0.2179231,0.2179231,0,0,0,0.2179231,106.6505,0,0,0,0.232416,0.2293927,0.2179231,0,0,11.01259,0.7139411,0.003023303,0,0.003023303,3.555434,25.3959,0.1358978,0.2397154,0.1859328,0,0.9463571
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.301385,33.01364,24.23226,0.2163417,0.2163417,0,0,0,0.2163417,601.5416,0,0,0,1.301385,0.2277281,0.2163417,0,0,11.00957,0.716662,1.073657,0,1.073657,4.573995,32.67133,0.1358564,0.2379759,1.041108,0,2.018048
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.224591,39.21052,23.61834,0.0906982,0.0906982,0,0,0,0.0906982,2452.74,0,0,0,2.224591,0.09547178,0.0906982,0,0,9.935912,1.682954,2.129119,0,2.129119,6.593854,47.09887,0.1357743,0.09976801,1.779673,0,3.907545
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.924322,46.73754,25.24135,2.034665,2.034665,0,0,0,2.034665,143.725,0,0,0,2.924322,2.141752,2.034665,0,0,7.806793,3.599161,0.7825696,0,0.7825696,7.336265,52.40179,0.1357441,2.238132,2.339458,0,6.523483
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.356507,55.22551,29.13658,1.712462,1.712462,0,-1,0,1.712462,196.0047,0,0,0,3.356507,1.802592,1.712462,0,0,7.024223,4.303473,1.553915,0,1.553915,8.810438,62.93158,0.1356843,1.883708,2.685205,0,7.65998
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.557419,62.13157,33.14471,1.333062,1.333062,0,0,0,1.333062,266.8607,0,0,0,3.557419,1.403223,1.333062,0,0,5.470308,5.701997,2.154196,0,2.154196,10.85409,77.52905,0.1356015,1.466368,2.845935,0,9.259417
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.570317,66.17355,36.24254,0.3305593,0.3305593,0,0,0,0.3305593,1080.084,0,0,0,3.570317,0.3479572,0.3305593,0,0,3.316112,7.640774,3.22236,0,3.22236,13.91109,99.36471,0.1354778,0.3636153,2.856254,0,11.21109
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.410568,67.38249,38.54298,1.479388,1.479388,0,0,0,1.479388,230.5391,1.759565,0,0,3.410568,1.557251,1.479388,0,0,0.09375196,10.5409,0.09375196,0,0.09375196,14.00003,100,0.1354742,1.627327,2.728454,0,13.95147
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.07194,66.45807,40.6529,2.144325,2.144325,0,0,0,2.144325,143.2591,0.814756,0,0,3.07194,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1354742,2.358757,2.457552,0,13.69721
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.569777,62.83884,41.79606,0,0,0,-1,0,0,0,2.569777,0,0,2.569777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354742,0,2.055822,0,13.19505
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.89685,56.99928,42.07832,1.739619,1.739619,0,-1,0,1.739619,109.0382,0.0656715,0,0,1.89685,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1354742,1.913581,1.51748,0,12.52212
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.115363,50.72536,42.31119,1.481649,1.481649,0,-1,0,1.481649,75.27848,0,0,0,1.115363,1.55963,1.481649,0,0,0,10.62527,0,0.4442675,-0.4442675,13.53173,96.65501,0.1354742,1.629813,0.8922901,0,11.74064
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.126589,42.22745,41.32327,1.765574,1.765574,0,-1,0,1.765574,7.169854,0,0,0,0.126589,1.858498,1.765574,0,0,0.4936306,10.18101,0,1.731909,-1.731909,11.70614,83.61509,0.1354742,1.942131,0.1012712,0,10.3076
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07444276,39.36162,38.83936,6.271846,3.33,0,-1,0,3.33,2.235518,0,2.941846,3.569031,0.07444276,3.505263,3.33,0,0,2.417974,8.449098,0,3.43082,-3.43082,8.089734,57.7837,0.1354742,6.899031,0.05955421,0,8.52354
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02514022,36.69123,36.51775,0.537851,0.537851,0,-1,0,0.537851,4.674198,0,0,0,0.02514022,0.566159,0.537851,0,0,6.229997,5.018277,0,0.5410188,-0.5410188,7.51945,53.71025,0.1354742,0.5916361,0.02011218,0,5.043417
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,34.65481,34.65481,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.831129,4.477258,0,1.521949,-1.521949,5.915175,42.25117,0.1354742,1.590437,0,0,4.477258
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,33.02475,33.02475,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.522183,2.955309,0,1.099531,-1.099531,4.756168,33.97256,0.1354742,1.14901,0,0,2.955309
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,31.41585,31.41585,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.743884,1.855779,0,0.3303416,-0.3303416,4.407957,31.48535,0.1354742,0.345207,0,0,1.855779
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,30.11038,30.11038,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.11093,1.525437,0,0.2579939,-0.2579939,4.136008,29.54285,0.1354742,0.2696037,0,0,1.525437
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,29.09424,29.09424,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.39759,1.267443,0,0.281679,-0.281679,3.839092,27.42203,0.1354742,0.2943545,0,0,1.267443
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,28.04281,28.04281,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.71057,0.985764,0,0.6005734,-0.6005734,3.206032,22.90018,0.1354742,0.6275991,0,0,0.985764
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,27.13251,27.13251,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.37787,0.3851907,0,0.2795448,-0.2795448,2.911366,20.79543,0.1354742,0.2921243,0,0,0.3851907
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03349911,26.53142,26.31395,0.1582774,0.1321878,0,-1,0,0.1321878,25.34207,0,0.0260896,0.06737667,0.03349911,0.139145,0.1321878,0,0,11.68848,0.1056459,0,0.1056459,-0.1056459,2.800006,20,0.1354742,0.1741051,0.02679929,0,0.139145
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0887308,26.03445,25.4601,0,0,0,-1,0,0,0,0,0,0,0.0887308,0,0,0,0,11.80586,0,0.0887308,0,0.0887308,2.884183,20.60127,0.1354708,0,0.07098464,0,0.0887308
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2350344,26.27086,24.74739,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.70052,0,0,0,0.2350344,0,0,3.505263,3.33,11.71713,0.07985771,3.565034,0,3.565034,6.266272,44.759,0.1355603,0.4190205,0.1880275,5,0.3148921
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.196596,32.14433,24.1123,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,291.8047,0,0,0,1.196596,0,0,3.505263,3.33,8.152095,3.288389,4.526596,0,4.526596,10.56058,75.43254,0.1356154,0.4510741,0.9572766,5,4.484984
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.221839,39.03293,23.47721,0.8054065,0.8054065,2.282943,0,0.7882435,0.8054065,275.8656,2.220446E-16,0,0,2.221839,0,0,1.477537,1.40366,3.625499,7.362325,3.625499,0,3.625499,14.00003,100,0.1355651,0.8859471,1.777472,5,9.584165
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.282074,49.72665,25.12844,1.645868,1.645868,0,0,0,1.645868,199.4129,1.549581,0,0,3.282074,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,1.810455,2.625659,0,13.90735
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.9788,61.1816,28.97428,0.4173068,0.4173068,0,-1,0,0.4173068,953.4471,3.53953,0,0,3.9788,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,0.4590375,3.18304,0,14.60407
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.558613,61.94049,32.98241,1.634738,1.634738,0,0,0,1.634738,217.687,1.837836,0,0,3.558613,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,1.798212,2.84689,0,14.18389
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.573026,65.96935,36.05907,0.3836177,0.3836177,0,0,0,0.3836177,931.4028,3.169218,0,0,3.573026,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,0.4219794,2.858421,0,14.1983
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.185863,76.10052,38.36657,1.728863,1.728863,0,0,0,1.728863,242.1165,2.366007,0,0,4.185863,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,1.90175,3.348691,0,14.81114
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.075725,66.29817,40.4906,0,0,0,0,0,0,0,3.075725,0,0,3.075725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,0,2.46058,0,13.701
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.573535,62.73427,41.6761,0.4431982,0.4431982,0,-1,0,0.4431982,580.6738,2.107011,0,0,2.573535,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,0.487518,2.058828,0,13.19881
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.901941,56.86325,41.91602,1.211967,1.211967,0,-1,0,1.211967,156.93,0.6261857,0,0,1.901941,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,1.333164,1.521552,0,12.52722
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.297106,52.06305,42.19123,0,0,0,-1,0,0,0,1.297106,0,0,1.297106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355651,0,1.037685,0,11.92238
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1393564,42.1985,41.20331,0.6174598,0.6174598,0,-1,0,0.6174598,22.56931,0,0,0,0.1393564,0.6499577,0.6174598,0,0,0,10.62527,0,0.5106013,-0.5106013,13.46181,96.15557,0.1355651,0.6792058,0.1114852,0,10.76463
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07439762,39.24095,38.7194,2.51129,2.51129,0,-1,0,2.51129,2.962526,0,0,0,0.07439762,2.643464,2.51129,0,0,0.5673348,10.11467,0,2.569066,-2.569066,10.75377,76.81252,0.1355651,2.762419,0.0595181,0,10.18907
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02729194,36.586,36.39779,3.57374,3.33,0,-1,0,3.33,0.8195778,0,0.2437403,0.6011143,0.02729194,3.505263,3.33,0,0,3.421853,7.545607,0,3.477971,-3.477971,7.08767,50.62611,0.1355651,3.931114,0.02183355,0,7.572899
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,34.55602,34.55602,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.286265,4.067636,0,0.8446779,-0.8446779,6.197301,44.26635,0.1355651,0.8826883,0,0,4.067636
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,32.92595,32.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.224796,3.222958,0,0,0,6.197301,44.26635,0.1355651,0,0,0,3.222958
