Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,31.29589,31.29589,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.224796,3.222958,0,0.3883568,-0.3883568,5.787938,41.34233,0.1355651,0.4058328,0,0,3.222958
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,29.99042,29.99042,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.656303,2.834601,0,0.4757529,-0.4757529,5.28645,37.76028,0.1355651,0.4971618,0,0,2.834601
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,28.97428,28.97428,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.184917,2.358848,0,0.417417,-0.417417,4.846454,34.61746,0.1355651,0.4362008,0,0,2.358848
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,27.92285,27.92285,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.648714,1.941431,0,0.7001165,-0.7001165,4.108466,29.34613,0.1355651,0.7316217,0,0,1.941431
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42662,1.241315,0,0,0,4.108466,29.34613,0.1355651,0,0,0,1.241315
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03456541,26.42529,26.20104,0.3959703,0.3959703,0,-1,0,0.3959703,8.729295,0,5.551115E-17,0,0.03456541,0.4168108,0.3959703,0,0,10.42662,1.241315,0,0.3822454,-0.3822454,3.705544,26.46812,0.1355651,0.4355673,0.02765233,0,1.27588
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1917742,26.57129,25.32603,0.1128957,0.1128957,0,-1,0,0.1128957,169.8684,0,0,0,0.1917742,0.1188376,0.1128957,0,0,10.85134,0.8590693,0.07293653,0,0.07293653,3.774738,26.96236,0.1355623,0.1241853,0.1534193,0,1.050843
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.226731,26.08133,24.61331,0.09305772,0.09305772,0,0,0,0.09305772,243.6455,0,0,0,0.226731,0.0979555,0.09305772,0,0,10.7784,0.9247122,0.1287755,0,0.1287755,3.896905,27.83498,0.1355573,0.1023635,0.1813848,0,1.151443
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.495952,34.13423,23.97117,0.447019,0.447019,0,0,0,0.447019,334.6506,0,0,0,1.495952,0.4705463,0.447019,0,0,10.64963,1.04061,1.025405,0,1.025405,4.86969,34.78343,0.1355181,0.4917209,1.196761,0,2.536562
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.568069,41.60741,23.33608,1.689565,1.689565,0,0,0,1.689565,151.9958,0,0,0,2.568069,1.77849,1.689565,0,0,9.624222,1.963475,0.7895788,0,0.7895788,5.61875,40.13385,0.1354879,1.858522,2.054455,0,4.531543
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.057336,47.58439,24.98731,0.8736317,0.8736317,0,0,0,0.8736317,349.9571,0,0,0,3.057336,0.9196123,0.8736317,0,0,8.834642,2.674096,2.137724,0,2.137724,7.646773,54.6197,0.1354063,0.9609948,2.445869,0,5.731432
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.356274,54.83853,28.81903,0.7703933,0.7703933,0,-1,0,0.7703933,435.6572,0,0,0,3.356274,0.8109403,0.7703933,0,0,6.696918,4.598047,2.545333,0,2.545333,10.06149,71.86763,0.1353092,0.8474326,2.685019,0,7.954321
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.836332,54.78707,32.80599,1.002792,1.002792,0,0,0,1.002792,282.8434,0,0,0,2.836332,1.055571,1.002792,0,0,4.151585,6.888847,1.780761,0,1.780761,11.75087,83.93459,0.1352414,1.103071,2.269066,0,9.72518
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.242511,73.35004,35.88266,0.2395141,0.2395141,0,0,0,0.2395141,1771.299,1.619567,0,0,4.242511,0.2521201,0.2395141,0,0,2.370824,8.491532,2.370824,0,2.370824,14.00003,100,0.1351512,0.2634655,3.394009,0,12.73404
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.819395,71.44344,38.1831,1.664148,1.664148,0,0,0,1.664148,229.5105,2.06766,0,0,3.819395,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1351512,1.830563,3.055516,0,14.44467
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.079603,66.13921,40.3283,1.070354,1.070354,0,0,0,1.070354,287.7181,1.952914,0,0,3.079603,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1351512,1.17739,2.463682,0,13.70488
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.577981,62.59489,41.52085,0.8636521,0.8636521,0,-1,0,0.8636521,298.4977,1.668874,0,0,2.577981,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1351512,0.9500173,2.062385,0,13.20326
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.906685,56.77125,41.79606,1.528152,1.528152,0,-1,0,1.528152,124.7706,0.2981037,0,0,1.906685,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1351512,1.680968,1.525348,0,12.53196
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.062579,50.05939,42.07832,0.8588424,0.8588424,0,-1,0,0.8588424,123.7222,0.1585343,0,0,1.062579,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1351512,0.9447266,0.8500631,0,11.68785
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1298797,42.00976,41.08335,0.5347714,0.5347714,0,-1,0,0.5347714,24.28695,0,0,0,0.1298797,0.5629173,0.5347714,0,0,0,10.62527,0,0.4330376,-0.4330376,13.54357,96.73956,0.1351512,0.5882486,0.1039037,0,10.75515
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1013864,39.3105,38.59944,1.04555,1.04555,0,-1,0,1.04555,9.696948,0,0,0,0.1013864,1.100578,1.04555,0,0,0.4811529,10.19224,0,0.9991921,-0.9991921,12.49032,89.21643,0.1351512,1.150105,0.08110912,0,10.29362
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04376538,36.57963,36.27782,3.882786,3.33,0,-1,0,3.33,1.314276,0,0.552786,0.9410646,0.04376538,3.505263,3.33,0,0,1.591366,9.193045,0,3.461498,-3.461498,8.841586,63.15406,0.1351512,4.271065,0.0350123,0,9.23681
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,34.45017,34.45017,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.437475,5.731547,0,3.14771,-3.14771,5.523609,39.45427,0.1351512,3.289356,0,0,5.731547
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,32.82716,32.82716,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.93493,2.583837,0,0.7829951,-0.7829951,4.69826,33.55893,0.1351512,0.8182299,0,0,2.583837
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,31.19709,31.19709,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.804925,1.800842,0,0.3073358,-0.3073358,4.3743,31.24493,0.1351512,0.3211659,0,0,1.800842
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,29.89163,29.89163,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14641,1.493506,0,0.4643053,-0.4643053,3.884879,27.74908,0.1351512,0.4851991,0,0,1.493506
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,28.87548,28.87548,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.6623,1.029201,0,0.6738042,-0.6738042,3.174627,22.67586,0.1351512,0.7041254,0,0,1.029201
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,27.82405,27.82405,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.41097,0.3553968,0,0.1387988,-0.1387988,3.02832,21.63081,0.1351512,0.1450448,0,0,0.3553968
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5652,0.216598,0,0,0,3.02832,21.63081,0.1351512,0,0,0,0.216598
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07149023,26.55938,26.0952,0.6805878,0.2736838,0,-1,0,0.2736838,26.12147,0,0.406904,0.5292953,0.07149023,0.2880882,0.2736838,0,0,11.5652,0.216598,0,0.216598,-0.216598,2.800006,20,0.1351512,0.7486466,0.05719218,0,0.2880882
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2061239,26.56563,25.22724,0.4565538,0.1958178,0,-1,0,0.1958178,105.2632,0,0.260736,0.4630456,0.2061239,0.2061239,0.1958178,0,0,11.80586,0,0,0,0,2.800006,20,0.1351512,0.5022091,0.1648992,0,0.2061239
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3834306,27.00357,24.50747,0.325137,0.325137,3.8304,0,1.210699,0.325137,117.9289,0,0,0,0.3834306,0,0,3.505263,3.33,11.80586,0,3.713431,0,3.713431,6.322875,45.1633,0.1352301,0.3576507,0.3067445,5,0.3834306
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4865835,27.04069,23.87238,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,74.39994,0,0,0,0.4865835,0,0,3.505263,3.33,8.092429,3.342088,3.816584,0,3.816584,9.943604,71.0256,0.135333,0.7194117,0.3892668,5,3.828671
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3154487,25.27003,23.23728,1.942836,1.942836,5,0,1.53,1.942836,16.2365,0,0,0,0.3154487,0,0,3.057164,2.904306,4.275846,6.777013,3.219754,0,3.219754,12.99813,92.84361,0.1354964,2.13712,0.2523589,5,7.092462
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9056329,30.87912,24.84618,1.062163,1.062163,0,0,0,1.062163,85.26308,0,0,0,0.9056329,1.118066,1.062163,0,0,1.056092,9.674791,0,0.2124335,-0.2124335,12.77421,91.24416,0.1354964,1.168379,0.7245063,0,10.58042
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.217133,37.09803,28.6779,0,0,0,-1,0,0,0,0,0,0,1.217133,0,0,0,0,1.292129,9.462358,1.217133,0,1.217133,13.92888,99.49181,0.1354501,0,0.9737063,0,10.67949
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.122593,40.56456,32.62958,2.002572,2.002572,0,0,0,2.002572,56.05753,0,0,0,1.122593,2.107971,2.002572,0,0,0.07499602,10.55778,0,0.9853782,-0.9853782,12.8902,92.07268,0.1354501,2.20283,0.8980742,0,11.68037
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.748278,48.74686,35.72741,1.376315,1.376315,0,0,0,1.376315,127.026,0,0,0,1.748278,1.448753,1.376315,0,0,1.169861,9.572399,0.2995256,0,0.2995256,13.17436,94.10235,0.1354387,1.513947,1.398623,0,11.32068
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.186614,46.75122,38.02785,0,0,0,0,0,0,0,0.3162791,0,0,1.186614,0,0,0,0,0.8703351,9.841972,0.8703351,0,0.8703351,14.00003,100,0.1354057,0,0.9492913,0,11.02859
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.361197,50.39861,40.15188,0.9275388,0.9275388,0,0,0,0.9275388,146.7536,0.3848402,0,0,1.361197,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1354057,1.020293,1.088957,0,11.98647
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.933722,56.52034,41.35855,1.620255,1.620255,0,-1,0,1.620255,119.3468,0.228191,0,0,1.933722,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1354057,1.78228,1.546978,0,12.559
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.325299,51.70327,41.64082,1.459189,1.459189,0,-1,0,1.459189,90.82438,0,2.220446E-16,0,1.325299,1.535988,1.459189,0,0,0,10.62527,0,0.210689,-0.210689,13.77794,98.41367,0.1354057,1.605108,1.060239,0,11.95057
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.931921,48.86121,41.91602,1.747992,1.747992,0,-1,0,1.747992,53.31382,0,0,0,0.931921,1.839991,1.747992,0,0,0.2340989,10.41459,0,0.9080701,-0.9080701,12.82075,91.57662,0.1354057,1.922791,0.7455368,0,11.34651
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4382147,44.08814,40.92105,2.907325,2.907325,0,-1,0,2.907325,15.07278,0,4.440892E-16,0,0.4382147,3.060342,2.907325,0,0,1.243066,9.506516,0,2.622127,-2.622127,10.05679,71.83405,0.1354057,3.198057,0.3505718,0,9.94473
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1480388,39.51907,38.47947,3.742322,3.33,0,-1,0,3.33,4.445611,0,0.4123218,0.786554,0.1480388,3.505263,3.33,0,0,4.15654,6.884388,0,3.357224,-3.357224,6.517962,46.55678,0.1354057,4.116554,0.1184311,0,7.032427
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1002007,36.84999,36.15786,5.118017,3.33,0,-1,0,3.33,3.009031,0,1.788017,2.299818,0.1002007,3.505263,3.33,0,0,7.886789,3.527164,0,3.405062,-3.405062,2.928712,20.91933,0.1354057,5.629818,0.08016057,0,3.627364
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,34.33727,34.33727,1.314283,0.1159961,0,-1,0,0.1159961,0,0,1.198287,1.329715,0,0.1221012,0.1159961,0,0,11.67019,0.1221012,0,0.1221012,-0.1221012,2.800006,20,0.1354057,1.445711,0,0,0.1221012
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,32.7072,32.7072,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354057,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,31.0983,31.0983,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354057,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,29.79284,29.79284,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354057,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,28.75552,28.75552,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354057,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,27.70409,27.70409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354057,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,26.81496,26.81496,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354057,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03650933,26.21887,25.98229,0,0,0,-1,0,0,0,0,0,0,0.03650933,0,0,0,0,11.80586,0,0.03650933,0,0.03650933,2.834641,20.2474,0.1354043,0,0.02920746,0,0.03650933
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2752105,26.89776,25.10728,0.1606888,0.1606888,0,-1,0,0.1606888,171.2693,0,0,0.09325218,0.2752105,0.1691461,0.1606888,0,0,11.76935,0.03285839,0.1060644,0,0.1060644,2.935263,20.96612,0.1354003,0.1767576,0.2201684,0,0.3080689
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.32972,26.51366,24.37339,0,0,0,0,0,0,0,0,0,0,0.32972,0,0,0,0,11.66329,0.1283164,0.32972,0,0.32972,3.248063,23.2004,0.1353878,0,0.263776,0,0.4580363
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.38715,33.10348,23.7383,0.4412161,0.4412161,0,0,0,0.4412161,314.3925,0,0,0,1.38715,0.464438,0.4412161,0,0,11.33357,0.4250643,0.9227121,0,0.9227121,4.123424,29.45297,0.1353528,0.4853377,1.10972,0,1.812214
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.803982,35.45823,23.10321,1.395617,1.395617,0,0,0,1.395617,129.2606,0,0,0,1.803982,1.46907,1.395617,0,0,10.41085,1.255505,0.3349117,0,0.3349117,4.441149,31.72243,0.1353401,1.535178,1.443185,0,3.059487
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.619546,52.32016,24.72622,1.16401,1.16401,0,0,0,1.16401,310.9548,0,0,0,3.619546,1.225274,1.16401,0,0,10.07594,1.556926,2.394272,0,2.394272,6.712555,47.94672,0.1352493,1.280411,2.895637,0,5.176471
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.355419,54.47174,28.52265,0.6245614,0.6245614,0,-1,0,0.6245614,537.2441,0,0,0,3.355419,0.6574331,0.6245614,0,0,7.681671,3.71177,2.697986,0,2.697986,9.27209,66.22908,0.1351473,0.6870176,2.684335,0,7.06719
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.449409,71.09379,32.44611,0.7945271,0.7945271,0,0,0,0.7945271,560.0072,0,0,0,4.449409,0.8363444,0.7945271,0,0,4.983685,6.139958,3.613065,0,3.613065,12.69974,90.71227,0.1350108,0.8739799,3.559528,0,10.58937
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.999129,69.97802,35.52277,0,0,0,0,0,0,0,2.628509,0,0,3.999129,0,0,0,0,1.37062,9.391717,1.37062,0,1.37062,14.00003,100,0.1349591,0,3.199303,0,13.39085
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.001989,62.32415,37.83027,1.765361,1.765361,0,0,0,1.765361,170.0496,1.143714,0,0,3.001989,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1349591,1.941898,2.401592,0,13.62726
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.567945,70.92044,39.96841,0,0,0,0,0,0,0,3.567945,0,0,3.567945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349591,0,2.854356,0,14.19322
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.587343,62.31225,41.20331,1.247127,1.247127,0,-1,0,1.247127,207.4643,1.274578,0,0,2.587343,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1349591,1.371839,2.069875,0,13.21262
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.917476,56.51208,41.47852,0.006971392,0.006971392,0,-1,0,0.006971392,27504.93,1.910138,0,0,1.917476,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1349591,0.007668531,1.533981,0,12.54275
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.007492,49.32727,41.79606,0.750138,0.750138,0,-1,0,0.750138,134.3076,0.2178734,0,0,1.007492,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1349591,0.8251517,0.8059938,0,11.63277
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1539138,41.89816,40.80109,0,0,0,-1,0,0,0,0.1539138,0,0,0.1539138,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349591,0,0.123131,0,10.77919
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2873422,40.37404,38.3454,0.743906,0.743906,0,-1,0,0.743906,38.62614,0,1.110223E-16,0,0.2873422,0.7830589,0.743906,0,0,0,10.62527,0,0.4957168,-0.4957168,13.4775,96.26764,0.1349591,0.8182966,0.2298738,0,10.91262
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09120708,36.65303,36.02379,0,0,0,-1,0,0,0,0,0,0,0.09120708,0,0,0,0,0.5507964,10.12956,0.09120708,0,0.09120708,13.56402,96.88569,0.1349557,0,0.07296567,0,10.22076
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,34.2173,34.2173,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4595893,10.21164,0,1.283268,-1.283268,12.21134,87.22369,0.1349557,1.341015,0,0,10.21164
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,32.58724,32.58724,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.885442,8.928376,0,1.910087,-1.910087,10.19793,72.84222,0.1349557,1.99604,0,0,8.928376
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,30.97834,30.97834,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.007761,7.01829,0,0.2672891,-0.2672891,9.916184,70.82975,0.1349557,0.2793171,0,0,7.01829
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,29.67287,29.67287,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.304749,6.751,0,0.1585428,-0.1585428,9.749066,69.63605,0.1349557,0.1656772,0,0,6.751
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,28.63556,28.63556,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.480907,6.592457,0,0.1726493,-0.1726493,9.567078,68.33614,0.1349557,0.1804185,0,0,6.592457
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,27.6053,27.6053,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.67274,6.419808,0,0.1310434,-0.1310434,9.428946,67.34948,0.1349557,0.1369404,0,0,6.419808
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,26.695,26.695,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.818344,6.288765,0,0.6649669,-0.6649669,8.728009,62.3428,0.1349557,0.6948905,0,0,6.288765
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08412016,26.40803,25.86233,0.5160075,0.5160075,0,-1,0,0.5160075,16.30212,0,1.110223E-16,0,0.08412016,0.5431658,0.5160075,0,0,5.557196,5.623798,0,0.4590456,-0.4590456,8.244132,58.88654,0.1349557,0.5676082,0.06729613,0,5.707918
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1953661,26.2322,24.96614,0,0,0,-1,0,0,0,0,0,0,0.1953661,0,0,0,0,6.067246,5.164752,0.1953661,0,0.1953661,8.429473,60.2104,0.1349483,0,0.1562929,0,5.360118
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5296368,27.71585,24.25343,0,0,0,0,0,0,0,0,0,0,0.5296368,0,0,0,0,5.871881,5.340582,0.5296368,0,0.5296368,8.931931,63.79938,0.1349283,0,0.4237094,0,5.870218
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4879809,26.79108,23.61834,0.1249014,0.1249014,0,0,0,0.1249014,390.6931,0,0,0,0.4879809,0.1314751,0.1249014,0,0,5.342244,5.817255,0.3565058,0,0.3565058,9.270142,66.21516,0.1349149,0.1373915,0.3903847,0,6.305236
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7274665,27.73962,22.98325,3.823141,3.823141,1.25,0,0.50625,3.823141,19.02798,0,0,0,0.7274665,2.70857,2.573141,0,0,4.985738,6.13811,0,1.981103,-1.981103,7.181876,51.29901,0.1349149,4.205455,0.5819733,5,6.865577
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.303166,33.40647,24.59214,0,0,3.505263,0,1.121937,0,0,0,0,0,1.303166,0,0,3.505263,3.33,7.186964,4.157007,4.633166,0,4.633166,11.57728,82.69472,0.1349314,0,1.042533,5,5.460173
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.824985,33.9591,28.36035,0.02053714,0.02053714,0,-1,0,0.02053714,4017.039,0,0,0,0.824985,0.02161804,0.02053714,0,0,2.553797,8.326857,0.803367,0,0.803367,12.33942,88.13857,0.1349011,0.02259086,0.659988,0,9.151842
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8493087,38.18476,32.26969,1.771942,1.771942,0,0,0,1.771942,47.93097,0,2.220446E-16,0,0.8493087,1.865202,1.771942,0,0,1.75043,9.049887,0,1.015893,-1.015893,11.26858,80.48969,0.1349011,1.949136,0.679447,0,9.899196
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.987756,50.27653,35.32519,0.3260932,0.3260932,0,0,0,0.3260932,609.5668,0,0,0,1.987756,0.343256,0.3260932,0,0,2.8792,8.033994,1.6445,0,1.6445,12.82869,91.6333,0.1348393,0.3587025,1.590204,0,10.02175
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.636586,49.92876,37.6468,0.75666,0.75666,0,0,0,0.75666,216.2908,0,0,0,1.636586,0.7964842,0.75666,0,0,1.234701,9.514044,0.8401022,0,0.8401022,13.62568,97.32609,0.1348077,0.832326,1.309269,0,11.15063
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.966867,64.3442,39.792,0.9782807,0.9782807,0,0,0,0.9782807,303.2736,1.5425,0,0,2.966867,1.029769,0.9782807,0,0,0.3945984,10.27014,0.3945984,0,0.3945984,14.00003,100,0.1347929,1.076109,2.373494,0,13.237
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.169779,58.21521,41.00573,0,0,0,-1,0,0,0,2.169779,0,0,2.169779,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347929,0,1.735823,0,12.79505
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.063618,57.62513,41.32327,0.3555799,0.3555799,0,-1,0,0.3555799,580.3528,1.689323,0,0,2.063618,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1347929,0.3911379,1.650894,0,12.68889
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.111834,49.98794,41.64082,0.7617005,0.7617005,0,-1,0,0.7617005,145.9673,0.3100439,0,0,1.111834,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1347929,0.8378706,0.8894671,0,11.73711
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3576248,43.2234,40.6529,0,0,0,-1,0,0,0,0.3576248,0,0,0.3576248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347929,0,0.2860999,0,10.9829
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2919621,40.26411,38.20427,0.7952745,0.7952745,0,-1,0,0.7952745,36.71211,0,1.110223E-16,0,0.2919621,0.8371311,0.7952745,0,0,0,10.62527,0,0.545169,-0.545169,13.42537,95.8953,0.1347929,0.874802,0.2335697,0,10.91724
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1116588,36.653,35.88266,3.11345,3.11345,0,-1,0,3.11345,3.586336,0,0,0.09479472,0.1116588,3.277316,3.11345,0,0,0.6057433,10.0801,0,3.165657,-3.165657,10.08847,72.06039,0.1347929,3.424795,0.08932701,0,10.19176
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12314,6.914448,0,0,0,10.08847,72.06039,0.1347929,0,0,0,6.914448
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,32.46728,32.46728,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.12314,6.914448,0,1.369395,-1.369395,8.645005,61.74991,0.1347929,1.431018,0,0,6.914448
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,30.85838,30.85838,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.64469,5.545053,0,0.2936369,-0.2936369,8.335485,59.53905,0.1347929,0.3068506,0,0,5.545053
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.970953,5.251416,0,0,0,8.335485,59.53905,0.1347929,0,0,0,5.251416
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,28.53677,28.53677,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.970953,5.251416,0,0.5803556,-0.5803556,7.723736,55.16943,0.1347929,0.6064716,0,0,5.251416
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,27.48534,27.48534,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.615793,4.671061,0,0.595691,-0.595691,7.095822,50.68434,0.1347929,0.6224971,0,0,4.671061
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,26.57504,26.57504,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.277672,4.075369,0,0.5613362,-0.5613362,6.504122,46.45792,0.1347929,0.5865963,0,0,4.075369
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03982575,26.0001,25.74236,0,0,0,-1,0,0,0,0,0,0,0.03982575,0,0,0,0,7.901379,3.514033,0.03982575,0,0.03982575,6.541904,46.72779,0.1347914,0,0.0318606,0,3.553859
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1190602,25.61496,24.84618,0,0,0,-1,0,0,0,0,0,0,0.1190602,0,0,0,0,7.861553,3.549876,0.1190602,0,0.1190602,6.654854,47.53458,0.1347869,0,0.09524818,0,3.668937
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2014765,25.43302,24.13347,0.9210977,0.9210977,0,0,0,0.9210977,21.87352,0,2.220446E-16,0,0.2014765,0.9695765,0.9210977,0,0,7.742493,3.657031,0,0.7681,-0.7681,5.845206,41.75139,0.1347869,1.013207,0.1611812,0,3.858507
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.559984,34.09386,23.49838,0.1472351,0.1472351,0,0,0,0.1472351,1059.519,0,0,0,1.559984,0.1549843,0.1472351,0,0,8.595937,2.888931,1.405,0,1.405,7.178106,51.27208,0.1347342,0.1619586,1.247988,0,4.448915
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.205025,38.20066,22.84212,0,0,0,0,0,0,0,0,0,0,2.205025,0,0,0,0,7.190937,4.153431,2.205025,0,2.205025,9.269977,66.21399,0.1346515,0,1.76402,0,6.358456
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.587492,51.68631,24.45101,0.1477609,0.1477609,0,0,0,0.1477609,2427.903,0,0,0,3.587492,0.1555378,0.1477609,0,0,4.985912,6.137954,3.431954,0,3.431954,12.52581,89.46992,0.134523,0.162537,2.869993,0,9.725446
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.354832,54.08222,28.20511,0.3638436,0.3638436,0,-1,0,0.3638436,922.0534,1.417881,0,0,3.354832,0.3829933,0.3638436,0,0,1.553958,9.226712,1.553958,0,1.553958,14.00003,100,0.1344649,0.400228,2.683866,0,12.58154
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.566712,60.88439,32.07211,2.02826,2.02826,0,0,0,2.02826,175.8508,1.431702,0,0,3.566712,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1344649,2.231086,2.853369,0,14.19199
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.544477,64.48993,35.12761,0,0,0,0,0,0,0,3.544477,0,0,3.544477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1344649,0,2.835582,0,14.16975
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.866407,51.6115,37.44921,0.5418853,0.5418853,0,0,0,0.5418853,344.4284,1.296001,0,0,1.866407,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1344649,0.5960737,1.493125,0,12.49168
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.24507,57.28928,39.59441,1.027639,1.027639,0,0,0,1.027639,218.4687,1.163345,0,0,2.24507,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1344649,1.130403,1.796056,0,12.87034
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.589758,61.91353,40.84343,0.458521,0.458521,0,-1,0,0.458521,564.8068,2.107104,0,0,2.589758,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1344649,0.5043731,2.071806,0,13.21503
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.732495,54.56781,41.16097,2.877972,2.877972,0,-1,0,2.877972,60.19848,0,0,0,1.732495,3.029444,2.877972,0,0,0,10.62527,0,1.296949,-1.296949,12.63292,90.23499,0.1344649,3.165769,1.385996,0,12.35777
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7981705,47.3697,41.47852,0.2588603,0.2588603,0,-1,0,0.2588603,308.3403,0,0,0,0.7981705,0.2724845,0.2588603,0,0,1.441054,9.328325,0.525686,0,0.525686,13.13163,93.7972,0.1344452,0.2847463,0.6385364,0,10.1265
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1360025,41.47152,40.50471,1.01513,1.01513,0,-1,0,1.01513,13.39754,0,0,0,0.1360025,1.068558,1.01513,0,0,0.915368,9.801443,0,0.9325554,-0.9325554,12.14863,86.77578,0.1344452,1.116643,0.108802,0,9.937446
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2876787,40.07627,38.04902,2.513189,2.513189,0,-1,0,2.513189,11.44676,0,4.440892E-16,0,0.2876787,2.645462,2.513189,0,0,1.951541,8.868888,0,2.357784,-2.357784,9.663312,69.02352,0.1344452,2.764508,0.230143,0,9.156567
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06747806,36.19163,35.72741,1.593204,1.593204,0,-1,0,1.593204,4.235368,0,2.220446E-16,0,0.06747806,1.677057,1.593204,0,0,4.5713,6.511104,0,1.609579,-1.609579,7.966667,56.90465,0.1344452,1.752525,0.05398245,0,6.578582
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,33.95621,33.95621,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.359721,4.901525,0,0.564697,-0.564697,7.371424,52.65292,0.1344452,0.5901083,0,0,4.901525
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,32.3332,32.3332,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.987163,4.336828,0,1.58765,-1.58765,5.697894,40.69916,0.1344452,1.659094,0,0,4.336828
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,30.74547,30.74547,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.751218,2.749178,0,0.4008276,-0.4008276,5.275384,37.68124,0.1344452,0.4188648,0,0,2.749178
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,29.43295,29.43295,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.196582,2.348351,0,0.4019753,-0.4019753,4.851665,34.65468,0.1344452,0.4200642,0,0,2.348351
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,28.40269,28.40269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.643221,1.946375,0,0,0,4.851665,34.65468,0.1344452,0,0,0,1.946375
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,27.35126,27.35126,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.643221,1.946375,0,0.7022462,-0.7022462,4.111433,29.36732,0.1344452,0.7338473,0,0,1.946375
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,26.43391,26.43391,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.42349,1.244129,0,0.07083257,-0.07083257,4.036768,28.834,0.1344452,0.07402004,0,0,1.244129
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02292772,25.72821,25.58006,0.04310644,0.04310644,0,-1,0,0.04310644,53.18862,0,0,0,0.02292772,0.0453752,0.04310644,0,0,10.5022,1.173296,0,0.02244748,-0.02244748,4.013107,28.66499,0.1344452,0.04741709,0.01834218,0,1.196224
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2048564,26.01682,24.69094,0.6331775,0.6331775,0,-1,0,0.6331775,32.3537,0,0,0,0.2048564,0.6665027,0.6331775,0,0,10.52714,1.150849,0,0.4616463,-0.4616463,3.526489,25.18916,0.1344452,0.6964953,0.1638851,0,1.355705
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4145763,26.66465,23.97117,0.0643901,0.0643901,0,0,0,0.0643901,643.851,0,0,0,0.4145763,0.06777905,0.0643901,0,0,11.04008,0.6892025,0.3467973,0,0.3467973,3.85549,27.53916,0.1344323,0.07082911,0.331661,0,1.103779
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9190765,29.4049,23.33608,0,0,0,0,0,0,0,0,0,0,0.9190765,0,0,0,0,10.69328,1.00132,0.9190765,0,0.9190765,4.727402,33.76709,0.134398,0,0.7352612,0,1.920397
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9144368,28.72176,22.70804,1.512967,1.512967,0,0,0,1.512967,60.43995,0,0,0,0.9144368,1.592597,1.512967,0,0,9.774206,1.828489,0,0.6781605,-0.6781605,4.012558,28.66107,0.134398,1.664264,0.7315494,0,2.742926
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.299447,26.25064,24.30988,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.76933,0,0,0,0.299447,0,0,3.264174,3.100965,10.52772,1.150328,3.400412,0,3.400412,7.238472,51.70327,0.1345565,1.5131,0.2395576,5,1.449775
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1912662,29.28369,28.02164,0,0,0,-1,0,0,0,0,0,0,0.1912662,0,0,0,0,7.127305,4.2107,0.1912662,0,0.1912662,7.419924,52.99935,0.1345494,0,0.153013,0,4.401966
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1837321,33.11506,31.87453,1.230833,1.230833,0,0,0,1.230833,14.92745,2.220446E-16,0,0,0.1837321,1.295614,1.230833,0,0,6.936039,4.382839,0,1.111882,-1.111882,6.247897,44.62775,0.1345494,1.353917,0.1469857,0,4.566571
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8494412,40.9487,34.93002,1.728311,1.728311,0,0,0,1.728311,49.14864,0,2.220446E-16,0,0.8494412,1.819275,1.728311,0,0,8.171463,3.270957,0,0.9698334,-0.9698334,5.225603,37.32566,0.1345494,1.901142,0.679553,0,4.120399
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8618397,43.45541,37.25163,0.3148093,0.3148093,0,0,0,0.3148093,273.7656,0,0,0,0.8618397,0.3313782,0.3148093,0,0,9.249056,2.301124,0.5304614,0,0.5304614,5.728843,40.92022,0.1345295,0.3462902,0.6894717,0,3.162963
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5714771,43.54819,39.43211,2.72208,2.72208,1.25,0,0.50625,2.72208,20.99413,0,0,0,0.5714771,1.549558,1.47208,0,0,8.718595,2.778539,0,0.978081,-0.978081,4.697855,33.55604,0.1345295,2.994288,0.4571817,5,3.350016
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.359348,59.57627,40.68818,1.684514,1.684514,0,-1,0,1.684514,140.0611,0,0,0,2.359348,1.773172,1.684514,0,0,9.805351,1.800458,0.5861758,0,0.5861758,5.25395,37.52814,0.1345077,1.852965,1.887478,0,4.159806
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6400666,45.67886,41.00573,1.211602,1.211602,0,-1,0,1.211602,52.82811,0,0,0,0.6400666,1.275371,1.211602,0,0,9.219175,2.328016,0,0.6353044,-0.6353044,4.58428,32.7448,0.1345077,1.332763,0.5120533,0,2.968083
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8092383,47.29319,41.32327,0.8333644,0.8333644,0,-1,0,0.8333644,97.10497,0,0,0,0.8092383,0.8772257,0.8333644,0,0,9.925069,1.692712,0,0.06798743,-0.06798743,4.512616,32.2329,0.1345077,0.9167008,0.6473906,0,2.50195
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4787791,43.82512,40.37064,0.9435437,0.9435437,0,-1,0,0.9435437,50.74265,0,1.110223E-16,0,0.4787791,0.9932039,0.9435437,0,0,10.00061,1.624724,0,0.5144249,-0.5144249,3.970364,28.35969,0.1345077,1.037898,0.3830233,0,2.103503
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2107807,39.40825,37.92906,3.224437,1.255026,0,-1,0,1.255026,16.79492,0,1.969411,2.452048,0.2107807,1.32108,1.255026,0,0,10.57219,1.1103,0,1.1103,-1.1103,2.800006,20,0.1345077,3.546881,0.1686246,0,1.32108
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08364887,36.16164,35.58628,0.8382263,0.07946642,0,-1,0,0.07946642,105.2632,0,0.7587598,0.9061556,0.08364887,0.08364887,0.07946642,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.9220489,0.0669191,0,0.08364887
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,33.82214,33.82214,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,32.21324,32.21324,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,30.60434,30.60434,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,29.29182,29.29182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,28.28273,28.28273,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,27.2313,27.2313,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,26.29984,26.29984,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05263657,25.80035,25.4601,0.2710733,0.05000474,0,-1,0,0.05000474,105.2632,0,0.2210685,0.2881796,0.05263657,0.05263657,0.05000474,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.2981806,0.04210925,0,0.05263657
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09539554,25.1854,24.57097,0.3877827,0.09062576,0,-1,0,0.09062576,105.2632,0,0.2971569,0.4084358,0.09539554,0.09539554,0.09062576,0,0,11.80586,0,0,0,0,2.800006,20,0.1345077,0.426561,0.07631643,0,0.09539554
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4153949,26.53381,23.83709,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,149.9939,0,0,0,0.4153949,0,0,3.505263,3.33,11.80586,0,3.745395,0,3.745395,6.353199,45.3799,0.1345809,0.3046352,0.3323159,5,0.4153949
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.257436,31.61561,23.202,0,0,3.505263,0,1.121937,0,0,0,0,0,1.257436,0,0,3.505263,3.33,8.060466,3.370855,4.587436,0,4.587436,10.70522,76.46572,0.1345994,0,1.005949,5,4.628291
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.359867,39.09541,22.56691,1.243851,1.243851,2.415601,0,0.8244591,1.243851,189.7226,2.220446E-16,0,0,2.359867,0,0,1.17175,1.113163,3.47303,7.499547,3.47303,0,3.47303,14.00003,100,0.1345679,1.368236,1.887893,5,9.859414
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.98947,46.03001,24.15464,4.074282,4.074282,1.25,0,0.50625,4.074282,73.37418,0.01654248,0,0,2.98947,2.972928,2.824282,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,4.48171,2.391576,5,13.61475
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.354545,53.67032,27.86639,1.683817,1.683817,0,-1,0,1.683817,199.2227,1.582106,0,0,3.354545,1.772439,1.683817,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,1.852198,2.683636,0,13.97982
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.570203,60.45277,31.69811,0.2438019,0.2438019,0,0,0,0.2438019,1464.387,3.31357,0,0,3.570203,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0.2681821,2.856163,0,14.19548
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.148896,70.65444,34.73244,0.665319,0.665319,0,0,0,0.665319,623.595,3.448561,0,0,4.148896,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0.7318509,3.319117,0,14.77417
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.462669,66.05898,37.05405,0.7582579,0.7582579,0,0,0,0.7582579,456.6612,2.664503,0,0,3.462669,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0.8340836,2.770135,0,14.08794
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.803766,72.68318,39.2557,0.8084456,0.8084456,0,0,0,0.8084456,470.5037,2.952771,0,0,3.803766,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0.8892902,3.043013,0,14.42904
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.429377,60.01172,40.50471,0,0,0,-1,0,0,0,2.429377,0,0,2.429377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0,1.943502,0,13.05465
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.316435,59.36054,40.84343,0.8672906,0.8672906,0,-1,0,0.8672906,267.0887,1.403498,0,0,2.316435,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0.9540197,1.853148,0,12.94171
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.287177,50.92646,41.20331,0,0,0,-1,0,0,0,1.287177,0,0,1.287177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345679,0,1.029742,0,11.91245
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4211103,43.23539,40.20833,0.4049219,0.4049219,0,-1,0,0.4049219,103.9979,0,0,0,0.4211103,0.4262335,0.4049219,0,0,0,10.62527,0,0.005123257,-0.005123257,13.99463,99.96143,0.1345679,0.445414,0.3368882,0,11.04638
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1541339,38.84464,37.76676,1.230207,1.230207,0,-1,0,1.230207,12.5291,0,0,0,0.1541339,1.294955,1.230207,0,0,0.005692508,10.62015,0,1.140821,-1.140821,12.7921,91.37193,0.1345679,1.353228,0.1233071,0,10.77428
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05828527,35.84528,35.44515,0,0,0,-1,0,0,0,0,0,0,0.05828527,0,0,0,0,1.273272,9.47933,0.05828527,0,0.05828527,12.84739,91.76689,0.1345657,0,0.04662821,0,9.537615
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.214986,9.531787,0,0,0,12.84739,91.76689,0.1345657,0,0,0,9.531787
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,32.05094,32.05094,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.214986,9.531787,0,2.992666,-2.992666,9.692844,69.23447,0.1345657,3.127336,0,0,9.531787
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,30.46321,30.46321,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.54017,6.539121,0,0.2754699,-0.2754699,9.402473,67.16039,0.1345657,0.2878661,0,0,6.539121
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.846248,6.263651,0,0,0,9.402473,67.16039,0.1345657,0,0,0,6.263651
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,28.1416,28.1416,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.846248,6.263651,0,0.5788524,-0.5788524,8.79231,62.80209,0.1345657,0.6049008,0,0,6.263651
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,27.09017,27.09017,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.489417,5.684799,0,0.7222147,-0.7222147,8.031029,57.36437,0.1345657,0.7547144,0,0,5.684799
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,26.1587,26.1587,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.291878,4.962584,0,0.08288039,-0.08288039,7.943665,56.74035,0.1345657,0.08661001,0,0,4.962584
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1210828,26.11014,25.32603,0.0594293,0.0594293,0,-1,0,0.0594293,203.7425,0,0,0,0.1210828,0.06255716,0.0594293,0,0,6.383967,4.879704,0.0585256,0,0.0585256,7.999187,57.13694,0.1345636,0.06537223,0.09686621,0,5.000786
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2973751,26.33698,24.40867,0.1340152,0.1340152,0,-1,0,0.1340152,221.8966,0,0,0,0.2973751,0.1410686,0.1340152,0,0,6.325442,4.932376,0.1563065,0,0.1563065,8.147472,58.19611,0.1345577,0.1474167,0.2379,0,5.229752
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5441788,27.22192,23.67479,0.224242,0.224242,0,0,0,0.224242,242.6747,0,0,0,0.5441788,0.2360443,0.224242,0,0,6.169136,5.073052,0.3081345,0,0.3081345,8.439795,60.28413,0.1345463,0.2466663,0.435343,0,5.617231
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.12839,30.54137,23.0397,0.1223016,0.1223016,0,0,0,0.1223016,922.6292,0,0,0,1.12839,0.1287385,0.1223016,0,0,5.861001,5.350373,0.9996516,0,0.9996516,9.388147,67.05806,0.1345091,0.1345318,0.902712,0,6.478764
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.095049,29.64579,22.40461,2.067865,2.067865,0,0,0,2.067865,52.95552,0,0,0,1.095049,2.1767,2.067865,0,0,4.861349,6.25006,0,1.081651,-1.081651,8.247987,58.91407,0.1345091,2.274651,0.8760388,0,7.345109
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5148075,27.35056,23.99234,1.539053,1.539053,0,0,0,1.539053,33.44963,0,2.220446E-16,0,0.5148075,1.620055,1.539053,0,0,6.063184,5.168408,0,1.105248,-1.105248,7.082953,50.59242,0.1345091,1.692958,0.411846,0,5.683216
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7935423,33.03832,27.68292,1.164292,1.164292,0,-1,0,1.164292,68.15662,0,0,0,0.7935423,1.225571,1.164292,0,0,7.291237,4.06316,0,0.4320284,-0.4320284,6.627555,47.33958,0.1345091,1.280721,0.6348338,0,4.856703
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.703354,52.06847,31.49347,1.984305,1.984305,0,0,0,1.984305,136.2368,0,0,0,2.703354,2.088742,1.984305,0,0,7.771269,3.631132,0.6146117,0,0.6146117,7.210627,51.50437,0.1344862,2.182735,2.162683,0,6.334486
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.897619,57.38823,34.53485,0.5269511,0.5269511,0,0,0,0.5269511,549.8838,0,0,0,2.897619,0.5546854,0.5269511,0,0,7.156657,4.184283,2.342933,0,2.342933,9.433329,67.38078,0.1343992,0.5796462,2.318095,0,7.081902
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.263968,54.37463,36.87763,0.1187079,0.1187079,0,0,0,0.1187079,1907.176,0,0,0,2.263968,0.1249556,0.1187079,0,0,4.813724,6.292923,2.139012,0,2.139012,11.46257,81.87536,0.1343199,0.1305787,1.811174,0,8.55689
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.312619,66.99107,39.05811,1.437347,1.437347,0,0,0,1.437347,230.4676,0,0,0,3.312619,1.512997,1.437347,0,0,2.674712,8.218034,1.799622,0,1.799622,13.16984,94.07013,0.1342532,1.581082,2.650095,0,11.53065
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.627256,61.6669,40.3283,0.1288505,0.1288505,0,-1,0,0.1288505,2038.994,1.616534,0,0,2.627256,0.1356322,0.1288505,0,0,0.8750898,9.837693,0.8750898,0,0.8750898,14.00003,100,0.1342208,0.1417356,2.101804,0,12.46495
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.07677,48.7047,40.68818,0.5220513,0.5220513,0,-1,0,0.5220513,206.2576,0.5272425,0,0,1.07677,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1342208,0.5742564,0.8614162,0,11.70204
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9609541,48.17052,41.04101,0,0,0,-1,0,0,0,0.9609541,0,0,0.9609541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342208,0,0.7687633,0,11.58623
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3904669,42.86746,40.0672,1.141833,1.141833,0,-1,0,1.141833,34.1965,0,0,0,0.3904669,1.201929,1.141833,0,0,0,10.62527,0,0.8114624,-0.8114624,13.14467,93.89032,0.1342208,1.256016,0.3123735,0,11.01574
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2516575,39.39149,37.62563,0,0,0,-1,0,0,0,0,0,0,0.2516575,0,0,0,0,0.9016249,9.813812,0.2516575,0,0.2516575,13.38342,95.59563,0.1342114,0,0.201326,0,10.06547
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03601027,35.55079,35.30402,3.38115,3.33,0,-1,0,3.33,1.08139,0,0.0511506,0.3892657,0.03601027,3.505263,3.33,0,0,0.6499674,10.0403,0,3.469253,-3.469253,9.726501,69.47487,0.1342114,3.719266,0.02880822,0,10.07631
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,33.51871,33.51871,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.504693,6.571051,0,2.993359,-2.993359,6.571224,46.93722,0.1342114,3.12806,0,0,6.571051
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,31.90981,31.90981,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.830647,3.577692,0,2.5427,-2.5427,3.890983,27.79268,0.1342114,2.657121,0,0,3.577692
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,30.32208,30.32208,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.65587,1.034992,0,0.3423374,-0.3423374,3.530127,25.21515,0.1342114,0.3577426,0,0,1.034992
