Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,29.01661,29.01661,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.03624,0.6926544,0,0.1296108,-0.1296108,3.393506,24.23928,0.1342114,0.1354432,0,0,0.6926544
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,27.98635,27.98635,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.02259593,0,0.5334807,0.5068067,0,0,11.18026,0.5630436,0,0.5334807,-0.5334807,2.831168,20.22259,0.1342114,0.5574874,0,0,0.5630436
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77301,0.02956288,0,0,0,2.831168,20.22259,0.1342114,0,0,0,0.02956288
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,26.01757,26.01757,0.3186478,0.02808474,0,-1,0,0.02808474,0,0,0.290563,0.3224278,0,0.02956288,0.02808474,0,0,11.77301,0.02956288,0,0.02956288,-0.02956288,2.800006,20,0.1342114,0.3505126,0,0,0.02956288
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1412233,26.09937,25.1849,0.7133936,0.1341621,0,-1,0,0.1341621,105.2632,0,0.5792315,0.7579005,0.1412233,0.1412233,0.1341621,0,0,11.80586,0,0,0,0,2.800006,20,0.1342114,0.784733,0.1129786,0,0.1412233
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2636679,25.98076,24.2746,0,0,0,-1,0,0,0,0,0,0,0.2636679,0,0,0,0,11.80586,0,0.2636679,0,0.2636679,3.050143,21.78669,0.1342017,0,0.2109343,0,0.2636679
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5448166,27.08922,23.54072,0.1641642,0.1641642,0,0,0,0.1641642,331.8729,0,0,0,0.5448166,0.1728044,0.1641642,0,0,11.54219,0.2373011,0.3720121,0,0.3720121,3.403065,24.30756,0.1341879,0.1805806,0.4358533,0,0.7821177
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1774456,24.04091,22.90562,0.4571169,0.4571169,0,0,0,0.4571169,38.81844,0,5.551115E-17,0,0.1774456,0.4811757,0.4571169,0,0,11.17018,0.572112,0,0.30373,-0.30373,3.082905,22.02071,0.1341879,0.5028286,0.1419565,0,0.7495577
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1869971,23.46291,22.27053,0,0,0,0,0,0,0,0,0,0,0.1869971,0,0,0,0,11.50766,0.268382,0.1869971,0,0.1869971,3.260306,23.28785,0.134181,0,0.1495976,0,0.455379
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7185577,28.55804,23.83709,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,72.22458,4.440892E-16,0,0,0.7185577,0,0,3.505263,3.33,11.32066,0.4366793,4.048558,0,4.048558,7.101105,50.72208,0.1343029,1.094383,0.5748461,5,1.155237
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8520085,33.26435,27.50651,1.821027,1.821027,0,-1,0,1.821027,46.78727,0,2.220446E-16,0,0.8520085,1.91687,1.821027,0,0,7.272103,4.080381,0,1.064862,-1.064862,5.978642,42.7045,0.1343029,2.003129,0.6816068,0,4.93239
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4766731,34.54231,31.29589,0,0,0,0,0,0,0,0,0,0,0.4766731,0,0,0,0,8.455283,3.01552,0.4766731,0,0.4766731,6.430854,45.93458,0.1342853,0,0.3813385,0,3.492193
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6499725,38.88369,34.33727,0.2704495,0.2704495,0,0,0,0.2704495,240.3304,0,0,0,0.6499725,0.2846837,0.2704495,0,0,7.97861,3.444525,0.3652888,0,0.3652888,6.777398,48.40989,0.1342718,0.2974945,0.519978,0,4.094498
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4626551,39.93031,36.67299,0,0,0,0,0,0,0,0,0,0,0.4626551,0,0,0,0,7.613321,3.773285,0.4626551,0,0.4626551,7.216311,51.54498,0.1342547,0,0.3701241,0,4.23594
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4834047,42.33686,38.8817,0,0,0,0,0,0,0,0,0,0,0.4834047,0,0,0,0,7.150666,4.189675,0.4834047,0,0.4834047,7.674909,54.82067,0.1342368,0,0.3867237,0,4.673079
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2099246,41.64582,40.15188,2.337792,2.337792,0,-1,0,2.337792,8.979611,0,0,0,0.2099246,2.460834,2.337792,0,0,6.667261,4.624739,0,2.250909,-2.250909,5.302242,37.87308,0.1342368,2.571571,0.1679397,0,4.834664
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7754174,46.18443,40.50471,0.8818684,0.8818684,0,-1,0,0.8818684,87.92892,0,0,0,0.7754174,0.9282825,0.8818684,0,0,9.168271,2.37383,0,0.1528651,-0.1528651,5.141108,36.72213,0.1342368,0.9700552,0.6203339,0,3.149247
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6723973,45.79872,40.88577,0.9198045,0.9198045,0,-1,0,0.9198045,73.1022,0,0,0,0.6723973,0.9682152,0.9198045,0,0,9.338121,2.220965,0,0.295818,-0.295818,4.829288,34.49485,0.1342368,1.011785,0.5379178,0,2.893362
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3033009,42.07626,39.91196,1.615809,1.615809,0,-1,0,1.615809,18.77084,0,0,0,0.3033009,1.700851,1.615809,0,0,9.666808,1.925147,0,1.397551,-1.397551,3.356141,23.97239,0.1342368,1.77739,0.2426407,0,2.228448
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1521487,38.53232,37.47039,0.573127,0.573127,0,-1,0,0.573127,26.54712,0,0,0.1003148,0.1521487,0.6032916,0.573127,0,0,11.21964,0.5275965,0,0.4511429,-0.4511429,2.880595,20.57564,0.1342368,0.6304397,0.121719,0,0.6797452
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05832314,35.54844,35.14877,0.5058302,0.1280379,0,-1,0,0.1280379,45.55148,0,0.3777923,0.4727009,0.05832314,0.1347767,0.1280379,0,0,11.72091,0.07645357,0,0.07645357,-0.07645357,2.800006,20,0.1342368,0.5564132,0.04665851,0,0.1347767
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,33.38463,33.38463,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,31.77573,31.77573,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,30.16684,30.16684,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,28.85431,28.85431,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,25.86233,25.86233,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342368,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1055939,25.71186,25.02965,0,0,0,-1,0,0,0,0,0,0,0.1055939,0,0,0,0,11.80586,0,0.1055939,0,0.1055939,2.900181,20.71554,0.1342329,0,0.08447514,0,0.1055939
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.161165,25.15012,24.1123,0.5837091,0.2433896,0,-1,0,0.2433896,66.2169,0,0.3403195,0.5211759,0.161165,0.2561996,0.2433896,0,0,11.70027,0.09503453,0,0.09503453,-0.09503453,2.800006,20,0.1342329,0.64208,0.128932,0,0.2561996
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1946248,24.62788,23.37842,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,98.24545,0,0,0,0.1946248,0,0,3.505263,3.33,11.80586,0,3.524625,0,3.524625,6.143758,43.8839,0.1343075,0.2179107,0.1556999,5,0.1946248
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3012685,24.6994,22.76449,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,160.7579,0,0,0,0.3012685,0,0,3.505263,3.33,8.281236,3.172162,3.631269,0,3.631269,9.588682,68.49045,0.134377,0.2061457,0.2410148,5,3.473431
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08882317,22.67202,22.10823,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.590461,0,0,0,0.08882317,0,0,3.505263,3.33,4.649967,6.440304,3.418823,0,3.418823,12.83206,91.65741,0.1345362,1.287214,0.07105853,5,6.529127
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4294682,26.46169,23.67479,1.920622,1.920622,0,0,0,1.920622,22.3609,0,2.220446E-16,0,0.4294682,2.021707,1.920622,0,0,1.231144,9.517245,0,1.592239,-1.592239,11.1537,79.6691,0.1345362,2.112684,0.3435746,0,9.946713
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1165219,28.09354,27.33009,1.432226,1.432226,0,-1,0,1.432226,8.135721,0,2.220446E-16,0,0.1165219,1.507606,1.432226,0,0,3.000298,7.925006,0,1.391084,-1.391084,9.687365,69.19532,0.1345362,1.575448,0.09321751,0,8.041528
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.807821,36.69411,31.11947,1.103272,1.103272,0,0,0,1.103272,73.22047,0,0,0,0.807821,1.161339,1.103272,0,0,4.545947,6.533922,0,0.353518,-0.353518,9.314724,66.53361,0.1345362,1.213599,0.6462568,0,7.341743
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.134492,42.24378,34.13968,0,0,0,0,0,0,0,0,0,0,1.134492,0,0,0,0,4.938745,6.180404,1.134492,0,1.134492,10.391,74.22126,0.1344943,0,0.907594,0,7.314897
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4930571,39.94714,36.47541,1.396534,1.396534,0,0,0,1.396534,35.30577,0,2.220446E-16,0,0.4930571,1.470036,1.396534,0,0,3.804252,7.201447,0,0.9769787,-0.9769787,9.361172,66.86538,0.1344943,1.536187,0.3944457,0,7.694504
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3859049,41.42664,38.68411,1.497866,1.497866,0,0,0,1.497866,25.76365,0,2.220446E-16,0,0.3859049,1.576701,1.497866,0,0,4.889784,6.224469,0,1.190796,-1.190796,8.105963,57.89962,0.1344943,1.647652,0.3087239,0,6.610373
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1720772,41.1895,39.96841,0.9960607,0.9960607,0,-1,0,0.9960607,17.27577,0,1.110223E-16,0,0.1720772,1.048485,0.9960607,0,0,6.21289,5.033673,0,0.8764077,-0.8764077,7.182148,51.30095,0.1344943,1.095667,0.1376617,0,5.20575
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3962919,43.17587,40.3283,1.721645,1.721645,0,-1,0,1.721645,23.01821,0,2.220446E-16,0,0.3962919,1.812258,1.721645,0,0,7.186677,4.157265,0,1.415966,-1.415966,5.689588,40.63984,0.1344943,1.89381,0.3170335,0,4.553557
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6680183,45.59816,40.72346,0,0,0,-1,0,0,0,0,0,0,0.6680183,0,0,0,0,8.759973,2.741299,0.6680183,0,0.6680183,6.323326,45.16652,0.1344696,0,0.5344146,0,3.409317
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.485612,43.24048,39.74966,0.5249432,0.5249432,0,-1,0,0.5249432,92.50754,0,0,0,0.485612,0.5525718,0.5249432,0,0,8.091954,3.342515,0,0.06695977,-0.06695977,6.252744,44.66237,0.1344696,0.5774375,0.3884896,0,3.828127
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09963798,38.00832,37.31514,1.469233,1.469233,0,-1,0,1.469233,6.781631,0,2.220446E-16,0,0.09963798,1.546561,1.469233,0,0,8.166354,3.275555,0,1.446923,-1.446923,4.727553,33.76817,0.1344696,1.616157,0.07971039,0,3.375193
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07604542,35.50745,34.98647,1.918615,1.809443,0,-1,0,1.809443,4.202697,0,0.1091711,0.3588271,0.07604542,1.904677,1.809443,0,0,9.774047,1.828632,0,1.828632,-1.828632,2.800006,20,0.1344696,2.110476,0.06083634,0,1.904677
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,33.22233,33.22233,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,31.61343,31.61343,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,30.0257,30.0257,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,28.72024,28.72024,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,27.70409,27.70409,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,26.63149,26.63149,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,25.7212,25.7212,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1108144,25.58275,24.86735,0.3236511,0.1052737,0,-1,0,0.1052737,105.2632,0,0.2183774,0.3349614,0.1108144,0.1108144,0.1052737,0,0,11.80586,0,0,0,0,2.800006,20,0.1344696,0.3560162,0.08865151,0,0.1108144
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1424394,24.88699,23.97117,0.1338237,0.1338237,0,-1,0,0.1338237,106.4381,0,0,0.1201426,0.1424394,0.1408671,0.1338237,0,0,11.80586,0,0.001572347,0,0.001572347,2.801497,20.01065,0.1344696,0.1472061,0.1139515,0,0.1424394
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1779357,24.39925,23.25845,0.03078038,0.03078038,0,0,0,0.03078038,578.0814,0,0,0,0.1779357,0.0324004,0.03078038,0,0,11.80429,0.001415112,0.1455353,0,0.1455353,2.939564,20.99685,0.1344642,0.03385842,0.1423485,0,0.1793508
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9830145,29.10272,22.62336,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,196.2163,0,0,0,0.9830145,0,0,3.505263,3.33,11.65875,0.1323968,4.313015,0,4.313015,7.031249,50.22311,0.1345344,0.5510836,0.7864116,5,1.115411
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.732234,33.70475,21.9671,1.231842,1.231842,4.737105,0,1.45823,1.231842,140.6214,0,0,0,1.732234,0,0,3.505263,3.33,7.345738,4.01411,5.062233,0,5.062233,11.8337,84.5263,0.1346375,1.355026,1.385787,5,5.746344
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.976746,45.2087,23.54072,2.028439,2.028439,0,0,0,2.028439,146.7506,0,0,0,2.976746,2.135199,2.028439,0,0,2.283504,8.57012,0.8415474,0,0.8415474,12.63207,90.22887,0.1346065,2.231283,2.381397,0,11.54687
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.915504,48.87677,27.14662,3.131581,3.131581,0,-1,0,3.131581,93.10007,0,0,0.1147388,2.915504,3.296401,3.131581,0,0,1.441957,9.327513,0,0.3808969,-0.3808969,12.23057,87.36102,0.1346065,3.444739,2.332403,0,12.24302
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.578022,59.56378,30.92189,0.6027272,0.6027272,0,0,0,0.6027272,593.6387,1.078396,0,0,3.578022,0.6344497,0.6027272,0,0,1.865176,8.946616,1.865176,0,1.865176,14.00003,100,0.1345378,0.6629999,2.862417,0,12.52464
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.607736,63.64422,33.93504,0.3240021,0.3240021,0,0,0,0.3240021,1113.491,3.266681,0,0,3.607736,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1345378,0.3564023,2.886189,0,14.23301
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.458963,65.04403,36.27782,0,0,0,0,0,0,0,3.458963,0,0,3.458963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345378,0,2.76717,0,14.08424
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.127742,64.39308,38.50064,1.122043,1.122043,0,0,0,1.122043,278.7543,1.946644,0,0,3.127742,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1345378,1.234247,2.502194,0,13.75302
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.631768,61.08057,39.792,0.9941495,0.9941495,0,-1,0,0.9941495,264.7256,1.585295,0,0,2.631768,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1345378,1.093564,2.105415,0,13.25704
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.434143,59.67284,40.17305,1.202355,1.202355,0,-1,0,1.202355,202.4479,1.168506,0,0,2.434143,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1345378,1.322591,1.947314,0,13.05942
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.357481,50.79223,40.54705,0.6333737,0.6333737,0,-1,0,0.6333737,214.3254,0.6907718,0,0,1.357481,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1345378,0.6967111,1.085985,0,11.98275
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1439122,40.63326,39.61558,2.660856,2.660856,0,-1,0,2.660856,5.408493,0,0,0,0.1439122,2.8009,2.660856,0,0,0,10.62527,0,2.656988,-2.656988,11.19932,79.99496,0.1345378,2.926941,0.1151297,0,10.76919
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08641424,37.77432,37.17401,2.891973,2.891973,0,-1,0,2.891973,2.988072,0,4.440892E-16,0,0.08641424,3.044182,2.891973,0,0,2.952209,7.968286,0,2.957768,-2.957768,8.081555,57.72528,0.1345378,3.18117,0.0691314,0,8.0547
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03981967,35.12456,34.8524,1.121946,1.121946,0,-1,0,1.121946,3.549161,0,0,0,0.03981967,1.180996,1.121946,0,0,6.238618,5.010518,0,1.141176,-1.141176,6.87865,49.13312,0.1345378,1.234141,0.03185574,0,5.050338
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,33.0812,33.0812,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.506591,3.869342,0,2.849121,-2.849121,3.875413,27.68147,0.1345378,2.977331,0,0,3.869342
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,31.49347,31.49347,3.739882,0.9692102,0,-1,0,0.9692102,0,0,2.770672,3.14466,0,1.020221,0.9692102,0,0,10.67228,1.020221,0,1.020221,-1.020221,2.800006,20,0.1345378,4.11387,0,0,1.020221
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,29.90574,29.90574,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,28.57911,28.57911,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,27.54885,27.54885,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,26.49742,26.49742,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,25.58006,25.58006,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1433716,25.65218,24.72622,0.3585858,0.1362031,0,-1,0,0.1362031,105.2632,0,0.2223828,0.3672038,0.1433716,0.1433716,0.1362031,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.3944444,0.1146973,0,0.1433716
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.302407,25.79176,23.83709,0.6520656,0.2872866,0,-1,0,0.2872866,105.2632,0,0.3647789,0.6598148,0.302407,0.302407,0.2872866,0,0,11.80586,0,0,0,0,2.800006,20,0.1345378,0.7172722,0.2419256,0,0.302407
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1578555,24.14908,23.13849,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.79785,4.440892E-16,0,0,0.1578555,0,0,3.505263,3.33,11.80586,0,3.487855,0,3.487855,6.108876,43.63474,0.1346493,0.700226,0.1262844,5,0.1578555
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.240351,30.76021,22.5034,0.450733,0.450733,3.955996,0,1.244987,0.450733,275.1852,0,0,0,1.240351,0,0,3.505263,3.33,8.318005,3.13907,4.570351,0,4.570351,10.44469,74.60479,0.1347053,0.4958063,0.9922805,5,4.379421
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.81526,41.9242,21.85419,1.847789,1.847789,2.733563,0,0.9112626,1.847789,152.3583,0,0,0,2.81526,0,0,0.885774,0.8414853,3.747654,7.252386,3.656746,0,3.656746,13.91378,99.38398,0.1346937,2.032568,2.252208,5,10.06765
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.242734,47.3522,23.42075,0.9190398,0.9190398,0,0,0,0.9190398,352.8394,2.184415,0,0,3.242734,0.9674103,0.9190398,0,0,0.09090839,10.54346,0.09090839,0,0.09090839,14.00003,100,0.1346904,1.010944,2.594187,0,13.78619
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.108941,50.41896,27.01255,3.558991,3.33,0,-1,0,3.33,93.36158,0,0.2289907,0.5848898,3.108941,3.505263,3.33,0,0,0,10.62527,0,0.3963226,-0.3963226,13.58227,97.016,0.1346904,3.91489,2.487152,0,13.73421
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.452193,58.10596,30.74547,2.262496,2.262496,0,0,0,2.262496,152.5834,0.6302596,0,0,3.452193,2.381574,2.262496,0,0,0.4403585,10.22895,0.4403585,0,0.4403585,14.00003,100,0.1346742,2.488745,2.761754,0,13.68114
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.207606,69.99277,33.73746,1.95462,1.95462,0,0,0,1.95462,215.2646,2.150111,0,0,4.207606,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1346742,2.150082,3.366085,0,14.83288
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.58423,56.33883,36.10141,1.07576,1.07576,0,0,0,1.07576,240.2236,1.451851,0,0,2.58423,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1346742,1.183336,2.067384,0,13.2095
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.838579,71.85192,38.32423,0,0,0,0,0,0,0,3.838579,0,0,3.838579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346742,0,3.070863,0,14.46385
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,3.00924,64.55555,39.61558,1.041684,1.041684,0,-1,0,1.041684,288.8823,1.912731,0,0,3.00924,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1346742,1.145852,2.407392,0,13.63451
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.099453,56.46594,40.01075,2.522122,2.522122,0,-1,0,2.522122,83.24152,0,0,0,2.099453,2.654866,2.522122,0,0,0,10.62527,0,0.5554125,-0.5554125,13.41457,95.81818,0.1346742,2.774334,1.679562,0,12.72473
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6922055,45.4524,40.40592,0,0,0,-1,0,0,0,0.07508051,0,0,0.6922055,0,0,0,0,0.617125,10.06986,0.617125,0,0.617125,14.00003,100,0.1346516,0,0.5537645,0,10.76207
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5097154,43.13612,39.47445,1.02933,1.02933,0,-1,0,1.02933,49.51916,0,0,0,0.5097154,1.083505,1.02933,0,0,0,10.62527,0,0.5737894,-0.5737894,13.3952,95.67982,0.1346516,1.132262,0.4077723,0,11.13499
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09161418,37.6689,37.03288,0.04514784,0.04514784,0,-1,0,0.04514784,202.9204,0,0,0,0.09161418,0.04752404,0.04514784,0,0,0.6375438,10.05149,0.04409014,0,0.04409014,13.43703,95.97858,0.1346499,0.04966262,0.07329135,0,10.1431
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06649798,35.18711,34.73244,1.596782,1.596782,0,-1,0,1.596782,4.1645,0,2.220446E-16,0,0.06649798,1.680823,1.596782,0,0,0.5934537,10.09117,0,1.614325,-1.614325,11.73538,83.82397,0.1346499,1.75646,0.05319839,0,10.15766
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,32.96829,32.96829,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.387148,8.476841,0,3.505263,-3.505263,8.040508,57.43209,0.1346499,4.350205,0,0,8.476841
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,31.38056,31.38056,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.281885,4.971578,0,0.6261009,-0.6261009,7.38054,52.71804,0.1346499,0.6542754,0,0,4.971578
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,29.79284,29.79284,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.977553,4.345477,0,0.1218209,-0.1218209,7.25213,51.80082,0.1346499,0.1273028,0,0,4.345477
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,28.45914,28.45914,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.112909,4.223656,0,0.4157758,-0.4157758,6.813863,48.67036,0.1346499,0.4344857,0,0,4.223656
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,27.42889,27.42889,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.574883,3.80788,0,0.1994264,-0.1994264,6.60365,47.16883,0.1346499,0.2084005,0,0,3.80788
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,26.37746,26.37746,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.796467,3.608454,0,0.2121738,-0.2121738,6.379999,45.57133,0.1346499,0.2217216,0,0,3.608454
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.032216,3.39628,0,0,0,6.379999,45.57133,0.1346499,0,0,0,3.39628
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.0435888,24.87238,24.59214,0,0,0,-1,0,0,0,0,0,0,0.0435888,0,0,0,0,8.032216,3.39628,0.0435888,0,0.0435888,6.42135,45.8667,0.1346483,0,0.03487104,0,3.439868
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09863491,24.32808,23.69596,0.1859573,0.1859573,0,-1,0,0.1859573,53.0417,0,0,0,0.09863491,0.1957445,0.1859573,0,0,7.988627,3.43551,0,0.0971096,-0.0971096,6.318988,45.13554,0.1346483,0.204553,0.07890792,0,3.534145
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1579884,24.03636,23.02559,0.05607866,0.05607866,0,0,0,0.05607866,281.7264,0,0,0,0.1579884,0.05903016,0.05607866,0,0,8.096527,3.3384,0.09895822,0,0.09895822,6.412868,45.80611,0.1346447,0.06168652,0.1263907,0,3.496388
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.23444,30.59266,22.38344,0,0,0,0,0,0,0,0,0,0,1.23444,0,0,0,0,7.997569,3.427462,1.23444,0,1.23444,7.583961,54.17104,0.1345994,0,0.9875521,0,4.661902
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.173123,36.71097,21.71306,0,0,0,0,0,0,0,0,0,0,2.173123,0,0,0,0,6.763129,4.538458,2.173123,0,2.173123,9.645566,68.89677,0.1345198,0,1.738498,0,6.711581
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.893255,44.20558,23.27962,0.5780643,0.5780643,0,0,0,0.5780643,500.5075,0,0,0,2.893255,0.6084887,0.5780643,0,0,4.590006,6.494269,2.284766,0,2.284766,11.81309,84.37902,0.1344362,0.6358707,2.314604,0,9.387525
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.353274,52.43341,26.85025,1.762326,1.762326,0,-1,0,1.762326,190.2755,0,0,0,3.353274,1.85508,1.762326,0,0,2.305239,8.550559,1.498194,0,1.498194,13.2344,94.53122,0.1343814,1.938558,2.682619,0,11.90383
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.505476,69.11723,30.54083,0.6726392,0.6726392,0,0,0,0.6726392,669.8206,2.990389,0,0,4.505476,0.7080413,0.6726392,0,0,0.8070452,9.898933,0.8070452,0,0.8070452,14.00003,100,0.1343519,0.7399031,3.604381,0,14.40441
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.45954,72.71969,33.51871,0,0,0,0,0,0,0,4.45954,0,0,4.45954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343519,0,3.567632,0,15.08482
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.468019,64.66908,35.90383,0.1266584,0.1266584,0,0,0,0.1266584,2738.088,3.334694,0,0,3.468019,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1343519,0.1393242,2.774415,0,14.09329
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.963333,73.05119,38.12664,1.138133,1.138133,0,0,0,1.138133,348.2312,2.765299,0,0,3.963333,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1343519,1.251946,3.170667,0,14.58861
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.468657,59.13567,39.43211,0,0,0,-1,0,0,0,2.468657,0,0,2.468657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343519,0,1.974926,0,13.09393
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.979792,55.22221,39.83434,1.396732,1.396732,0,-1,0,1.396732,141.7446,0.5095483,0,0,1.979792,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1343519,1.536405,1.583834,0,12.60507
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.142612,48.76047,40.25067,1.809076,1.809076,0,-1,0,1.809076,63.16,0,2.220446E-16,0,1.142612,1.90429,1.809076,0,0,0,10.62527,0,0.7616781,-0.7616781,13.19715,94.26516,0.1343519,1.989983,0.9140897,0,11.76789
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1590388,40.4425,39.31921,0.6647907,0.6647907,0,-1,0,0.6647907,23.92314,0,1.110223E-16,0,0.1590388,0.6997796,0.6647907,0,0,0.846309,9.863596,0,0.5407408,-0.5407408,12.62716,90.1938,0.1343519,0.7312697,0.127231,0,10.02263
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09349635,37.54032,36.89175,2.012612,2.012612,0,-1,0,2.012612,4.645524,0,4.440892E-16,0,0.09349635,2.118539,2.012612,0,0,1.447132,9.322855,0,2.025042,-2.025042,10.49258,74.94682,0.1343519,2.213873,0.07479708,0,9.416351
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06662648,35.04647,34.5913,2.109524,2.109524,0,-1,0,2.109524,3.158366,0,0,0,0.06662648,2.220551,2.109524,0,0,3.697179,7.297813,0,2.153925,-2.153925,8.222139,58.72945,0.1343519,2.320476,0.05330119,0,7.364439
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,32.84833,32.84833,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.090429,5.143888,0,0.2922624,-0.2922624,7.914068,56.52894,0.1343519,0.3054142,0,0,5.143888
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,31.2606,31.2606,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.415165,4.851625,0,0.9694545,-0.9694545,6.892173,49.22971,0.1343519,1.01308,0,0,4.851625
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,29.67287,29.67287,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.492337,3.882171,0,0.298748,-0.298748,6.577265,46.98037,0.1343519,0.3121916,0,0,3.882171
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,28.31801,28.31801,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.824279,3.583423,0,0.4160159,-0.4160159,6.138746,43.84809,0.1343519,0.4347366,0,0,3.583423
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,27.28776,27.28776,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.286519,3.167407,0,0.2880512,-0.2880512,5.835113,41.67929,0.1343519,0.3010135,0,0,3.167407
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,26.23633,26.23633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.606576,2.879356,0,0,0,5.835113,41.67929,0.1343519,0,0,0,2.879356
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,25.30486,25.30486,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.606576,2.879356,0,0.3050295,-0.3050295,5.513584,39.38266,0.1343519,0.3187558,0,0,2.879356
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04346584,24.73022,24.45101,0.3509783,0.3509783,0,-1,0,0.3509783,12.3842,0,0,0,0.04346584,0.3694508,0.3509783,0,0,8.945498,2.574326,0,0.325985,-0.325985,5.169965,36.92825,0.1343519,0.3860761,0.03477267,0,2.617792
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.0989278,24.18831,23.55483,0.4038516,0.4038516,0,-1,0,0.4038516,24.49608,0,5.551115E-17,0,0.0989278,0.4251069,0.4038516,0,0,9.307703,2.248341,0,0.3261791,-0.3261791,4.826142,34.47238,0.1343519,0.4442367,0.07914224,0,2.347269
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1702519,23.97329,22.88445,0.2773595,0.2773595,0,0,0,0.2773595,61.38314,0,0,0,0.1702519,0.2919573,0.2773595,0,0,9.670124,1.922162,0,0.1217054,-0.1217054,4.697854,33.55603,0.1343519,0.3050954,0.1362015,0,2.092414
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.228487,30.41008,22.24936,0.2060091,0.2060091,0,0,0,0.2060091,596.3265,0,0,0,1.228487,0.2168517,0.2060091,0,0,9.805352,1.800457,1.011635,0,1.011635,5.657575,40.41117,0.134315,0.22661,0.9827897,0,3.028944
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.743247,41.0416,21.5931,3.909922,3.909922,1.25,0,0.50625,3.909922,70.16117,0,4.440892E-16,0,2.743247,2.799918,2.659922,0,0,8.793717,2.710929,0,0.05667095,-0.05667095,5.597839,39.98448,0.134315,4.300914,2.194598,5,5.454176
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.085903,45.65052,23.12438,2.455491,2.455491,4.866473,0,1.493547,2.455491,125.6736,0,0,0,3.085903,0,0,2.410982,2.290433,8.856685,2.654258,5.376336,0,5.376336,10.69828,76.41612,0.1344167,2.70104,2.468722,5,5.74016
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.834114,56.79119,26.67383,1.165833,1.165833,0,-1,0,1.165833,328.8734,0,0,0,3.834114,1.227193,1.165833,0,0,3.480349,7.49296,2.606921,0,2.606921,13.17142,94.0814,0.1343217,1.282416,3.067291,0,11.32707
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.321411,66.70944,30.34325,0,0,0,0,0,0,0,3.447984,0,0,4.321411,0,0,0,0,0.8734275,9.83919,0.8734275,0,0.8734275,14.00003,100,0.1342899,0,3.457129,0,14.1606
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.32039,70.72643,33.29995,3.113352,3.113352,1.25,0,0.50625,3.113352,138.7697,2.358967,0,0,4.32039,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1342899,3.424687,3.456312,5,14.94566
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.473374,64.45036,35.68507,0.7886333,0.7886333,0,0,0,0.7886333,440.4296,2.643234,0,0,3.473374,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1342899,0.8674966,2.778699,0,14.09865
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.144571,63.86414,37.92906,1.558041,1.558041,0,0,0,1.558041,201.8285,1.504527,0,0,3.144571,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1342899,1.713845,2.515656,0,13.76985
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.650757,60.60657,39.23453,1.712646,1.712646,0,-1,0,1.712646,154.7755,0.8479715,0,0,2.650757,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1342899,1.883911,2.120605,0,13.27603
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.986894,55.07912,39.65086,2.784647,2.784647,0,-1,0,2.784647,71.35173,0,0,0,1.986894,2.931208,2.784647,0,0,0,10.62527,0,0.9443136,-0.9443136,13.00463,92.89006,0.1342899,3.063112,1.589515,0,12.61217
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.308837,49.88683,40.0672,1.01832,1.01832,0,-1,0,1.01832,128.5291,0,0,0,1.308837,1.071915,1.01832,0,0,1.049237,9.680961,0.2369213,0,0.2369213,13.2294,94.49551,0.1342812,1.120152,1.047069,0,10.9898
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.431239,42.21569,39.13573,0,0,0,-1,0,0,0,0,0,0,0.431239,0,0,0,0,0.8123161,9.89419,0.431239,0,0.431239,13.63851,97.41771,0.1342656,0,0.3449912,0,10.32543
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1362786,37.68268,36.7365,0,0,0,-1,0,0,0,0,0,0,0.1362786,0,0,0,0,0.3810771,10.2823,0.1362786,0,0.1362786,13.76779,98.34117,0.1342606,0,0.1090229,0,10.41858
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04276543,34.72765,34.43606,1.489813,1.489813,0,-1,0,1.489813,2.870524,0,2.220446E-16,0,0.04276543,1.568224,1.489813,0,0,0.2447984,10.40496,0,1.525459,-1.525459,12.15982,86.85566,0.1342606,1.638794,0.03421235,0,10.44772
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,32.7072,32.7072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939753,8.879497,0,0,0,12.15982,86.85566,0.1342606,0,0,0,8.879497
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,31.0983,31.0983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939753,8.879497,0,0,0,12.15982,86.85566,0.1342606,0,0,0,8.879497
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,29.51057,29.51057,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.939753,8.879497,0,0.3153389,-0.3153389,11.82742,84.48141,0.1342606,0.3295291,0,0,8.879497
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,28.16277,28.16277,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.290129,8.564157,0,0.4180038,-0.4180038,11.38681,81.33417,0.1342606,0.436814,0,0,8.564157
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,27.13251,27.13251,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.754578,8.146154,0,0.6747828,-0.6747828,10.67552,76.25358,0.1342606,0.705148,0,0,8.146154
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,26.08108,26.08108,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.504337,7.471371,0,0.2522714,-0.2522714,10.40961,74.35417,0.1342606,0.2636237,0,0,7.471371
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,25.14256,25.14256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784638,7.2191,0,0,0,10.40961,74.35417,0.1342606,0,0,0,7.2191
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1037574,24.96318,24.29577,0.1402967,0.1402967,0,-1,0,0.1402967,73.95572,0,0,0,0.1037574,0.1476807,0.1402967,0,0,3.784638,7.2191,0,0.0439233,-0.0439233,10.36331,74.02347,0.1342606,0.1543264,0.08300594,0,7.322857
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1594433,24.44326,23.42075,0,0,0,-1,0,0,0,0,0,0,0.1594433,0,0,0,0,3.833442,7.175177,0.1594433,0,0.1594433,10.51457,75.1039,0.1342548,0,0.1275546,0,7.33462
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3790314,25.18458,22.74332,0.3318737,0.3318737,0,0,0,0.3318737,114.2095,0,0,0,0.3790314,0.3493408,0.3318737,0,0,3.673998,7.318676,0.02969065,0,0.02969065,10.54273,75.30509,0.1342537,0.3650611,0.3032252,0,7.697707
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.453781,31.84928,22.10823,0.2502554,0.2502554,0,0,0,0.2502554,580.9189,0,0,0,1.453781,0.2634268,0.2502554,0,0,3.644308,7.345397,1.190355,0,1.190355,11.672,83.37128,0.1342104,0.275281,1.163025,0,8.799178
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.272298,37.16401,21.43786,2.293046,2.293046,0,0,0,2.293046,99.0952,0,4.440892E-16,0,2.272298,2.413733,2.293046,0,0,2.453953,8.416717,0,0.1414342,-0.1414342,11.52292,82.3064,0.1342104,2.522351,1.817839,0,10.68901
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.888174,43.82153,22.98325,0.9130598,0.9130598,0,0,0,0.9130598,316.3181,0,0,0,2.888174,0.9611155,0.9130598,0,0,2.611102,8.275282,1.927058,0,1.927058,13.35109,95.36472,0.1341403,1.004366,2.310539,0,11.16346
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.120374,49.91209,26.49742,0.6968585,0.6968585,0,-1,0,0.6968585,447.7773,1.702794,0,0,3.120374,0.7335353,0.6968585,0,0,0.6840441,10.00963,0.6840441,0,0.6840441,14.00003,100,0.1341155,0.7665444,2.496299,0,13.13001
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.740183,60.22134,30.14567,0.6601664,0.6601664,0,0,0,0.6601664,566.5516,3.045271,0,0,3.740183,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1341155,0.7261831,2.992146,0,14.36546
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.383343,71.20801,33.10237,0.2646616,0.2646616,0,0,0,0.2646616,1656.207,4.104752,0,0,4.383343,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1341155,0.2911277,3.506674,0,15.00862
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.478344,64.25417,35.48749,0,0,0,0,0,0,0,3.478344,0,0,3.478344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341155,0,2.782676,0,14.10362
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.150236,63.69692,37.74559,0.430538,0.430538,0,0,0,0.430538,731.6976,2.697038,0,0,3.150236,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1341155,0.4735918,2.520189,0,13.77551
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.657147,60.46002,39.05811,0.8294967,0.8294967,0,-1,0,0.8294967,320.3324,1.783992,0,0,2.657147,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1341155,0.9124463,2.125717,0,13.28242
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.517498,59.63704,39.47445,3.541121,3.33,0,-1,0,3.33,75.60054,0,0.2111216,0.5652337,2.517498,3.505263,3.33,0,0,0,10.62527,0,0.9877653,-0.9877653,12.95883,92.5629,0.1341155,3.895234,2.013998,0,13.14277
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.157888,48.49976,39.89079,2.06822,2.06822,0,-1,0,2.06822,55.98478,0,0,0,1.157888,2.177073,2.06822,0,0,1.097517,9.637509,0,1.019185,-1.019185,11.88452,84.88924,0.1341155,2.275042,0.9263107,0,10.7954
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1779887,40.21468,38.95932,0,0,0,-1,0,0,0,0,0,0,0.1779887,0,0,0,0,2.229945,8.618323,0.1779887,0,0.1779887,12.05337,86.09534,0.134109,0,0.142391,0,8.796312
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2092556,38.03018,36.5742,4.564918,3.33,0,-1,0,3.33,6.283951,0,1.234918,1.69141,0.2092556,3.505263,3.33,0,0,2.051956,8.778514,0,3.296008,-3.296008,8.579074,61.27898,0.134109,5.02141,0.1674044,0,8.987769
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06304843,34.7248,34.29493,1.608871,1.608871,0,-1,0,1.608871,3.9188,0,4.440892E-16,0,0.06304843,1.693548,1.608871,0,0,5.714187,5.482506,0,1.6305,-1.6305,6.860376,49.00259,0.134109,1.769758,0.05043875,0,5.545554
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,32.56607,32.56607,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.525854,3.852006,0,0.7983674,-0.7983674,6.018823,42.99151,0.134109,0.834294,0,0,3.852006
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,30.96423,30.96423,3.883672,2.900956,0,-1,0,2.900956,0,0,0.982716,1.371083,0,3.053638,2.900956,0,0,8.412929,3.053638,0,3.053638,-3.053638,2.800006,20,0.134109,4.27204,0,0,3.053638
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,29.3765,29.3765,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,28.02164,28.02164,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,26.99138,26.99138,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,25.93995,25.93995,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,25.00848,25.00848,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08269298,24.68569,24.15464,0.2100932,0.07855833,0,-1,0,0.07855833,105.2632,0,0.1315349,0.2153909,0.08269298,0.08269298,0.07855833,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.2311026,0.06615438,0,0.08269298
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09918627,23.89249,23.25845,0.2780243,0.09422696,0,-1,0,0.09422696,105.2632,0,0.1837973,0.2869813,0.09918627,0.09918627,0.09422696,0,0,11.80586,0,0,0,0,2.800006,20,0.134109,0.3058268,0.07934902,0,0.09918627
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1857293,23.78873,22.60219,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.94952,4.440892E-16,0,0,0.1857293,0,0,3.505263,3.33,11.80586,0,3.515729,0,3.515729,6.135319,43.82362,0.1342078,0.5529224,0.1485834,5,0.1857293
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.270012,30.40332,21.9671,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1190.07,0,0,0,1.270012,0,0,3.505263,3.33,8.290131,3.164156,4.600012,0,4.600012,10.49927,74.99466,0.1342346,0.1173891,1.016009,5,4.434168
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.685581,40.2653,21.3179,2.065911,2.065911,3.020222,0,0.9895207,2.065911,129.995,0,0,0,2.685581,0,0,0.9543108,0.9065953,3.690119,7.304167,3.592177,0,3.592177,13.90711,99.33631,0.1342494,2.272502,2.148465,5,9.989748
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.885819,43.61495,22.82095,0.914513,0.914513,0,0,0,0.914513,315.558,1.825231,0,0,2.885819,0.9626453,0.914513,0,0,0.09794243,10.53713,0.09794243,0,0.09794243,14.00003,100,0.1342458,1.005964,2.308655,0,13.42295
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.353174,51.78734,26.31395,0,0,0,-1,0,0,0,3.353174,0,0,3.353174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,0,2.682539,0,13.97845
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.589002,58.43573,29.92691,1.026951,1.026951,0,0,0,1.026951,349.4814,2.508001,0,0,3.589002,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,1.129646,2.871202,0,14.21428
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.627574,62.52278,32.88361,0,0,0,0,0,0,0,3.627574,0,0,3.627574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,0,2.90206,0,14.25285
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.483869,64.03716,35.26873,0.9021888,0.9021888,0,0,0,0.9021888,386.1574,2.534196,0,0,3.483869,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,0.9924077,2.787095,0,14.10914
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.156704,63.49457,37.52684,1.225128,1.225128,0,0,0,1.225128,257.6631,1.867095,0,0,3.156704,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,1.347641,2.525363,0,13.78198
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.146279,65.0223,38.86053,1.233414,1.233414,0,-1,0,1.233414,255.0869,1.847948,0,0,3.146279,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,1.356756,2.517023,0,13.77155
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.001498,54.78824,39.27687,1.604672,1.604672,0,-1,0,1.604672,124.7294,0.3123693,0,0,2.001498,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1342458,1.765139,1.601198,0,12.62677
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.16564,48.37391,39.71437,1.834218,1.834218,0,-1,0,1.834218,63.54971,0,0,0,1.16564,1.930756,1.834218,0,0,0,10.62527,0,0.7651156,-0.7651156,13.19353,94.23928,0.1342458,2.01764,0.9325122,0,11.79091
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.193101,40.15849,38.79702,1.865496,1.865496,0,-1,0,1.865496,10.35119,0,0,0,0.193101,1.96368,1.865496,0,0,0.8501284,9.860159,0,1.770579,-1.770579,11.32717,80.90821,0.1342458,2.052045,0.1544808,0,10.05326
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09349942,37.0444,36.39779,0,0,0,-1,0,0,0,0,0,0,0.09349942,0,0,0,0,2.817438,8.08958,0.09349942,0,0.09349942,11.41587,81.54179,0.1342424,0,0.07479954,0,8.18308
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04484158,34.4449,34.13968,1.619967,1.619967,0,-1,0,1.619967,2.768055,0,0,0,0.04484158,1.705228,1.619967,0,0,2.723938,8.17373,0,1.660387,-1.660387,9.665671,69.04037,0.1342424,1.781964,0.03587326,0,8.218571
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,32.41082,32.41082,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.568812,6.513343,0,0.3202688,-0.3202688,9.328079,66.629,0.1342424,0.3346809,0,0,6.513343
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,30.8231,30.8231,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.924667,6.193074,0,3.505263,-3.505263,5.633207,40.23711,0.1342424,5.735069,0,0,6.193074
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,29.23537,29.23537,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.819404,2.687811,0,0.02571706,-0.02571706,5.606099,40.04348,0.1342424,0.02687433,0,0,2.687811
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,27.90168,27.90168,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.847979,2.662094,0,0.1970942,-0.1970942,5.398344,38.55952,0.1342424,0.2059634,0,0,2.662094
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,26.87142,26.87142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.066972,2.465,0,0,0,5.398344,38.55952,0.1342424,0,0,0,2.465
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,25.81999,25.81999,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.066972,2.465,0,0.6194229,-0.6194229,4.745414,33.89575,0.1342424,0.6472969,0,0,2.465
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,24.88852,24.88852,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.755219,1.845577,0,0.6058398,-0.6058398,4.106803,29.33425,0.1342424,0.6331027,0,0,1.845577
