Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,24.96614,24.96614,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.897065,4.417915,0,0.2577023,-0.2577023,7.185256,51.32315,0.1332002,0.2692989,0,0,4.417915
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,24.07701,24.07701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.183401,4.160213,0,0,0,7.185256,51.32315,0.1332002,0,0,0,4.160213
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04378549,23.51657,23.23728,0.8141938,0.8141938,0,-1,0,0.8141938,5.377772,0,1.110223E-16,0,0.04378549,0.8570461,0.8141938,0,0,7.183401,4.160213,0,0.8132606,-0.8132606,6.328003,45.19994,0.1332002,0.8956131,0.03502839,0,4.203999
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1151308,23.10192,22.36933,0.702749,0.702749,0,-1,0,0.702749,16.38293,0,1.110223E-16,0,0.1151308,0.7397358,0.702749,0,0,8.087024,3.346953,0,0.6246049,-0.6246049,5.669612,40.49715,0.1332002,0.7730239,0.09210468,0,3.462084
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3401893,23.88763,21.71306,0.411516,0.411516,0,0,0,0.411516,82.66731,0,0,0,0.3401893,0.4331748,0.411516,0,0,8.78103,2.722348,0,0.09298553,-0.09298553,5.571597,39.79704,0.1332002,0.4526677,0.2721514,0,3.062537
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.342185,29.9706,21.07797,0.5864614,0.5864614,0,0,0,0.5864614,228.8616,0,0,0,1.342185,0.6173278,0.5864614,0,0,8.884347,2.629362,0.724857,0,0.724857,6.259256,44.70889,0.1331747,0.6451076,1.073748,0,3.971547
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.169782,35.24115,20.40054,1.139216,1.139216,0,0,0,1.139216,190.4628,0,0,0,2.169782,1.199175,1.139216,0,0,8.15949,3.281734,0.9706075,0,0.9706075,7.180056,51.28601,0.1331406,1.253138,1.735826,0,5.451516
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.087759,44.10983,21.79069,0.6555263,0.6555263,0,0,0,0.6555263,471.035,0,0,0,3.087759,0.6900277,0.6555263,0,0,7.188882,4.15528,2.397731,0,2.397731,9.454742,67.53374,0.1330564,0.721079,2.470207,0,7.243039
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.966796,56.02931,25.02965,1.970653,1.970653,0,-1,0,1.970653,201.2935,0,0,0,3.966796,2.074371,1.970653,0,0,4.791152,6.313238,1.892425,0,1.892425,11.25005,80.35737,0.13299,2.167718,3.173437,0,10.28003
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.605855,56.71185,28.40269,0.5598654,0.5598654,0,0,0,0.5598654,644.0576,0.1177968,0,0,3.605855,0.589332,0.5598654,0,0,2.898727,8.01642,2.898727,0,2.898727,14.00003,100,0.1328885,0.6158519,2.884684,0,11.62228
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.663387,60.73955,31.17593,0.7802686,0.7802686,0,0,0,0.7802686,469.5033,2.842052,0,0,3.663387,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1328885,0.8582954,2.93071,0,14.28866
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.530705,62.43303,33.60338,1.901007,1.901007,0,0,0,1.901007,185.7281,1.529645,0,0,3.530705,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1328885,2.091108,2.824564,0,14.15598
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.763969,67.86256,35.925,1.299861,1.299861,0,0,0,1.299861,289.567,2.395694,0,0,3.763969,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1328885,1.429847,3.011175,0,14.38924
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.357773,65.28804,37.31514,1.828396,1.828396,0,-1,0,1.828396,183.6458,1.433145,0,0,3.357773,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1328885,2.011236,2.686218,0,13.98305
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.927181,52.54411,37.83027,0.8450429,0.8450429,0,-1,0,0.8450429,228.0571,1.037662,0,0,1.927181,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1328885,0.9295471,1.541744,0,12.55245
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.396723,48.74681,38.3454,0.9837418,0.9837418,0,-1,0,0.9837418,141.9807,0.3612057,0,0,1.396723,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1328885,1.082116,1.117379,0,12.022
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2832103,39.53707,37.54801,0.467636,0.467636,0,-1,0,0.467636,60.56212,0,5.551115E-17,0,0.2832103,0.4922485,0.467636,0,0,0,10.62527,0,0.2090382,-0.2090382,13.77968,98.42611,0.1328885,0.5143996,0.2265683,0,10.90848
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1111054,36.03234,35.26873,3.096033,3.096033,0,-1,0,3.096033,3.588636,0,4.440892E-16,0.07563663,0.1111054,3.258982,3.096033,0,0,0.2322646,10.41624,0,3.147877,-3.147877,10.46153,74.72505,0.1328885,3.405637,0.08888428,0,10.52734
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06409866,33.53626,33.10237,1.58395,1.58395,0,-1,0,1.58395,4.04676,0,2.220446E-16,0,0.06409866,1.667316,1.58395,0,0,3.729906,7.268359,0,1.603217,-1.603217,8.771589,62.65408,0.1328885,1.742345,0.05127892,0,7.332458
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008240762,31.51329,31.45819,0.8495926,0.8495926,0,-1,0,0.8495926,0.9699664,0,1.110223E-16,0,0.008240762,0.894308,0.8495926,0,0,5.511259,5.665142,0,0.8860673,-0.8860673,7.837592,55.98269,0.1328885,0.9345519,0.00659261,0,5.673382
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,29.90574,29.90574,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.495778,4.779074,0,0.5396252,-0.5396252,7.268777,51.91973,0.1328885,0.5639084,0,0,4.779074
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,28.31801,28.31801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.095361,4.239449,0,0,0,7.268777,51.91973,0.1328885,0,0,0,4.239449
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,26.94904,26.94904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.095361,4.239449,0,0,0,7.268777,51.91973,0.1328885,0,0,0,4.239449
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,25.91878,25.91878,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.095361,4.239449,0,0.6889055,-0.6889055,6.542607,46.73281,0.1328885,0.7199063,0,0,4.239449
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,24.86735,24.86735,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.860812,3.550544,0,0.1783611,-0.1783611,6.354598,45.3899,0.1328885,0.1863873,0,0,3.550544
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,23.95705,23.95705,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.05899,3.372183,0,0.2195598,-0.2195598,6.123162,43.73678,0.1328885,0.22944,0,0,3.372183
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04233914,23.39425,23.12438,0.3296596,0.3296596,0,-1,0,0.3296596,12.84329,0,0,0,0.04233914,0.3470101,0.3296596,0,0,8.302946,3.152623,0,0.304671,-0.304671,5.802011,41.44285,0.1328885,0.3626256,0.03387131,0,3.194962
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1403429,23.17806,22.28465,0.1929942,0.1929942,0,-1,0,0.1929942,72.71873,0,0,0,0.1403429,0.2031517,0.1929942,0,0,8.641469,2.847952,0,0.06280886,-0.06280886,5.735804,40.96995,0.1328885,0.2122936,0.1122743,0,2.988295
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1811981,22.76501,21.61427,0.46114,0.46114,0,0,0,0.46114,39.29352,0,0,0,0.1811981,0.4854105,0.46114,0,0,8.711257,2.785143,0,0.3042124,-0.3042124,5.415136,38.67947,0.1328885,0.507254,0.1449585,0,2.966341
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.066723,27.96292,20.97918,0,0,0,0,0,0,0,0,0,0,1.066723,0,0,0,0,9.049271,2.480931,1.066723,0,1.066723,6.427118,45.9079,0.1328511,0,0.8533786,0,3.547654
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.676285,31.50328,20.29469,1.781724,1.781724,0,0,0,1.781724,94.08217,0,0,0,1.676285,1.875499,1.781724,0,0,7.982548,3.440981,0,0.1992143,-0.1992143,6.217128,44.40797,0.1328511,1.959897,1.341028,0,5.117266
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.585702,48.2953,21.67072,0,0,0,0,0,0,0,0,0,0,3.585702,0,0,0,0,8.203897,3.241767,3.585702,0,3.585702,9.618824,68.70575,0.1327258,0,2.868562,0,6.827469
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.855893,54.76699,24.88852,3.025515,3.025515,0,-1,0,3.025515,127.4458,0,0,0,3.855893,3.184752,3.025515,0,0,4.618195,6.468899,0.6711406,0,0.6711406,10.25552,73.25359,0.1327023,3.328066,3.084714,0,10.32479
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.607871,56.53071,28.24039,0.9385402,0.9385402,0,0,0,0.9385402,384.4131,0,0,0,3.607871,0.987937,0.9385402,0,0,3.947054,7.072926,2.619934,0,2.619934,12.74101,91.00704,0.1326109,1.032394,2.886297,0,10.6808
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.667437,60.55894,30.99951,0.1306,0.1306,0,0,0,0.1306,2808.144,2.202843,0,0,3.667437,0.1374737,0.1306,0,0,1.32712,9.430866,1.32712,0,1.32712,14.00003,100,0.1325647,0.14366,2.933949,0,13.0983
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.536299,62.26057,33.41991,0.8506942,0.8506942,0,0,0,0.8506942,415.6956,2.640831,0,0,3.536299,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1325647,0.9357637,2.829039,0,14.16157
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.21847,61.92975,35.74153,0.8546897,0.8546897,0,0,0,0.8546897,376.5659,2.318797,0,0,3.21847,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1325647,0.9401587,2.574776,0,13.84374
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.733158,58.938,37.15284,1.939989,1.939989,0,-1,0,1.939989,140.8852,0.6910645,0,0,2.733158,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1325647,2.133988,2.186526,0,13.35843
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.536696,57.74441,37.68914,0.472876,0.472876,0,-1,0,0.472876,536.44,2.038932,0,0,2.536696,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1325647,0.5201637,2.029357,0,13.16197
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.290557,47.75333,38.20427,0,0,0,-1,0,0,0,1.290557,0,0,1.290557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325647,0,1.032445,0,11.91583
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.385714,40.14734,37.42805,1.544814,1.544814,0,-1,0,1.544814,24.96831,0,2.220446E-16,0,0.385714,1.62612,1.544814,0,0,0,10.62527,0,1.240406,-1.240406,12.69252,90.66071,0.1325647,1.699296,0.3085712,0,11.01099
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3192987,37.36127,35.14877,3.417443,3.33,0,-1,0,3.33,9.588551,0,0.08744338,0.4291877,0.3192987,3.505263,3.33,0,0,1.378229,9.384868,0,3.185964,-3.185964,9.334224,66.67289,0.1325647,3.759188,0.255439,0,9.704166
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.185949,34.24656,32.98241,0.3781743,0.3781743,0,-1,0,0.3781743,49.17019,0,0,0,0.185949,0.3980782,0.3781743,0,0,4.91819,6.198904,0,0.2121292,-0.2121292,9.11062,65.07573,0.1325647,0.4159918,0.1487592,0,6.384852
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01482262,31.45848,31.35939,0.5502295,0.5502295,0,-1,0,0.5502295,2.693897,0,0,0,0.01482262,0.579189,0.5502295,0,0,5.153889,5.986774,0,0.5643663,-0.5643663,8.515725,60.82649,0.1325647,0.6052525,0.01185809,0,6.001597
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,29.79284,29.79284,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.780962,5.422408,0,3.36315,-3.36315,4.970654,35.5046,0.1325647,3.514492,0,0,5.422408
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,28.20511,28.20511,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.517796,2.059258,0,0.1692585,-0.1692585,4.79224,34.23022,0.1325647,0.1768752,0,0,2.059258
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,26.82908,26.82908,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.705861,1.889999,0,0.3877794,-0.3877794,4.383484,31.31054,0.1325647,0.4052294,0,0,1.889999
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,25.79882,25.79882,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.13673,1.50222,0,0.2337431,-0.2337431,4.137097,29.55064,0.1325647,0.2442615,0,0,1.50222
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,24.76856,24.76856,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.39644,1.268477,0,0.4347004,-0.4347004,3.678883,26.27768,0.1325647,0.4542619,0,0,1.268477
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,23.87238,23.87238,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.87944,0.8337765,0,0.2271249,-0.2271249,3.439472,24.56761,0.1325647,0.2373455,0,0,0.8337765
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05968438,23.42018,23.0397,0.1968953,0.1968953,0,-1,0,0.1968953,30.31276,0,0,0,0.05968438,0.2072582,0.1968953,0,0,11.1318,0.6066516,0,0.1475738,-0.1475738,3.283916,23.4565,0.1325647,0.2165848,0.0477475,0,0.6663359
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1805641,23.35768,22.20703,0.1496192,0.1496192,0,-1,0,0.1496192,120.6824,0,0,0,0.1805641,0.1574939,0.1496192,0,0,11.29577,0.4590778,0.02307016,0,0.02307016,3.305802,23.61283,0.1325639,0.1645811,0.1444513,0,0.6396419
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1278014,22.32505,21.51548,0.1535561,0.1535561,0,0,0,0.1535561,83.22782,0,0,0,0.1278014,0.1616381,0.1535561,0,0,11.2727,0.4798409,0,0.03383661,-0.03383661,3.270135,23.35806,0.1325639,0.1689118,0.1022412,0,0.6076424
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3935069,23.40997,20.90156,0,0,0,0,0,0,0,0,0,0,0.3935069,0,0,0,0,11.3103,0.4460043,0.3935069,0,0.3935069,3.643449,26.02458,0.1325502,0,0.3148055,0,0.8395112
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.341624,22.38182,20.21707,1.636794,1.636794,1.25,0,0.50625,1.636794,20.87154,0,0,0,0.341624,0.4071513,0.3867937,0,0,10.91679,0.8001605,0,0.06552725,-0.06552725,3.574377,25.53121,0.1325502,1.800473,0.2732992,5,1.141785
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4281531,24.2941,21.55076,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.80085,0,0,0,0.4281531,0,0,3.505263,3.33,10.9896,0.7346332,3.758153,0,3.758153,7.139674,50.99757,0.1326942,1.315523,0.3425225,5,1.162786
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4652215,27.8116,24.76856,0.1975462,0.1975462,0,-1,0,0.1975462,235.5,0,0,0,0.4652215,0.2079434,0.1975462,0,0,7.231448,4.116971,0.2572781,0,0.2572781,7.383749,52.74096,0.1326853,0.2173009,0.3721772,0,4.582192
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6635541,32.5501,28.08515,1.823178,1.823178,0,0,0,1.823178,36.39547,0,0,0,0.6635541,1.919135,1.823178,0,0,6.97417,4.348521,0,1.255581,-1.255581,6.060251,43.28742,0.1326853,2.005496,0.5308433,0,5.012075
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.885938,36.96829,30.84426,0.5961485,0.5961485,0,0,0,0.5961485,148.6103,0,0,0,0.885938,0.6275247,0.5961485,0,0,8.369259,3.092941,0.2584133,0,0.2584133,6.305404,45.03851,0.1326763,0.6557633,0.7087504,0,3.978879
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.540926,37.00465,33.26467,0,0,0,0,0,0,0,0,0,0,0.540926,0,0,0,0,8.110846,3.325513,0.540926,0,0.540926,6.818572,48.70398,0.1326574,0,0.4327408,0,3.866439
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1554401,36.68002,35.60745,1.249799,1.249799,0,0,0,1.249799,12.43721,0,0,0,0.1554401,1.315578,1.249799,0,0,7.56992,3.812346,0,1.160138,-1.160138,5.595679,39.96906,0.1326574,1.374779,0.1243521,0,3.967786
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.00838503,37.06971,37.01171,0,0,0,-1,0,0,0,0,0,0,0.00838503,0,0,0,0,8.858962,2.652209,0.00838503,0,0.00838503,5.603633,40.02588,0.1326571,0,0.006708024,0,2.660594
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1836786,38.83239,37.54801,2.09148,2.09148,0,-1,0,2.09148,8.782228,0,0,0,0.1836786,2.201558,2.09148,0,0,8.850576,2.659755,0,2.01788,-2.01788,3.476601,24.83282,0.1326571,2.300629,0.1469429,0,2.843434
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007655328,38.13761,38.0843,0.9168813,0.617054,0,-1,0,0.617054,1.240625,0,0.2998273,0.3973334,0.007655328,0.6495305,0.617054,0,0,11.09267,0.6418752,0,0.6418752,-0.6418752,2.800006,20,0.1326571,1.008569,0.006124263,0,0.6495305
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05078612,37.66771,37.31514,0,0,0,-1,0,0,0,0,0,0,0.05078612,0,0,0,0,11.80586,0,0.05078612,0,0.05078612,2.848186,20.34414,0.1326554,0,0.0406289,0,0.05078612
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07042187,35.5325,35.04998,0,0,0,-1,0,0,0,0,0,0,0.07042187,0,0,0,0,11.75507,0.04570751,0.07042187,0,0.07042187,2.914994,20.82134,0.1326529,0,0.05633749,0,0.1161294
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03998056,33.17482,32.90479,0.2857903,0.1416144,0,-1,0,0.1416144,28.232,0,0.1441759,0.2031402,0.03998056,0.1490677,0.1416144,0,0,11.68465,0.1090872,0,0.1090872,-0.1090872,2.800006,20,0.1326529,0.3143693,0.03198445,0,0.1490677
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009254973,31.32242,31.2606,0,0,0,-1,0,0,0,0,0,0,0.009254973,0,0,0,0,11.80586,0,0.009254973,0,0.009254973,2.808786,20.06271,0.1326526,0,0.007403979,0,0.009254973
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,29.70816,29.70816,1.126884,0.007913003,0,-1,0,0.007913003,0,0,1.118971,1.231659,0,0.008329476,0.007913003,0,0,11.79661,0.008329476,0,0.008329476,-0.008329476,2.800006,20,0.1326526,1.239572,0,0,0.008329476
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,28.12043,28.12043,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326526,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,26.75146,26.75146,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326526,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,25.7212,25.7212,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326526,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,24.66977,24.66977,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326526,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,23.77358,23.77358,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326526,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1522651,23.93566,22.96208,0.2206925,0.1446518,0,-1,0,0.1446518,105.2632,0,0.07604066,0.2138314,0.1522651,0.1522651,0.1446518,0,0,11.80586,0,0,0,0,2.800006,20,0.1326526,0.2427617,0.1218121,0,0.1522651
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3437689,24.31111,22.10823,0.2857339,0.2857339,0,-1,0,0.2857339,120.3108,0,0,0.2489913,0.3437689,0.3007726,0.2857339,0,0,11.80586,0,0.04299635,0,0.04299635,2.840796,20.29136,0.1326511,0.3143073,0.2750151,0,0.3437689
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5512967,24.96286,21.41669,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,114.0276,0,0,0,0.5512967,0,0,3.505263,3.33,11.76286,0.03869672,3.881297,0,3.881297,6.522917,46.59217,0.1327339,0.5318242,0.4410373,5,0.5899934
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.208777,28.74629,20.79571,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,989.2734,0,0,0,1.208777,0,0,3.505263,3.33,7.881567,3.531864,4.538777,0,4.538777,10.82878,77.34827,0.132765,0.1344072,0.9670216,5,4.740641
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.6971,31.45576,20.11122,0,0,1.732305,0,0.6379194,0,0,0,0,0,1.6971,0,0,1.732305,1.64569,3.34279,7.616763,3.34279,0,3.34279,14.00003,100,0.1326872,0,1.35768,5,9.313863
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.077501,28.53001,21.45197,1.574077,1.574077,0,0,0,1.574077,68.45287,2.220446E-16,0,0,1.077501,1.656923,1.574077,0,0,0,10.62527,0,0.5794222,-0.5794222,13.38926,95.63741,0.1326872,1.731485,0.8620007,0,11.70278
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.059474,31.74306,24.6486,0,0,0,-1,0,0,0,0.4156717,0,0,1.059474,0,0,0,0,0.6438025,10.04585,0.6438025,0,0.6438025,14.00003,100,0.1326648,0,0.8475794,0,11.10533
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.491129,38.339,27.94402,0.10076,0.10076,0,0,0,0.10076,1479.882,1.385066,0,0,1.491129,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1326648,0.110836,1.192903,0,12.1164
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.074241,38.16256,30.68196,1.585408,1.585408,0,0,0,1.585408,67.75802,0,0,0,1.074241,1.66885,1.585408,0,0,0,10.62527,0,0.5946094,-0.5946094,13.37325,95.52306,0.1326648,1.743949,0.8593927,0,11.69952
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.10871,40.95858,33.10237,0.9924238,0.9924238,0,0,0,0.9924238,111.7174,0,0,0,1.10871,1.044657,0.9924238,0,0,0.6606771,10.03066,0.06405365,0,0.06405365,13.43402,95.9571,0.1326626,1.091666,0.8869683,0,11.13937
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.230056,44.34992,35.44515,1.533218,1.533218,0,0,0,1.533218,80.2271,0,0,0,1.230056,1.613914,1.533218,0,0,0.5966235,10.08831,0,0.3838573,-0.3838573,13.0294,93.06696,0.1326626,1.68654,0.9840451,0,11.31837
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.30189,54.70735,36.87763,1.953218,1.953218,0,-1,0,1.953218,117.8511,0,0,0,2.30189,2.056019,1.953218,0,0,1.023132,9.704455,0.2458708,0,0.2458708,13.26265,94.73305,0.1326541,2.14854,1.841512,0,12.00635
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.995046,52.65734,37.41393,3.44313,3.33,0,-1,0,3.33,59.91128,0,0.1131305,0.4574436,1.995046,3.505263,3.33,0,0,0.7772608,9.925739,0,1.510218,-1.510218,11.67074,83.3623,0.1326541,3.787444,1.596037,0,11.92078
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8732599,44.28348,37.96434,0.66441,0.66441,0,-1,0,0.66441,131.4339,0,0,0,0.8732599,0.699379,0.66441,0,0,2.45528,8.415522,0.173881,0,0.173881,11.8357,84.54057,0.132648,0.730851,0.6986079,0,9.288782
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4838973,40.6167,37.19518,0.03608427,0.03608427,0,-1,0,0.03608427,1341.02,0,0,0,0.4838973,0.03798344,0.03608427,0,0,2.281399,8.572015,0.4459138,0,0.4459138,12.25873,87.56221,0.1326326,0.0396927,0.3871178,0,9.055912
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1440944,35.94098,34.95119,0.5934997,0.5934997,0,-1,0,0.5934997,24.27876,0,1.110223E-16,0,0.1440944,0.6247366,0.5934997,0,0,1.835485,8.973337,0,0.4806422,-0.4806422,11.75209,83.94335,0.1326326,0.6528497,0.1152755,0,9.117432
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1777193,34.01247,32.80599,1.097149,1.097149,0,-1,0,1.097149,16.19829,0,0,0,0.1777193,1.154894,1.097149,0,0,2.369532,8.492695,0,0.9771745,-0.9771745,10.72206,76.58599,0.1326326,1.206864,0.1421755,0,8.670414
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02161479,31.34148,31.19709,1.418935,1.418935,0,-1,0,1.418935,1.523311,0,2.220446E-16,0,0.02161479,1.493616,1.418935,0,0,3.455282,7.515521,0,1.472001,-1.472001,9.170435,65.50298,0.1326326,1.560828,0.01729183,0,7.537136
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,29.63054,29.63054,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.090838,6.04352,0,3.505263,-3.505263,5.475563,39.11109,0.1326326,6.113368,0,0,6.04352
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,28.04281,28.04281,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.985575,2.538257,0,0.3410745,-0.3410745,5.116039,36.54306,0.1326326,0.3564229,0,0,2.538257
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,26.67383,26.67383,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.364547,2.197182,0,0.7465526,-0.7465526,4.329103,30.92211,0.1326326,0.7801475,0,0,2.197182
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,25.64357,25.64357,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.19405,1.45063,0,0.1523089,-0.1523089,4.168556,29.77534,0.1326326,0.1591628,0,0,1.45063
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,24.59214,24.59214,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.36328,1.298321,0,0.2393135,-0.2393135,3.916297,27.9735,0.1326326,0.2500826,0,0,1.298321
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,23.69596,23.69596,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.62919,1.059007,0,0.3272688,-0.3272688,3.571326,25.50942,0.1326326,0.3419959,0,0,1.059007
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1509923,23.84942,22.88445,0,0,0,-1,0,0,0,0,0,0,0.1509923,0,0,0,0,10.99282,0.7317384,0.1509923,0,0.1509923,3.71457,26.53259,0.1326273,0,0.1207938,0,0.8827308
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1461611,22.95989,22.03061,0.4313731,0.4313731,0,-1,0,0.4313731,33.88275,0,0,0,0.1461611,0.4540769,0.4313731,0,0,10.84183,0.8676315,0,0.3079159,-0.3079159,3.389998,24.21422,0.1326273,0.4745104,0.1169289,0,1.013793
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2031029,22.62078,21.33201,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.72133,0,0,0,0.2031029,0,0,3.505263,3.33,11.18395,0.5597157,3.533103,0,3.533103,6.741794,48.15557,0.1327613,1.07818,0.1624823,5,0.7628186
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5069103,23.93816,20.69692,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.01519,0,0,0,0.5069103,0,0,3.505263,3.33,7.650851,3.739508,3.83691,0,3.83691,10.38181,74.15561,0.1328634,0.7851859,0.4055282,5,4.246418
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.68558,24.4226,20.02654,0.8276128,0.8276128,4.120624,0,1.28993,0.8276128,82.83826,0,0,0,0.68558,0,0,3.293011,3.128361,3.813941,7.192728,3.813941,0,3.813941,14.00003,100,0.1329583,0.9103741,0.548464,5,7.878307
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4901415,24.49743,21.35318,1.437292,1.437292,0,0,0,1.437292,34.10172,0,0,0,0.4901415,1.512939,1.437292,0,0,0,10.62527,0,1.022798,-1.022798,12.9219,92.29913,0.1329583,1.581022,0.3921132,0,11.11542
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9247094,30.68137,24.52864,0.2519088,0.2519088,0,-1,0,0.2519088,367.081,0,0,0,0.9247094,0.2651672,0.2519088,0,0,1.136442,9.602476,0.6595422,0,0.6595422,13.5476,96.76839,0.1329355,0.2770997,0.7397675,0,10.52719
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.600516,39.00673,27.80289,0.7559174,0.7559174,0,0,0,0.7559174,211.7316,0.3279136,0,0,1.600516,0.7957025,0.7559174,0,0,0.4769,10.19606,0.4769,0,0.4769,14.00003,100,0.132919,0.8315091,1.280413,0,11.79658
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.496382,41.14214,30.52672,2.459884,2.459884,0,0,0,2.459884,60.83139,0,0,0,1.496382,2.589352,2.459884,0,0,0,10.62527,0,1.09297,-1.09297,12.84794,91.77079,0.132919,2.705872,1.197105,0,12.12166
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.170755,41.28093,32.96829,0,0,0,0,0,0,0,0,0,0,1.170755,0,0,0,0,1.214411,9.532305,1.170755,0,1.170755,13.95861,99.70417,0.1328784,0,0.9366038,0,10.70306
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.980844,42.31364,35.30402,1.145771,1.145771,0,0,0,1.145771,85.60556,0,0,0,0.980844,1.206075,1.145771,0,0,0.04365618,10.58598,0,0.2252312,-0.2252312,13.7212,98.00836,0.1328784,1.260348,0.7846752,0,11.56683
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.834391,50.55993,36.7365,0.7013755,0.7013755,0,-1,0,0.7013755,261.5419,0.8021877,0,0,1.834391,0.73829,0.7013755,0,0,0.293913,10.36075,0.293913,0,0.293913,14.00003,100,0.1328682,0.771513,1.467512,0,12.19514
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.155566,45.73375,37.29397,0.8153943,0.8153943,0,-1,0,0.8153943,141.7187,0.2972566,0,0,1.155566,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1328682,0.8969338,0.9244531,0,11.78084
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3119566,40.04225,37.84438,2.213145,2.213145,0,-1,0,2.213145,14.09563,0,0,0,0.3119566,2.329626,2.213145,0,0,0,10.62527,0,2.017669,-2.017669,11.87322,84.80853,0.1328682,2.434459,0.2495653,0,10.93723
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2196183,38.60878,37.07522,0.6921148,0.6921148,0,-1,0,0.6921148,31.73148,0,0,0,0.2196183,0.7285419,0.6921148,0,0,2.241855,8.607605,0,0.5089236,-0.5089236,11.33677,80.97673,0.1328682,0.7613263,0.1756946,0,8.827223
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2979025,36.91092,34.8524,2.194612,2.194612,0,-1,0,2.194612,13.57427,0,4.440892E-16,0,0.2979025,2.310118,2.194612,0,0,2.807325,8.098681,0,2.012216,-2.012216,9.215704,65.82632,0.1328682,2.414073,0.238322,0,8.396584
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04667989,33.04341,32.72837,0.7942302,0.7942302,0,-1,0,0.7942302,5.877376,0,0,0,0.04667989,0.8360318,0.7942302,0,0,5.043121,6.086465,0,0.7893519,-0.7893519,8.383654,59.88312,0.1328682,0.8736532,0.03734392,0,6.133145
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003751029,31.1445,31.11947,0,0,0,-1,0,0,0,0,0,0,0.003751029,0,0,0,0,5.920178,5.297114,0.003751029,0,0.003751029,8.387212,59.90854,0.1328681,0,0.003000823,0,5.300865
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,29.55291,29.55291,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.916427,5.300489,0,0.9603362,-0.9603362,7.374929,52.67796,0.1328681,1.003551,0,0,5.300489
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,27.96519,27.96519,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.983468,4.340153,0,0.07100196,-0.07100196,7.300086,52.14337,0.1328681,0.07419705,0,0,4.340153
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,26.59621,26.59621,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.062359,4.269151,0,0.2615402,-0.2615402,7.024399,50.17418,0.1328681,0.2733095,0,0,4.269151
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,25.5589,25.5589,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.352959,4.007611,0,0.1728926,-0.1728926,6.842154,48.87243,0.1328681,0.1806728,0,0,4.007611
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.545062,3.834718,0,0,0,6.842154,48.87243,0.1328681,0,0,0,3.834718
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,23.61834,23.61834,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.545062,3.834718,0,0.01556804,-0.01556804,6.825744,48.75521,0.1328681,0.0162686,0,0,3.834718
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1385332,23.69136,22.80683,0.4666834,0.4666834,0,-1,0,0.4666834,29.68463,0,0,0,0.1385332,0.4912457,0.4666834,0,0,7.56236,3.81915,0,0.3527125,-0.3527125,6.453952,46.09957,0.1328681,0.5133517,0.1108266,0,3.957684
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09673569,22.58079,21.9671,0.2669427,0.2669427,0,-1,0,0.2669427,36.23838,0,0,0,0.09673569,0.2809923,0.2669427,0,0,7.954262,3.466438,0,0.1842566,-0.1842566,6.259729,44.71226,0.1328681,0.2936369,0.07738855,0,3.563174
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4977332,24.44638,21.25439,0.7671999,0.7671999,0,0,0,0.7671999,64.87659,0,0,0,0.4977332,0.8075789,0.7671999,0,0,8.158992,3.282182,0,0.3098457,-0.3098457,5.933123,42.37936,0.1328681,0.8439199,0.3981866,0,3.779915
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8525327,26.14113,20.6193,0.5831679,0.5831679,0,0,0,0.5831679,146.1899,0,0,0,0.8525327,0.613861,0.5831679,0,0,8.503264,2.972336,0.2386717,0,0.2386717,6.159546,43.99667,0.1328598,0.6414847,0.6820261,0,3.824868
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.054263,26.80403,19.94892,2.120098,2.120098,0,0,0,2.120098,49.72712,0,0,0,1.054263,2.231682,2.120098,0,0,8.264593,3.18714,0,1.177418,-1.177418,4.918439,35.13164,0.1328598,2.332107,0.8434108,0,4.241404
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.446073,30.88803,21.25439,1.950325,1.950325,0,0,0,1.950325,74.14521,0,2.220446E-16,0,1.446073,2.052974,1.950325,0,0,9.572836,2.009722,0,0.6069012,-0.6069012,4.278709,30.56214,0.1328598,2.145358,1.156858,0,3.455795
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.874585,54.34793,24.40867,1.032601,1.032601,0,-1,0,1.032601,375.2257,0,0,0,3.874585,1.086949,1.032601,0,0,10.24717,1.402821,2.787637,0,2.787637,6.923293,49.452,0.1327634,1.135862,3.099668,0,5.277406
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.408955,64.08968,27.66881,1.8533,1.8533,0,0,0,1.8533,237.8975,0,0,0,4.408955,1.950842,1.8533,0,0,7.459534,3.911694,2.458113,0,2.458113,9.255263,66.10889,0.1326785,2.03863,3.527164,0,8.320649
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.508953,49.13866,30.40676,1.808634,1.808634,0,0,0,1.808634,138.7209,0,0,0,2.508953,1.903825,1.808634,0,0,5.001421,6.123995,0.6051277,0,0.6051277,9.829338,70.20942,0.1326576,1.989497,2.007162,0,8.632948
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.225638,49.48095,32.82716,1.411405,1.411405,0,0,0,1.411405,157.6895,0,0,0,2.225638,1.48569,1.411405,0,0,4.396293,6.66861,0.7399481,0,0.7399481,10.53131,75.22353,0.1326321,1.552546,1.78051,0,8.894248
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.388515,45.28179,35.16994,1.53291,1.53291,0,0,0,1.53291,90.58037,0,0,0,1.388515,1.613589,1.53291,0,0,3.656345,7.334564,0,0.225074,-0.225074,10.29407,73.52889,0.1326321,1.686201,1.110812,0,8.723079
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.219939,45.49149,36.59537,1.185484,1.185484,0,-1,0,1.185484,102.9064,0,0,0,1.219939,1.247878,1.185484,0,0,3.906427,7.109489,0,0.02793916,-0.02793916,10.26462,73.31853,0.1326321,1.304033,0.9759513,0,8.329429
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.828875,50.99532,37.17401,1.507496,1.507496,0,-1,0,1.507496,121.3187,0,0,0,1.828875,1.586838,1.507496,0,0,3.937471,7.081551,0.2420367,0,0.2420367,10.49423,74.95865,0.1326237,1.658246,1.4631,0,8.910425
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.941907,44.55934,37.73148,2.15131,2.15131,0,-1,0,2.15131,43.78296,0,0,0,0.941907,2.264537,2.15131,0,0,3.695434,7.299384,0,1.322629,-1.322629,9.100058,65.00028,0.1326237,2.366441,0.7535256,0,8.24129
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4908305,40.4432,36.97643,0,0,0,-1,0,0,0,0,0,0,0.4908305,0,0,0,0,5.165022,5.976754,0.4908305,0,0.4908305,9.565701,68.32629,0.1326068,0,0.3926643,0,6.467585
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3377079,37.10407,34.76772,0,0,0,-1,0,0,0,0,0,0,0.3377079,0,0,0,0,4.674192,6.418501,0.3377079,0,0.3377079,9.886078,70.6147,0.1325951,0,0.2701664,0,6.756209
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1826679,33.8899,32.65075,1.601204,1.601204,0,-1,0,1.601204,11.40816,0,2.220446E-16,0,0.1826679,1.685478,1.601204,0,0,4.336484,6.722438,0,1.50281,-1.50281,8.301977,59.29972,0.1325951,1.761324,0.1461343,0,6.905107
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002816861,31.06063,31.04185,3.730391,3.33,0,-1,0,3.33,0.08459041,0,0.4003905,0.7734295,0.002816861,3.505263,3.33,0,0,6.006273,5.219629,0,3.502446,-3.502446,4.610075,32.92904,0.1325951,4.103429,0.002253488,0,5.222445
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,29.47529,29.47529,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.89788,1.717183,0,0.3463395,-0.3463395,4.245001,30.32137,0.1325951,0.3619247,0,0,1.717183
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,27.88756,27.88756,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.2827,1.370843,0,0.3817351,-0.3817351,3.842617,27.44721,0.1325951,0.3989132,0,0,1.370843
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,26.51153,26.51153,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.70685,0.9891079,0,0.653805,-0.653805,3.153446,22.52457,0.1325951,0.6832262,0,0,0.9891079
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,25.48127,25.48127,0.5675972,0.3185377,0,-1,0,0.3185377,0,0,0.2490594,0.3058191,0,0.3353029,0.3185377,0,0,11.4333,0.3353029,0,0.3353029,-0.3353029,2.800006,20,0.1325951,0.6243569,0,0,0.3353029
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,24.42984,24.42984,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325951,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,23.51955,23.51955,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325951,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04063938,22.96643,22.70804,0,0,0,-1,0,0,0,0,0,0,0.04063938,0,0,0,0,11.80586,0,0.04063938,0,0.04063938,2.838559,20.27538,0.1325937,0,0.0325115,0,0.04063938
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09455238,22.46775,21.86831,0.07334878,0.07334878,0,-1,0,0.07334878,128.9079,0,0,0.02797204,0.09455238,0.07720925,0.07334878,0,0,11.76522,0.03657544,0.01734313,0,0.01734313,2.855013,20.39291,0.1325931,0.08068366,0.0756419,0,0.1311278
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1496957,22.10264,21.1556,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,170.7614,0,0,0,0.1496957,0,0,3.505263,3.33,11.74788,0.05218426,3.479696,0,3.479696,6.156142,43.97235,0.1326579,0.09643,0.1197565,5,0.2018799
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.367908,29.56147,20.5205,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,396.55,4.440892E-16,0,0,1.367908,0,0,3.505263,3.33,8.268182,3.18391,4.697907,0,4.697907,10.61297,75.80676,0.1327009,0.3794473,1.094326,5,4.551818
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.482458,37.015,19.85013,0.7856723,0.7856723,1.930743,0,0.6920927,0.7856723,315.966,0,0,0,2.482458,0,0,1.14507,1.087817,3.570274,7.412027,3.570274,0,3.570274,14.00003,100,0.1326316,0.8642395,1.985966,5,9.894485
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.838291,41.31208,21.1556,2.641253,2.641253,0,0,0,2.641253,107.46,0.05802415,0,0,2.838291,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,2.905379,2.270633,0,13.46356
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.343607,49.28265,24.29577,2.535264,2.535264,0,-1,0,2.535264,131.884,0.6749075,0,0,3.343607,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,2.788791,2.674886,0,13.96888
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.616363,55.75843,27.54885,0.5431021,0.5431021,0,0,0,0.5431021,665.8717,3.044677,0,0,3.616363,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,0.5974123,2.893091,0,14.24164
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.685954,59.79781,30.24446,2.191977,2.191977,0,0,0,2.191977,168.1566,1.37861,0,0,3.685954,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,2.411174,2.948763,0,14.31123
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.561396,61.59788,32.68603,1.180134,1.180134,0,0,0,1.180134,301.779,2.319149,0,0,3.561396,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,1.298147,2.849117,0,14.18667
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.248433,61.38164,35.04998,0.1579596,0.1579596,0,0,0,0.1579596,2056.495,3.08216,0,0,3.248433,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,0.1737556,2.598746,0,13.87371
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.767678,58.46444,36.47541,0,0,0,-1,0,0,0,2.767678,0,0,2.767678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,0,2.214142,0,13.39295
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.11419,53.27406,37.05405,0,0,0,-1,0,0,0,2.11419,0,0,2.11419,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,0,1.691352,0,12.73946
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.285121,47.07903,37.61152,0,0,0,-1,0,0,0,1.285121,0,0,1.285121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326316,0,1.028097,0,11.9104
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3331007,39.21236,36.87763,0.7810097,0.7810097,0,-1,0,0.7810097,42.65001,0,1.110223E-16,0,0.3331007,0.8221155,0.7810097,0,0,0,10.62527,0,0.4890148,-0.4890148,13.48456,96.3181,0.1326316,0.8591107,0.2664806,0,10.95837
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1032677,35.37583,34.66893,0.5722794,0.5722794,0,-1,0,0.5722794,18.04498,0,0,0,0.1032677,0.6023994,0.5722794,0,0,0.5433498,10.13626,0,0.4991317,-0.4991317,12.95843,92.56003,0.1326316,0.6295074,0.08261415,0,10.23953
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06089982,32.96276,32.55196,2.78612,2.78612,0,-1,0,2.78612,2.185829,0,4.440892E-16,0,0.06089982,2.932758,2.78612,0,0,1.097941,9.637128,0,2.871858,-2.871858,9.931226,70.93719,0.1326316,3.064732,0.04871986,0,9.698028
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02159566,31.0871,30.94306,0,0,0,-1,0,0,0,0,0,0,0.02159566,0,0,0,0,4.288894,6.76527,0.02159566,0,0.02159566,9.951714,71.08353,0.1326308,0,0.01727653,0,6.786866
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,29.39061,29.39061,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.267298,6.784706,0,0.8525615,-0.8525615,9.053035,64.66441,0.1326308,0.8909268,0,0,6.784706
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,27.80289,27.80289,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.214589,5.932145,0,0.1039572,-0.1039572,8.943455,63.88169,0.1326308,0.1086353,0,0,5.932145
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,26.45508,26.45508,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.330097,5.828187,0,0.04134795,-0.04134795,8.89987,63.57037,0.1326308,0.04320861,0,0,5.828187
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,25.40365,25.40365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.376039,5.786839,0,0,0,8.89987,63.57037,0.1326308,0,0,0,5.786839
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,24.33105,24.33105,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.376039,5.786839,0,0.1907875,-0.1907875,8.698762,62.13389,0.1326308,0.1993729,0,0,5.786839
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,23.44192,23.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588025,5.596052,0,0,0,8.698762,62.13389,0.1326308,0,0,0,5.596052
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04029062,22.87941,22.62336,0,0,0,-1,0,0,0,0,0,0,0.04029062,0,0,0,0,5.588025,5.596052,0.04029062,0,0.04029062,8.736985,62.40691,0.1326294,0,0.0322325,0,5.636343
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09104878,22.36758,21.79069,0.299272,0.299272,0,-1,0,0.299272,30.42342,0,0,0,0.09104878,0.3150232,0.299272,0,0,5.547734,5.632313,0,0.2239744,-0.2239744,8.500896,60.72056,0.1326294,0.3291992,0.07283903,0,5.723362
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2802772,22.8589,21.07797,0.3428803,0.3428803,0,0,0,0.3428803,81.742,0,0,0,0.2802772,0.3609266,0.3428803,0,0,5.796595,5.408339,0,0.08064943,-0.08064943,8.415883,60.11333,0.1326294,0.3771683,0.2242218,0,5.688616
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.249097,28.65417,20.44288,0.3472607,0.3472607,0,0,0,0.3472607,359.7001,0,0,0,1.249097,0.3655376,0.3472607,0,0,5.886205,5.32769,0.8835595,0,0.8835595,9.254102,66.10059,0.1325991,0.3819868,0.9992777,0,6.576787
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.073226,33.82382,19.76545,0.710606,0.710606,0,0,0,0.710606,291.7546,0,0,0,2.073226,0.7480063,0.710606,0,0,5.002645,6.122893,1.32522,0,1.32522,10.51132,75.08067,0.1325535,0.7816666,1.658581,0,8.196119
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.609414,47.76564,21.0568,0,0,0,0,0,0,0,0,0,0,3.609414,0,0,0,0,3.677426,7.315591,3.609414,0,3.609414,13.93551,99.53913,0.1324297,0,2.887531,0,10.925
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.61491,51.62168,24.18992,0.1554372,0.1554372,0,-1,0,0.1554372,2325.64,3.38328,0,0,3.61491,0.1636181,0.1554372,0,0,0.06801187,10.56406,0.06801187,0,0.06801187,14.00003,100,0.1324273,0.1709809,2.891928,0,14.17897
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.272221,52.36044,27.40772,0.9220561,0.9220561,0,0,0,0.9220561,354.883,2.301636,0,0,3.272221,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1324273,1.014262,2.617777,0,13.8975
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.033919,44.88485,30.11038,0.8937473,0.8937473,0,0,0,0.8937473,227.572,1.093132,0,0,2.033919,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1324273,0.9831221,1.627135,0,12.65919
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.186995,40.96313,32.55196,0,0,0,0,0,0,0,1.186995,0,0,1.186995,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324273,0,0.9495963,0,11.81227
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.06971,50.49938,34.90885,1.549944,1.549944,0,0,0,1.549944,133.5345,0.43819,0,0,2.06971,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1324273,1.704938,1.655768,0,12.69498
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.774729,58.37256,36.34133,0.1472002,0.1472002,0,-1,0,0.1472002,1885.003,2.619781,0,0,2.774729,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1324273,0.1619202,2.219783,0,13.4
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.482144,56.3527,36.91291,1.116525,1.116525,0,-1,0,1.116525,222.3096,1.306854,0,0,2.482144,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1324273,1.228178,1.985715,0,13.10742
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.293136,47.01413,37.49155,2.097121,2.097121,0,-1,0,2.097121,61.66243,0,0,0,1.293136,2.207496,2.097121,0,0,0,10.62527,0,0.9143603,-0.9143603,13.03621,93.11559,0.1324273,2.306834,1.034509,0,11.91841
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3358443,39.11014,36.75767,0,0,0,-1,0,0,0,0,0,0,0.3358443,0,0,0,0,1.015956,9.710914,0.3358443,0,0.3358443,13.35482,95.39137,0.1324158,0,0.2686755,0,10.04676
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3281533,36.83665,34.57014,0,0,0,-1,0,0,0,0,0,0,0.3281533,0,0,0,0,0.6801115,10.01317,0.3281533,0,0.3281533,13.66613,97.61503,0.1324046,0,0.2625227,0,10.34133
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05788616,32.85751,32.46728,3.771658,3.33,0,-1,0,3.33,1.738323,0,0.4416577,0.8188235,0.05788616,3.505263,3.33,0,0,0.3519582,10.30851,0,3.447377,-3.447377,10.03228,71.65897,0.1324046,4.148824,0.04630893,0,10.3664
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009977181,30.92486,30.85838,3.348783,3.33,0,-1,0,3.33,0.2996151,0,0.01878304,0.3536613,0.009977181,3.505263,3.33,0,0,4.182377,6.861135,0,3.495286,-3.495286,6.347922,45.34221,0.1324046,3.683661,0.007981746,0,6.871112
