Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1083719,22.93656,22.24764,0.5640439,0.1029533,0,-1,0,0.1029533,105.2632,0,0.4610906,0.5998576,0.1083719,0.1083719,0.1029533,0,0,11.80586,0,0,0,0,2.800006,20,0.07039522,0.6204482,0.08669749,0,0.1083719
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1596242,22.40693,21.3953,0,0,0,0,0,0,0,0,0,0,0.1596242,0,0,0,0,11.80586,0,0.1596242,0,0.1596242,2.951438,21.08166,0.07022147,0,0.1276993,0,0.1596242
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.099915,27.8776,20.68019,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,245.5763,0,0,0,1.099915,0,0,3.505263,3.33,11.64624,0.1436617,4.429915,0,4.429915,7.154025,51.10007,0.07758579,0.4926805,0.879932,5,1.243577
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.894307,32.71724,19.95787,1.65962,1.65962,4.936581,0,1.512687,1.65962,114.141,0,0,0,1.894307,0,0,3.276961,3.113113,7.216321,4.130585,5.00742,0,5.00742,11.90448,85.03183,0.08743298,1.825582,1.515445,5,6.024892
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.734213,40.43956,21.12804,1.471453,1.471453,0,0,0,1.471453,185.8172,0,0,0,2.734213,1.548898,1.471453,0,0,2.208901,8.637263,1.185314,0,1.185314,13.02897,93.06387,0.08605656,1.618599,2.18737,0,11.37148
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.60011,51.56493,24.25571,1.671932,1.671932,0,-1,0,1.671932,215.3263,0.8165945,0,0,3.60011,1.759928,1.671932,0,0,1.023587,9.704046,1.023587,0,1.023587,14.00003,100,0.08490235,1.839125,2.880088,0,13.30416
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.610685,55.55313,27.42672,0.4251428,0.4251428,0,0,0,0.4251428,849.2876,3.163166,0,0,3.610685,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08490235,0.4676571,2.888548,0,14.23596
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.701977,59.81318,30.12822,0.6303326,0.6303326,0,0,0,0.6303326,587.3054,3.038469,0,0,3.701977,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08490235,0.6933659,2.961582,0,14.32725
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.592573,62.02317,32.77193,2.594985,2.594985,0,0,0,2.594985,138.443,0.8610107,0,0,3.592573,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08490235,2.854483,2.874059,0,14.21785
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.295451,62.11271,35.26396,0.862824,0.862824,0,0,0,0.862824,381.9378,2.387216,0,0,3.295451,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08490235,0.9491063,2.636361,0,13.92073
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.829832,59.49506,36.85307,0.7328123,0.7328123,0,-1,0,0.7328123,386.1605,2.05845,0,0,2.829832,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08490235,0.8060935,2.263865,0,13.45511
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.192112,54.49454,37.53928,2.435079,2.435079,0,-1,0,2.435079,90.02221,0,4.440892E-16,0,2.192112,2.563241,2.435079,0,0,0,10.62527,0,0.3711292,-0.3711292,13.60882,97.20569,0.08490235,2.678587,1.75369,0,12.81739
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.376055,48.46122,38.23272,2.317662,2.317662,0,-1,0,2.317662,59.37254,0,4.440892E-16,0,1.376055,2.439644,2.317662,0,0,0.4123659,10.25414,0,1.06359,-1.06359,12.4877,89.19769,0.08490235,2.549428,1.100844,0,11.6302
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4158964,40.56572,37.62596,0.5817525,0.5817525,0,-1,0,0.5817525,71.49027,0,1.110223E-16,0,0.4158964,0.612371,0.5817525,0,0,1.594132,9.190556,0,0.1964746,-0.1964746,12.2806,87.71839,0.08490235,0.6399277,0.3327172,0,9.606452
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1038776,36.22432,35.50955,3.989851,3.33,0,-1,0,3.33,3.119448,0,0.6598507,1.058836,0.1038776,3.505263,3.33,0,0,1.812437,8.994081,0,3.401386,-3.401386,8.695224,62.10862,0.08490235,4.388836,0.0831021,0,9.097959
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05119236,33.82695,33.47981,4.540086,3.33,0,-1,0,3.33,1.537308,0,1.210086,1.664094,0.05119236,3.505263,3.33,0,0,5.591754,5.592695,0,3.454071,-3.454071,5.054314,36.10217,0.08490235,4.994094,0.04095389,0,5.643888
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007113008,31.8589,31.81124,3.897274,2.03845,0,-1,0,2.03845,0.3489419,0,1.858823,2.253956,0.007113008,2.145737,2.03845,0,0,9.429611,2.138624,0,2.138624,-2.138624,2.800006,20,0.08490235,4.287001,0.005690406,0,2.145737
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,30.186,30.186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,28.50299,28.50299,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,27.10167,27.10167,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,23.95233,23.95233,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02581247,23.30054,23.1361,0.2552804,0.02452185,0,-1,0,0.02452185,105.2632,0,0.2307586,0.2759041,0.02581247,0.02581247,0.02452185,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0.2808085,0.02064998,0,0.02581247
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08077036,22.81854,22.30543,0.1250699,0.07673184,0,-1,0,0.07673184,105.2632,0,0.0483381,0.1222306,0.08077036,0.08077036,0.07673184,0,0,11.80586,0,0,0,0,2.800006,20,0.08490235,0.1375769,0.06461629,0,0.08077036
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1664753,22.48695,21.43141,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,73.95622,0,0,0,0.1664753,0,0,3.505263,3.33,11.80586,0,3.496475,0,3.496475,6.117054,43.69315,0.09060961,0.2476098,0.1331803,5,0.1664753
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.159543,28.33911,20.73076,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,515.2891,0,0,0,1.159543,0,0,3.505263,3.33,8.309385,3.146828,4.489543,0,4.489543,10.37621,74.11562,0.09470861,0.2475305,0.9276345,5,4.306371
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.985668,33.43407,20.00121,0,0,1.930709,0,0.6920836,0,0,0,0,0,1.985668,0,0,1.930709,1.834174,3.819842,7.187417,3.819842,0,3.819842,14.00003,100,0.09294642,0,1.588534,5,9.173084
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.520874,47.1159,21.17138,1.061741,1.061741,0,0,0,1.061741,331.6134,2.403253,0,0,3.520874,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,1.167915,2.8167,0,14.14615
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.309282,48.98085,24.29905,0.6655961,0.6655961,0,-1,0,0.6655961,497.1906,2.608654,0,0,3.309282,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,0.7321557,2.647425,0,13.93456
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.609416,55.6122,27.48451,1.669083,1.669083,0,0,0,1.669083,216.2514,1.852486,0,0,3.609416,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,1.835991,2.887532,0,14.23469
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.701597,59.90919,30.20767,2.919286,2.919286,0,0,0,2.919286,126.798,0.6286649,0,0,3.701597,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,3.211214,2.961278,0,14.32687
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.59399,62.11022,32.82972,0,0,0,0,0,0,0,3.59399,0,0,3.59399,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,0,2.875192,0,14.21926
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.884237,68.44762,35.35064,1.559367,1.559367,0,0,0,1.559367,249.0907,2.242799,0,0,3.884237,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,1.715303,3.10739,0,14.50951
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.481757,66.10739,36.93253,0.9030353,0.9030353,0,-1,0,0.9030353,385.5616,2.531194,0,0,3.481757,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,0.9933389,2.785406,0,14.10703
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.66415,58.84801,37.62596,1.547593,1.547593,0,-1,0,1.547593,172.148,1.035105,0,0,2.66415,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,1.702352,2.13132,0,13.28942
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.381526,48.61315,38.33384,0,0,0,-1,0,0,0,1.381526,0,0,1.381526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09294642,0,1.105221,0,12.0068
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4220931,40.69133,37.70542,1.180621,1.180621,0,-1,0,1.180621,35.75178,0,2.220446E-16,0,0.4220931,1.242759,1.180621,0,0,0,10.62527,0,0.8206661,-0.8206661,13.13497,93.82103,0.09294642,1.298683,0.3376745,0,11.04737
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1113928,36.37788,35.61067,2.017911,2.017911,0,-1,0,2.017911,5.520204,0,0,0,0.1113928,2.124117,2.017911,0,0,0.9118513,9.804608,0,2.012724,-2.012724,11.01337,78.66679,0.09294642,2.219702,0.08911424,0,9.916
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04861283,33.91075,33.58094,3.409007,3.33,0,-1,0,3.33,1.459845,4.440892E-16,0.07900709,0.4199078,0.04861283,3.505263,3.33,0,0,3.148211,7.791884,0,3.45665,-3.45665,7.369743,52.64092,0.09294642,3.749908,0.03889026,0,7.840497
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006792319,31.94345,31.89792,0,0,0,-1,0,0,0,0,0,0,0.006792319,0,0,0,0,6.988934,4.335234,0.006792319,0,0.006792319,7.376187,52.68694,0.09293925,0,0.005433855,0,4.342026
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,30.27268,30.27268,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.982141,4.341347,0,3.410999,-3.410999,3.780678,27.00479,0.09293925,3.564494,0,0,4.341347
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,28.58244,28.58244,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.77214,0.9303479,0,0.187463,-0.187463,3.583075,25.59334,0.09293925,0.1958988,0,0,0.9303479
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,27.18113,27.18113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98043,0.7428849,0,0,0,3.583075,25.59334,0.09293925,0,0,0,0.7428849
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98043,0.7428849,0,0,0,3.583075,25.59334,0.09293925,0,0,0,0.7428849
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,24.9058,24.9058,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.05019914,0,0.7233874,0.687218,0,0,10.98043,0.7428849,0,0.7233874,-0.7233874,2.820558,20.1468,0.09293925,0.7559398,0,0,0.7428849
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,23.99567,23.99567,0.4772845,0.01852266,0,-1,0,0.01852266,0,0,0.4587618,0.5064903,0,0.01949753,0.01852266,0,0,11.7842,0.01949753,0,0.01949753,-0.01949753,2.800006,20,0.09293925,0.5250129,0,0,0.01949753
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02507302,23.3392,23.17944,0.1753901,0.02381937,0,-1,0,0.02381937,105.2632,0,0.1515707,0.1881652,0.02507302,0.02507302,0.02381937,0,0,11.80586,0,0,0,0,2.800006,20,0.09293925,0.1929291,0.02005842,0,0.02507302
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1250754,23.14484,22.34877,0,0,0,-1,0,0,0,0,0,0,0.1250754,0,0,0,0,11.80586,0,0.1250754,0,0.1250754,2.918663,20.84755,0.09280754,0,0.1000603,0,0.1250754
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3469908,23.7122,21.49642,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,60.87292,4.440892E-16,0,0,0.3469908,0,0,3.505263,3.33,11.68079,0.1125679,3.676991,0,3.676991,6.406962,45.76392,0.09841768,0.6270273,0.2775926,5,0.4595586
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3232447,22.82768,20.7741,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.35211,0,0,0,0.3232447,0,0,3.505263,3.33,8.003794,3.42186,3.653245,0,3.653245,9.872734,70.51939,0.1043552,0.8811663,0.2585958,5,3.745104
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4131115,22.66661,20.04455,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4131115,0,0,3.505263,3.33,4.350549,6.70978,3.743111,0,3.743111,13.42376,95.88382,0.1073099,0,0.3304892,5,7.122891
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.728488,32.86001,21.20749,0.04950341,0.04950341,0,0,0,0.04950341,3491.654,1.068941,0,0,1.728488,0.05210886,0.04950341,0,0,0.6074378,10.07858,0.6074378,0,0.6074378,14.00003,100,0.1066576,0.05445376,1.38279,0,11.80707
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.453109,41.83527,24.35683,1.84142,1.84142,0,-1,0,1.84142,133.2183,0.5147718,0,0,2.453109,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1066576,2.025562,1.962487,0,13.07838
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.758515,39.93034,27.54951,0,0,0,0,0,0,0,1.758515,0,0,1.758515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1066576,0,1.406812,0,12.38379
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.126065,45.82401,30.28713,1.097552,1.097552,0,0,0,1.097552,193.7098,0.9707475,0,0,2.126065,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1066576,1.207307,1.700852,0,12.75134
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.972569,47.50259,32.93084,0.3425007,0.3425007,0,0,0,0.3425007,575.9315,1.612042,0,0,1.972569,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1066576,0.3767507,1.578055,0,12.59784
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.6071125,39.72055,35.45176,1.40844,1.40844,0,0,0,1.40844,43.10531,0,0,0,0.6071125,1.482569,1.40844,0,0,0,10.62527,0,0.8754562,-0.8754562,13.07722,93.4085,0.1066576,1.549284,0.4856901,0,11.23239
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.6071799,41.36883,37.05532,1.51603,1.51603,0,-1,0,1.51603,40.05064,0,0,0,0.6071799,1.595821,1.51603,0,0,0.9727291,9.749818,0,0.9886416,-0.9886416,12.0351,85.96481,0.1066576,1.667633,0.4857439,0,10.357
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7146285,42.87396,37.74876,0.769049,0.769049,0,-1,0,0.769049,92.92366,0,0,0,0.7146285,0.8095253,0.769049,0,0,2.07122,8.761176,0,0.09489679,-0.09489679,11.93507,85.25031,0.1066576,0.8459539,0.5717028,0,9.475805
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5378408,42.3,38.45664,0.4620488,0.4620488,0,-1,0,0.4620488,116.4034,0,0,0,0.5378408,0.4863672,0.4620488,0,0,2.176661,8.66628,0.05147355,0,0.05147355,11.9839,85.59911,0.1066027,0.5082538,0.4302726,0,9.204121
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5506146,41.74923,37.82821,1.581371,1.581371,0,-1,0,1.581371,34.81881,0,2.220446E-16,0,0.5506146,1.664601,1.581371,0,0,2.125187,8.712605,0,1.113987,-1.113987,10.80965,77.21165,0.1066027,1.739508,0.4404917,0,9.263221
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1284779,36.59788,35.7118,2.954393,2.954393,0,-1,0,2.954393,4.348705,0,0,0,0.1284779,3.109888,2.954393,0,0,3.36295,7.598619,0,2.98141,-2.98141,7.666972,54.76397,0.1066027,3.249833,0.1027823,0,7.727097
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08458532,34.25714,33.68206,2.447164,2.447164,0,-1,0,2.447164,3.456463,0,4.440892E-16,0,0.08458532,2.575962,2.447164,0,0,6.675628,4.617209,0,2.491377,-2.491377,5.04083,36.00586,0.1066027,2.69188,0.06766826,0,4.701795
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02038212,32.13585,31.99904,2.510719,2.038904,0,-1,0,2.038904,0.9996606,0,0.4718153,0.7383777,0.02038212,2.146215,2.038904,0,0,9.443824,2.125833,0,2.125833,-2.125833,2.800006,20,0.1066027,2.761791,0.0163057,0,2.146215
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,30.35214,30.35214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,28.6619,28.6619,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,27.26059,27.26059,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,26.10486,26.10486,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,24.97081,24.97081,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,24.05346,24.05346,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04090727,23.50536,23.24445,0.1796238,0.03886191,0,-1,0,0.03886191,105.2632,0,0.1407619,0.1898138,0.04090727,0.04090727,0.03886191,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.1975862,0.03272582,0,0.04090727
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2734498,24.17915,22.42822,0.3970778,0.2597773,0,-1,0,0.2597773,105.2632,0,0.1373005,0.3848301,0.2734498,0.2734498,0.2597773,0,0,11.80586,0,0,0,0,2.800006,20,0.1066027,0.4367856,0.2187599,0,0.2734498
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3849564,24.01679,21.55421,0,0,0,0,0,0,0,0,0,0,0.3849564,0,0,0,0,11.80586,0,0.3849564,0,0.3849564,3.165207,22.60858,0.1061939,0,0.3079651,0,0.3849564
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.9022738,26.70991,20.84633,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,176.7534,0,0,0,0.9022738,0,0,3.505263,3.33,11.4209,0.3464608,4.232274,0,4.232274,7.180295,51.28772,0.1099174,0.5615176,0.7218191,5,1.248735
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.012923,26.70652,20.124,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,232.3944,4.440892E-16,0,0,1.012923,0,0,3.505263,3.33,7.18863,4.155507,4.342923,0,4.342923,11.30035,80.71664,0.1130285,0.47945,0.8103383,5,5.16843
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.144294,28.81654,21.28695,0.1795533,0.1795533,0,0,0,0.1795533,637.3006,0,0,0,1.144294,0.1890035,0.1795533,0,0,2.845707,8.064137,0.9552908,0,0.9552908,12.20662,87.18998,0.112046,0.1975086,0.9154354,0,9.208432
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.361598,41.19518,24.43629,1.702868,1.702868,0,-1,0,1.702868,138.6836,0,0,0,2.361598,1.792492,1.702868,0,0,1.890416,8.9239,0.5691056,0,0.5691056,12.74652,91.04641,0.1114688,1.873154,1.889278,0,11.2855
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.144867,43.02647,27.62897,0,0,0,0,0,0,0,0.8235565,0,0,2.144867,0,0,0,0,1.321311,9.436094,1.321311,0,1.321311,14.00003,100,0.1101514,0,1.715894,0,11.58096
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.174447,38.55018,30.35214,1.377633,1.377633,0,0,0,1.377633,85.25105,0,0,0,1.174447,1.45014,1.377633,0,0,0,10.62527,0,0.2756935,-0.2756935,13.70942,97.92424,0.1101514,1.515396,0.9395574,0,11.79972
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7199807,38.01953,33.0103,2.229667,2.229667,0,0,0,2.229667,32.29095,0,0,0,0.7199807,2.347018,2.229667,0,0,0.3063261,10.34958,0,1.627037,-1.627037,11.99437,85.67393,0.1101514,2.452634,0.5759846,0,11.06956
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.154482,43.86304,35.53122,3.599032,3.599032,1.25,0,0.50625,3.599032,32.07757,0,4.440892E-16,0,1.154482,2.472665,2.349032,0,0,2.114146,8.722543,0,1.318183,-1.318183,10.60489,75.74904,0.1101514,3.958935,0.9235855,5,9.877026
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4963677,40.6451,37.13478,1.008101,1.008101,0,-1,0,1.008101,49.23789,0,0,0,0.4963677,1.061159,1.008101,0,0,3.578793,7.40436,0,0.5647914,-0.5647914,10.00954,71.4966,0.1101514,1.108911,0.3970942,0,7.900728
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4203616,40.82605,37.84988,2.152249,2.152249,0,-1,0,2.152249,19.53127,0,0,0,0.4203616,2.265525,2.152249,0,0,4.206339,6.839569,0,1.845163,-1.845163,8.064571,57.60397,0.1101514,2.367474,0.3362893,0,7.259931
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2251429,40.12312,38.53609,0.7190563,0.7190563,0,-1,0,0.7190563,31.31088,0,1.110223E-16,0,0.2251429,0.7569014,0.7190563,0,0,6.256521,4.994405,0,0.5317585,-0.5317585,7.504048,53.60024,0.1101514,0.790962,0.1801143,0,5.219548
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2479954,39.67255,37.92934,0,0,0,-1,0,0,0,0,0,0,0.2479954,0,0,0,0,6.847363,4.462647,0.2479954,0,0.2479954,7.739317,55.28073,0.1099075,0,0.1983964,0,4.710642
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3558332,38.31481,35.83459,1.357444,1.357444,0,-1,0,1.357444,26.21348,0,0,0,0.3558332,1.428888,1.357444,0,0,6.599368,4.685843,0,1.073055,-1.073055,6.608219,47.20147,0.1099075,1.493188,0.2846666,0,5.041676
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1586021,34.88731,33.80486,3.805791,3.33,0,-1,0,3.33,4.762826,0,0.4757906,0.8563697,0.1586021,3.505263,3.33,0,0,7.791651,3.612788,0,3.346661,-3.346661,3.080528,22.00373,0.1099075,4.18637,0.1268817,0,3.77139
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01397005,32.19397,32.10017,2.702182,0.2660921,0,-1,0,0.2660921,5.250082,0,2.43609,2.716926,0.01397005,0.280097,0.2660921,0,0,11.51016,0.2661269,0,0.2661269,-0.2661269,2.800006,20,0.1099075,2.972401,0.01117604,0,0.280097
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,30.45326,30.45326,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,28.76302,28.76302,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,27.34726,27.34726,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,26.20599,26.20599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,25.07194,25.07194,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,24.15458,24.15458,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04877976,23.65697,23.34558,0.2478589,0.04634077,0,-1,0,0.04634077,105.2632,0,0.2015181,0.2633766,0.04877976,0.04877976,0.04634077,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0.2726448,0.03902381,0,0.04877976
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07578459,22.98959,22.50768,0.1029023,0.07199536,0,-1,0,0.07199536,105.2632,0,0.03090697,0.0987935,0.07578459,0.07578459,0.07199536,0,0,11.80586,0,0,0,0,2.800006,20,0.1099075,0.1131926,0.06062767,0,0.07578459
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1465923,22.56355,21.63367,0,0,0,0,0,0,0,0,0,0,0.1465923,0,0,0,0,11.80586,0,0.1465923,0,0.1465923,2.939075,20.99335,0.1097639,0,0.1172739,0,0.1465923
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.054338,27.82272,20.92579,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,132.4786,0,0,0,1.054338,0,0,3.505263,3.33,11.65927,0.1319331,4.384338,0,4.384338,7.098424,50.70293,0.113575,0.8754411,0.8434706,5,1.186271
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.517373,37.6814,20.20346,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1128.077,0,0,0,2.517373,0,0,3.505263,3.33,7.27493,4.077837,5.847373,0,5.847373,12.64573,90.32645,0.1142912,0.2454718,2.013898,5,6.595211
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.861806,41.72871,21.35196,1.599782,1.599782,0,0,0,1.599782,178.8872,0,0,0,2.861806,1.683981,1.599782,0,0,1.427557,9.340473,1.177825,0,1.177825,13.76311,98.30775,0.113202,1.75976,2.289445,0,12.20228
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.142131,47.74999,24.5013,0,0,0,-1,0,0,0,2.892399,0,0,3.142131,0,0,0,0,0.2497318,10.40052,0.2497318,0,0.2497318,14.00003,100,0.1129737,0,2.513705,0,13.54265
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.704898,56.7886,27.68676,1.022522,1.022522,0,0,0,1.022522,362.3293,2.628559,0,0,3.704898,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,1.124774,2.963918,0,14.33017
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.701599,60.16348,30.40993,0.1220124,0.1220124,0,0,0,0.1220124,3033.789,3.573165,0,0,3.701599,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,0.1342137,2.961279,0,14.32687
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.596765,62.44728,33.07531,0,0,0,0,0,0,0,3.596765,0,0,3.596765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,0,2.877412,0,14.22204
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.304143,62.60013,35.589,0,0,0,0,0,0,0,3.304143,0,0,3.304143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,0,2.643314,0,13.92942
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.392912,65.50986,37.19979,0.8492775,0.8492775,0,-1,0,0.8492775,399.5057,2.498935,0,0,3.392912,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,0.9342052,2.714329,0,14.01819
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.263516,55.51358,37.886,0,0,0,-1,0,0,0,2.263516,0,0,2.263516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,0,1.810813,0,12.88879
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9145393,45.26031,38.6011,0,0,0,-1,0,0,0,0.9145393,0,0,0.9145393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129737,0,0.7316315,0,11.53981
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5808839,42.13372,37.98713,2.528297,2.528297,0,-1,0,2.528297,22.97531,0,0,0,0.5808839,2.661365,2.528297,0,0,0,10.62527,0,2.080481,-2.080481,11.80701,84.33561,0.1129737,2.781126,0.4647071,0,11.20616
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3427076,38.28794,35.8996,1.383801,1.383801,0,-1,0,1.383801,24.76567,0,0,0,0.3427076,1.456633,1.383801,0,0,2.311646,8.544793,0,1.113925,-1.113925,10.63283,75.94862,0.1129737,1.522181,0.2741661,0,8.887501
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1708026,35.02937,33.86264,2.77862,2.77862,0,-1,0,2.77862,6.14703,0,0,0,0.1708026,2.924864,2.77862,0,0,3.54934,7.430868,0,2.754061,-2.754061,7.729793,55.2127,0.1129737,3.056482,0.1366421,0,7.601671
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01931912,32.30943,32.17962,1.724166,1.724166,0,-1,0,1.724166,1.12049,0,0,0,0.01931912,1.814912,1.724166,0,0,6.609408,4.676807,0,1.795593,-1.795593,5.837072,41.69329,0.1129737,1.896583,0.01545529,0,4.696126
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,30.53272,30.53272,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.60451,2.881214,0,2.011742,-2.011742,3.71651,26.54644,0.1129737,2.102271,0,0,2.881214
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,28.82803,28.82803,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.83978,0.8694721,0,0.05364597,-0.05364597,3.659962,26.14253,0.1129737,0.05606004,0,0,0.8694721
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,27.40505,27.40505,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.89939,0.8158262,0,0.471137,-0.471137,3.16334,22.59524,0.1129737,0.4923382,0,0,0.8158262
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,26.24933,26.24933,0.6804309,0.3274547,0,-1,0,0.3274547,0,0,0.3529762,0.4210193,0,0.3446892,0.3274547,0,0,11.42287,0.3446892,0,0.3446892,-0.3446892,2.800006,20,0.1129737,0.748474,0,0,0.3446892
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,25.10805,25.10805,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129737,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,24.21237,24.21237,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129737,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.0737728,23.8749,23.40336,0.1192745,0.07008415,0,-1,0,0.07008415,105.2632,0,0.04919031,0.1171851,0.0737728,0.0737728,0.07008415,0,0,11.80586,0,0,0,0,2.800006,20,0.1129737,0.1312019,0.05901824,0,0.0737728
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2568305,24.21756,22.57269,0.4393317,0.243989,0,-1,0,0.243989,105.2632,0,0.1953427,0.434467,0.2568305,0.2568305,0.243989,0,0,11.80586,0,0,0,0,2.800006,20,0.1129737,0.4832648,0.2054644,0,0.2568305
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4198467,24.36828,21.677,0.01097585,0.01097585,0,0,0,0.01097585,3825.187,0,0,0,0.4198467,0.01155352,0.01097585,0,0,11.80586,0,0.4082932,0,0.4082932,3.187346,22.76672,0.1126025,0.01207343,0.3358774,0,0.4198467
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8849996,26.72081,20.96912,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,141.221,0,0,0,0.8849996,0,0,3.505263,3.33,11.39757,0.3674639,4.215,0,4.215,7.186046,51.3288,0.1157127,0.6893448,0.7079996,5,1.252463
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.258177,28.51833,20.25402,1.872144,1.872144,4.982863,0,1.525322,1.872144,67.20513,0,0,0,1.258177,0,0,3.110719,2.955183,7.182568,4.160964,4.21336,0,4.21336,11.18319,79.87978,0.1205721,2.059358,1.006541,5,5.41914
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.996541,42.88792,21.3953,2.11132,2.11132,2.085353,0,0.7343014,2.11132,141.9274,0,0,0,2.996541,0.02733331,0.02596664,0,0,2.969207,7.952988,2.969207,0,2.969207,14.00003,100,0.1198009,2.322452,2.397233,5,10.94953
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.907104,45.77536,24.53742,0.7308623,0.7308623,0,-1,0,0.7308623,397.7635,2.137775,0,0,2.907104,0.7693287,0.7308623,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,0.8039485,2.325683,0,13.53238
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.296052,36.67276,27.7301,0.119704,0.119704,0,0,0,0.119704,1082.714,1.170047,0,0,1.296052,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,0.1316744,1.036841,0,11.92133
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.080012,37.96485,30.45326,0,0,0,0,0,0,0,1.080012,0,0,1.080012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,0,0.8640093,0,11.70529
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.547903,52.56742,33.11143,0,0,0,0,0,0,0,2.547903,0,0,2.547903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,0,2.038323,0,13.17318
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.923722,58.93613,35.63234,1.025628,1.025628,0,0,0,1.025628,285.0665,1.844113,0,0,2.923722,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,1.128191,2.338977,0,13.549
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.289247,55.00284,37.23591,0.9109545,0.9109545,0,-1,0,0.9109545,251.302,1.330347,0,0,2.289247,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,1.00205,1.831398,0,12.91452
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.165313,46.50417,37.95101,0.9107949,0.9107949,0,-1,0,0.9107949,127.9446,0.2065818,0,0,1.165313,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,1.001874,0.9322506,0,11.79059
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9861892,45.8678,38.65889,0,0,0,-1,0,0,0,0.9861892,0,0,0.9861892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1198009,0,0.7889514,0,11.61146
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.6004088,42.34378,38.05214,1.408848,1.408848,0,-1,0,1.408848,42.61702,0,2.220446E-16,0,0.6004088,1.482998,1.408848,0,0,0,10.62527,0,0.8825887,-0.8825887,13.0697,93.3548,0.1198009,1.549732,0.480327,0,11.22568
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3424062,38.36645,35.97906,1.682605,1.682605,0,-1,0,1.682605,20.34976,0,2.220446E-16,0,0.3424062,1.771164,1.682605,0,0,0.9806541,9.742685,0,1.428757,-1.428757,11.56365,82.59737,0.1198009,1.850866,0.273925,0,10.08509
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1503948,34.97631,33.94932,0,0,0,-1,0,0,0,0,0,0,0.1503948,0,0,0,0,2.568162,8.313928,0.1503948,0,0.1503948,11.70633,83.61649,0.1196683,0,0.1203158,0,8.464323
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,32.23741,32.23741,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.417768,8.449284,0,3.505263,-3.505263,8.01146,57.2246,0.1196683,4.435957,0,0,8.449284
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,30.59773,30.59773,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.312504,4.94402,0,3.505263,-3.505263,4.316589,30.83271,0.1196683,4.970595,0,0,4.94402
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,28.88582,28.88582,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.20724,1.438757,0,0.6032756,-0.6032756,3.68068,26.29052,0.1196683,0.630423,0,0,1.438757
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,27.46284,27.46284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87755,0.8354815,0,0,0,3.68068,26.29052,0.1196683,0,0,0,0.8354815
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,26.30711,26.30711,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.87755,0.8354815,0,0.08194488,-0.08194488,3.594303,25.67354,0.1196683,0.08563239,0,0,0.8354815
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,25.15139,25.15139,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.9686,0.7535366,0,0.6212173,-0.6212173,2.939482,20.99626,0.1196683,0.649172,0,0,0.7535366
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,24.25571,24.25571,0.1852529,0.1257034,0,-1,0,0.1257034,0,0,0.05954953,0.07807482,0,0.1323193,0.1257034,0,0,11.65884,0.1323193,0,0.1323193,-0.1323193,2.800006,20,0.1196683,0.2037782,0,0,0.1323193
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03184292,23.64997,23.4467,0.4436691,0.03025078,0,-1,0,0.03025078,105.2632,0,0.4134183,0.4819858,0.03184292,0.03184292,0.03025078,0,0,11.80586,0,0,0,0,2.800006,20,0.1196683,0.488036,0.02547434,0,0.03184292
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1692988,23.68976,22.6088,0.5879256,0.1608339,0,-1,0,0.1608339,105.2632,0,0.4270917,0.6145514,0.1692988,0.1692988,0.1608339,0,0,11.80586,0,0,0,0,2.800006,20,0.1196683,0.6467181,0.135439,0,0.1692988
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3101192,23.70054,21.72034,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,100.4041,0,0,0,0.3101192,0,0,3.505263,3.33,11.80586,0,3.640119,0,3.640119,6.253326,44.66652,0.1221222,0.3397582,0.2480954,5,0.3101192
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9917073,27.47932,21.00524,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,256.7687,0,0,0,0.9917073,0,0,3.505263,3.33,8.165741,3.276107,4.321707,0,4.321707,10.35326,73.95169,0.1240244,0.4248485,0.7933658,5,4.267815
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.956437,33.52536,20.28292,0,0,1.986944,0,0.7074357,0,0,0,0,0,1.956437,0,0,1.986944,1.887597,3.844034,7.165644,3.844034,0,3.844034,14.00003,100,0.122309,0,1.56515,5,9.122081
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.754961,40.95199,21.43141,2.038824,2.038824,0,0,0,2.038824,135.125,0.60883,0,0,2.754961,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,2.242707,2.203969,0,13.38023
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.296829,49.20572,24.58076,0.2586878,0.2586878,0,-1,0,0.2586878,1274.443,3.024526,0,0,3.296829,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,0.2845566,2.637464,0,13.9221
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.604168,55.91814,27.77344,1.967169,1.967169,0,0,0,1.967169,183.216,1.533465,0,0,3.604168,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,2.163885,2.883335,0,14.22944
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.702113,60.32316,30.53272,0.1871123,0.1871123,0,0,0,0.1871123,1978.551,3.505153,0,0,3.702113,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,0.2058236,2.96169,0,14.32739
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.210864,69.27026,33.17643,1.262046,1.262046,0,0,0,1.262046,333.6537,2.882394,0,0,4.210864,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,1.388251,3.368691,0,14.83614
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.309253,62.80304,35.7118,0,0,0,0,0,0,0,3.309253,0,0,3.309253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,0,2.647402,0,13.93453
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.850346,60.24691,37.32259,0.7624216,0.7624216,0,-1,0,0.7624216,373.8543,2.047797,0,0,2.850346,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,0.8386638,2.280277,0,13.47562
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.174901,54.89811,38.03046,1.887369,1.887369,0,-1,0,1.887369,115.2345,0.1881969,0,0,2.174901,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,2.076106,1.739921,0,12.80017
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.407899,49.25792,38.73835,0.3598369,0.3598369,0,-1,0,0.3598369,391.2603,1.029123,0,0,1.407899,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.122309,0.3958206,1.126319,0,12.03317
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5303325,41.93424,38.15326,2.226291,2.226291,0,-1,0,2.226291,23.82135,0,0,0,0.5303325,2.343464,2.226291,0,0,0,10.62527,0,1.813132,-1.813132,12.08882,86.34853,0.122309,2.44892,0.424266,0,11.15561
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1078436,36.80323,36.05851,1.879851,1.879851,0,-1,0,1.879851,5.736814,0,2.220446E-16,0,0.1078436,1.978791,1.879851,0,0,2.014591,8.812142,0,1.870947,-1.870947,10.11667,72.26176,0.122309,2.067837,0.08627487,0,8.919986
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04546694,34.33805,34.02878,3.841369,3.33,0,-1,0,3.33,1.365373,4.440892E-16,0.511369,0.8955059,0.04546694,3.505263,3.33,0,0,4.093421,6.941195,0,3.459796,-3.459796,6.469722,46.21221,0.122309,4.225506,0.03637355,0,6.986662
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,32.32409,32.32409,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.937639,3.481399,0,2.914525,-2.914525,3.397543,24.26811,0.122309,3.045679,0,0,3.481399
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,30.67719,30.67719,1.112351,0.53853,0,-1,0,0.53853,0,0,0.5738214,0.6850565,0,0.5668737,0.53853,0,0,11.176,0.5668737,0,0.5668737,-0.5668737,2.800006,20,0.122309,1.223586,0,0,0.5668737
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,28.95083,28.95083,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122309,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,27.52785,27.52785,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122309,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,26.37212,26.37212,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122309,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,25.17306,25.17306,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122309,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,24.27738,24.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122309,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02907867,23.64677,23.46115,0,0,0,-1,0,0,0,0,0,0,0.02907867,0,0,0,0,11.80586,0,0.02907867,0,0.02907867,2.827592,20.19705,0.1222849,0,0.02326294,0,0.02907867
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07181462,23.06567,22.6088,0.5763708,0.09308615,0,-1,0,0.09308615,77.14855,0,0.4832847,0.5955009,0.07181462,0.09798542,0.09308615,0,0,11.77678,0.0261708,0,0.0261708,-0.0261708,2.800006,20,0.1222849,0.6340079,0.05745169,0,0.09798542
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2718104,23.46803,21.73479,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,148.0622,4.440892E-16,0,0,0.2718104,0,0,3.505263,3.33,11.80586,0,3.60181,0,3.60181,6.216983,44.40693,0.1242641,0.2019364,0.2174483,5,0.2718104
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.188209,28.84687,21.02691,0,0,3.505263,0,1.121937,0,0,0,0,0,1.188209,0,0,3.505263,3.33,8.20405,3.241629,4.518209,0,4.518209,10.50333,75.02365,0.1250515,0,0.9505668,5,4.429838
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.576374,30.80079,20.30458,1.086645,1.086645,3.307137,0,1.067848,1.086645,145.068,0,0,0,1.576374,0,0,2.220491,2.109467,3.685841,7.308017,3.685841,0,3.685841,14.00003,100,0.1260743,1.19531,1.2611,5,8.884392
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.199933,36.62831,21.45308,0,0,0,0,0,0,0,2.199933,0,0,2.199933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260743,0,1.759946,0,12.82521
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.150901,32.3367,24.60242,0.7174152,0.7174152,0,-1,0,0.7174152,160.4233,0.3957271,0,0,1.150901,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1260743,0.7891567,0.9207208,0,11.77618
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7115697,32.59901,27.80955,0.6047584,0.6047584,0,0,0,0.6047584,117.6618,0.07498197,0,0,0.7115697,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1260743,0.6652342,0.5692558,0,11.33684
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.66237,42.44434,30.55439,0,0,0,0,0,0,0,1.66237,0,0,1.66237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260743,0,1.329896,0,12.28764
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.692901,45.56331,33.21255,0.7200466,0.7200466,0,0,0,0.7200466,235.11,0.9349574,0,0,1.692901,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1260743,0.7920513,1.354321,0,12.31818
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.245245,37.45549,35.75514,0,0,0,0,0,0,0,0.245245,0,0,0.245245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1260743,0,0.196196,0,10.87052
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07292435,37.88733,37.38037,0.4108765,0.4108765,0,-1,0,0.4108765,17.74848,0,0,0,0.07292435,0.4325016,0.4108765,0,0,0,10.62527,0,0.3595773,-0.3595773,13.621,97.29266,0.1260743,0.4519642,0.05833948,0,10.6982
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2964545,40.17868,38.08825,0,0,0,-1,0,0,0,0,0,0,0.2964545,0,0,0,0,0.3995303,10.2657,0.2964545,0,0.2964545,13.90224,99.30153,0.1258403,0,0.2371636,0,10.56215
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5393962,42.66676,38.80335,0,0,0,-1,0,0,0,0.4363203,0,0,0.5393962,0,0,0,0,0.1030758,10.53251,0.1030758,0,0.1030758,14.00003,100,0.1257592,0,0.4315169,0,11.0719
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3101341,40.40097,38.21105,1.053779,1.053779,0,-1,0,1.053779,29.43067,0,0,0,0.3101341,1.109241,1.053779,0,0,0,10.62527,0,0.7991064,-0.7991064,13.1577,93.98335,0.1257592,1.159156,0.2481073,0,10.93541
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2877063,38.16312,36.15964,1.385133,1.385133,0,-1,0,1.385133,20.77102,0,2.220446E-16,0,0.2877063,1.458035,1.385133,0,0,0.8878961,9.826168,0,1.170329,-1.170329,11.92406,85.17169,0.1257592,1.523647,0.230165,0,10.11387
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08811506,34.73071,34.12991,2.179783,2.179783,0,-1,0,2.179783,4.042377,0,0,0,0.08811506,2.294509,2.179783,0,0,2.188261,8.655839,0,2.206394,-2.206394,9.598318,68.55928,0.1257592,2.397762,0.07049205,0,8.743954
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,32.42522,32.42522,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.63981,6.449445,0,1.378169,-1.378169,8.1456,58.18274,0.1257592,1.440186,0,0,6.449445
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.171108,5.071277,0,0,0,8.1456,58.18274,0.1257592,0,0,0,5.071277
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,29.03028,29.03028,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.171108,5.071277,0,0.1062741,-0.1062741,8.033578,57.38258,0.1257592,0.1110565,0,0,5.071277
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,27.6073,27.6073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.289191,4.965003,0,0,0,8.033578,57.38258,0.1257592,0,0,0,4.965003
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,26.45158,26.45158,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.289191,4.965003,0,0.2099661,-0.2099661,7.812254,55.8017,0.1257592,0.2194146,0,0,4.965003
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,25.27419,25.27419,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.522487,4.755036,0,0.2924514,-0.2924514,7.503983,53.59977,0.1257592,0.3056117,0,0,4.755036
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,24.35683,24.35683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.847433,4.462585,0,0,0,7.503983,53.59977,0.1257592,0,0,0,4.462585
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01658439,23.63201,23.52616,0.1191561,0.1191561,0,-1,0,0.1191561,13.91821,0,0,0,0.01658439,0.1254275,0.1191561,0,0,6.847433,4.462585,0,0.1088431,-0.1088431,7.389253,52.78027,0.1257592,0.1310717,0.01326751,0,4.479169
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.07010099,23.14165,22.69548,0.2197393,0.2197393,0,-1,0,0.2197393,31.90188,0,0,0,0.07010099,0.2313046,0.2197393,0,0,6.968369,4.353742,0,0.1612036,-0.1612036,7.219329,51.56653,0.1257592,0.2417133,0.05608079,0,4.423843
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1304954,22.64965,21.82147,0,0,0,0,0,0,0,0,0,0,0.1304954,0,0,0,0,7.147484,4.192538,0.1304954,0,0.1304954,7.343128,52.45081,0.1256566,0,0.1043963,0,4.323034
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,1.005792,27.65765,21.0847,0.1820842,0.1820842,0,0,0,0.1820842,552.3774,0,0,0,1.005792,0.1916676,0.1820842,0,0,7.016989,4.309984,0.8141245,0,0.8141245,8.115474,57.96756,0.1250203,0.2002926,0.8046337,0,5.315776
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.945824,33.54149,20.36959,0.1188526,0.1188526,0,0,0,0.1188526,1637.174,0,0,0,1.945824,0.125108,0.1188526,0,0,6.202865,5.042696,1.820716,0,1.820716,9.842757,70.30527,0.1236205,0.1307379,1.556659,0,6.988521
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.747956,40.98595,21.51087,2.081095,2.081095,0,0,0,2.081095,132.0437,0,0,0,2.747956,2.190627,2.081095,0,0,4.382148,6.681341,0.5573291,0,0.5573291,10.37149,74.08189,0.1231982,2.289205,2.198365,0,9.429296
