Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.941794,60.35099,28.62578,0.1678886,0.1678886,0,0,0,0.1678886,2347.863,3.76507,0,0,3.941794,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0.1846775,3.153435,0,14.56707
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.105599,65.79863,31.47174,1.93912,1.93912,0,0,0,1.93912,211.7248,2.06442,0,0,4.105599,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,2.133033,3.28448,0,14.73087
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.605417,63.93936,34.18769,2.632825,2.632825,0,0,0,2.632825,136.941,0.834022,0,0,3.605417,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,2.896108,2.884334,0,14.23069
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.116282,62.17336,36.77362,0.4603677,0.4603677,0,0,0,0.4603677,676.9116,2.631685,0,0,3.116282,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0.5064045,2.493026,0,13.74156
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.114555,46.58364,38.39885,0.8768218,0.8768218,0,-1,0,0.8768218,127.1131,0.1915849,0,0,1.114555,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0.964504,0.8916442,0,11.73983
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.171829,47.80169,39.1284,0,0,0,-1,0,0,0,1.171829,0,0,1.171829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0,0.9374633,0,11.7971
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.698381,52.82765,39.83628,0,0,0,-1,0,0,0,1.698381,0,0,1.698381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0,1.358705,0,12.32366
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5426324,43.17188,39.27287,0,0,0,-1,0,0,0,0.5426324,0,0,0.5426324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0,0.4341059,0,11.16791
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08999685,37.86144,37.23591,0,0,0,-1,0,0,0,0.08999685,0,0,0.08999685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327376,0,0.07199748,0,10.71527
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1165845,36.00732,35.20617,2.024641,2.024641,0,-1,0,2.024641,5.758281,0,0,0,0.1165845,2.131201,2.024641,0,0,0,10.62527,0,2.014617,-2.014617,11.87644,84.83151,0.1327376,2.227105,0.09326762,0,10.74186
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,33.47981,33.47981,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.238463,8.610658,0,0.6952046,-0.6952046,11.14363,79.59717,0.1327376,0.7264888,0,0,8.610658
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,31.77512,31.77512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.010912,7.915453,0,0,0,11.14363,79.59717,0.1327376,0,0,0,7.915453
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,29.98375,29.98375,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.010912,7.915453,0,0.1508019,-0.1508019,10.98467,78.46175,0.1327376,0.157588,0,0,7.915453
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,28.52465,28.52465,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.17847,7.764651,0,0.2492588,-0.2492588,10.72192,76.58502,0.1327376,0.2604755,0,0,7.764651
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,27.34726,27.34726,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.455424,7.515392,0,0.5796393,-0.5796393,10.11093,72.22079,0.1327376,0.605723,0,0,7.515392
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,26.1482,26.1482,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.099468,6.935753,0,0.08415172,-0.08415172,10.02223,71.5872,0.1327376,0.08793854,0,0,6.935753
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,25.17306,25.17306,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.19297,6.851601,0,0.146418,-0.146418,9.867889,70.48478,0.1327376,0.1530068,0,0,6.851601
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,24.29905,24.29905,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.355657,6.705183,0,0.3770329,-0.3770329,9.470462,67.64602,0.1327376,0.3939994,0,0,6.705183
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07577953,23.90949,23.42503,0,0,0,-1,0,0,0,0,0,0,0.07577953,0,0,0,0,4.774582,6.32815,0.07577953,0,0.07577953,9.542353,68.15952,0.1326989,0,0.06062362,0,6.40393
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1711701,23.64363,22.55102,0,0,0,0,0,0,0,0,0,0,0.1711701,0,0,0,0,4.698802,6.396352,0.1711701,0,0.1711701,9.704739,69.31943,0.1326114,0,0.1369361,0,6.567522
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.111696,29.12847,21.7998,0.2116623,0.2116623,0,0,0,0.2116623,525.2219,0,0,0,1.111696,0.2228024,0.2116623,0,0,4.527632,6.550405,0.888894,0,0.888894,10.54802,75.34283,0.1321592,0.2328285,0.8893571,0,7.662101
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.901441,33.97565,21.07025,0,0,0,0,0,0,0,0,0,0,1.901441,0,0,0,0,3.638738,7.35041,1.901441,0,1.901441,12.35188,88.22755,0.1312022,0,1.521153,0,9.25185
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.716378,41.56957,22.24764,1.517444,1.517444,0,0,0,1.517444,179.0102,0,0,0,2.716378,1.597309,1.517444,0,0,1.737298,9.061707,1.119069,0,1.119069,13.41352,95.8107,0.1306455,1.669188,2.173102,0,11.77808
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.272932,50.00793,25.4331,0.01771029,0.01771029,0,-1,0,0.01771029,18480.4,2.636061,0,0,3.272932,0.01864241,0.01771029,0,0,0.6182285,10.06887,0.6182285,0,0.6182285,14.00003,100,0.1303399,0.01948132,2.618345,0,13.3418
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.590793,56.99323,28.74858,0.5554062,0.5554062,0,0,0,0.5554062,646.5166,3.006155,0,0,3.590793,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1303399,0.6109467,2.872634,0,14.21607
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.697878,61.63696,31.60899,0,0,0,0,0,0,0,3.697878,0,0,3.697878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303399,0,2.958302,0,14.32315
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.605842,64.07168,34.28882,0,0,0,0,0,0,0,3.605842,0,0,3.605842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303399,0,2.884674,0,14.23112
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.324516,64.39687,36.87474,0.9198415,0.9198415,0,0,0,0.9198415,361.4227,2.356262,0,0,3.324516,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1303399,1.011826,2.659613,0,13.94979
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.875764,61.91106,38.51442,0,0,0,-1,0,0,0,2.875764,0,0,2.875764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303399,0,2.300611,0,13.50104
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.254117,56.95556,39.22953,0.8056651,0.8056651,0,-1,0,0.8056651,279.7834,1.406048,0,0,2.254117,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1303399,0.8862317,1.803294,0,12.87939
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.449974,50.91085,39.95908,1.887089,1.887089,0,-1,0,1.887089,76.83654,0,0,0,1.449974,1.98641,1.887089,0,0,0,10.62527,0,0.5364357,-0.5364357,13.43458,95.96106,0.1303399,2.075798,1.159979,0,12.07525
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5741573,43.54542,39.41011,1.542246,1.542246,0,-1,0,1.542246,37.22863,0,0,0,0.5741573,1.623417,1.542246,0,0,0.5960397,10.08884,0,1.04926,-1.04926,12.32856,88.06095,0.1303399,1.696471,0.4593258,0,10.663
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09521948,38.02119,37.3587,0,0,0,-1,0,0,0,0,0,0,0.09521948,0,0,0,0,1.761884,9.039578,0.09521948,0,0.09521948,12.41889,88.70618,0.130293,0,0.07617559,0,9.134798
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03414874,35.56299,35.32896,1.261118,1.261118,0,-1,0,1.261118,2.707815,0,0,0,0.03414874,1.327492,1.261118,0,0,1.666665,9.125276,0,1.293344,-1.293344,11.05559,78.96832,0.130293,1.38723,0.02731899,0,9.159425
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,33.60261,33.60261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103713,7.831932,0,0,0,11.05559,78.96832,0.130293,0,0,0,7.831932
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,31.87625,31.87625,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.103713,7.831932,0,0.641,-0.641,10.37991,74.14209,0.130293,0.669845,0,0,7.831932
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,30.08488,30.08488,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.815935,7.190932,0,0.5246883,-0.5246883,9.826844,70.1916,0.130293,0.5482993,0,0,7.190932
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,28.62578,28.62578,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.398922,6.666244,0,0.266425,-0.266425,9.546007,68.18563,0.130293,0.2784141,0,0,6.666244
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,27.42672,27.42672,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.69495,6.399819,0,0.555348,-0.555348,8.960619,64.0043,0.130293,0.5803386,0,0,6.399819
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,26.24933,26.24933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.312004,5.844471,0,0,0,8.960619,64.0043,0.130293,0,0,0,5.844471
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,25.25252,25.25252,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.312004,5.844471,0,0.6089285,-0.6089285,8.318752,59.41954,0.130293,0.6363303,0,0,5.844471
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,24.40017,24.40017,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.988591,5.235543,0,0.1266928,-0.1266928,8.185206,58.46564,0.130293,0.132394,0,0,5.235543
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1700068,24.61751,23.52616,0.1796333,0.1796333,0,-1,0,0.1796333,94.64101,0,2.775558E-17,0,0.1700068,0.1890877,0.1796333,0,0,6.129361,5.10885,0,0.01908091,-0.01908091,8.165093,58.32198,0.130293,0.1975967,0.1360054,0,5.278857
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2529739,24.25097,22.63047,0.5637112,0.5637112,0,0,0,0.5637112,44.87651,0,1.110223E-16,0,0.2529739,0.5933802,0.5637112,0,0,6.150561,5.089769,0,0.3404063,-0.3404063,7.806273,55.75898,0.130293,0.6200823,0.2023791,0,5.342743
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6620964,26.19055,21.90092,0.2531658,0.2531658,0,0,0,0.2531658,261.5268,0,0,0,0.6620964,0.2664903,0.2531658,0,0,6.52879,4.749362,0.395606,0,0.395606,8.181579,58.43973,0.1300983,0.2784824,0.5296771,0,5.411459
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6403674,25.29859,21.17138,0.9089556,0.9089556,0,0,0,0.9089556,70.4509,0,0,0,0.6403674,0.9567954,0.9089556,0,0,6.133184,5.105408,0,0.3164279,-0.3164279,7.848034,56.05727,0.1300983,0.9998512,0.5122939,0,5.745775
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.07362,29.43954,22.34877,1.502262,1.502262,0,0,0,1.502262,71.4669,0,0,0,1.07362,1.581328,1.502262,0,0,6.484771,4.78898,0,0.5077083,-0.5077083,7.312862,52.23463,0.1300983,1.652488,0.8588961,0,5.8626
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.34959,34.75958,25.55589,2.423656,2.423656,0,-1,0,2.423656,55.68409,0,4.440892E-16,0,1.34959,2.551216,2.423656,0,0,7.048892,4.281272,0,1.201626,-1.201626,6.046237,43.18732,0.1300983,2.666021,1.079672,0,5.630862
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7389838,33.89909,28.88582,1.171874,1.171874,0,0,0,1.171874,63.05998,0,2.220446E-16,0,0.7389838,1.233552,1.171874,0,0,8.384031,3.079646,0,0.4945682,-0.4945682,5.524917,39.46361,0.1300983,1.289062,0.5911871,0,3.81863
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7863919,37.19703,31.75345,1.584883,1.584883,0,0,0,1.584883,49.61829,0,2.220446E-16,0,0.7863919,1.668298,1.584883,0,0,8.933552,2.585078,0,0.881906,-0.881906,4.595306,32.82355,0.1300983,1.743371,0.6291135,0,3.37147
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.189207,42.96712,34.43328,1.3342,1.3342,0,0,0,1.3342,89.13261,0,0,0,1.189207,1.404421,1.3342,0,0,9.913447,1.703172,0,0.2152137,-0.2152137,4.368451,31.20316,0.1300983,1.46762,0.9513659,0,2.892379
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8060752,42.78996,37.01199,2.111191,2.111191,1.25,0,0.50625,2.111191,38.18107,0,0,0,0.8060752,0.9065164,0.8611906,0,0,10.15257,1.487958,0,0.1004412,-0.1004412,4.262577,30.44691,0.1300983,2.322309,0.6448601,5,2.294033
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3574287,41.17334,38.63722,0,0,0,-1,0,0,0,0,0,0,0.3574287,0,0,0,0,10.26417,1.387517,0.3574287,0,0.3574287,4.601663,32.86896,0.1299229,0,0.2859429,0,1.744945
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9336052,46.21368,39.37399,1.974882,1.974882,0,-1,0,1.974882,47.27398,0,0,0.3712428,0.9336052,2.078823,1.974882,0,0,9.906746,1.709203,0,1.145218,-1.145218,3.394498,24.24636,0.1299229,2.17237,0.7468842,0,2.642808
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.060694,47.96244,40.10354,0,0,0,-1,0,0,0,0,0,0,1.060694,0,0,0,0,11.17921,0.5639846,1.060694,0,1.060694,4.40076,31.43394,0.1294053,0,0.8485551,0,1.624678
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.567859,43.62492,39.5329,0,0,0,-1,0,0,0,0,0,0,0.567859,0,0,0,0,10.11852,1.518609,0.567859,0,0.567859,4.939478,35.28192,0.1291299,0,0.4542872,0,2.086468
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1850801,38.79707,37.50317,0,0,0,-1,0,0,0,0,0,0,0.1850801,0,0,0,0,9.550657,2.029682,0.1850801,0,0.1850801,5.115061,36.53608,0.1290404,0,0.1480641,0,2.214762
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03139486,35.66705,35.45176,2.286878,2.116267,0,-1,0,2.116267,1.483502,0,0.1706112,0.4231591,0.03139486,2.227649,2.116267,0,0,9.365578,2.196254,0,2.196254,-2.196254,2.800006,20,0.1290404,2.515566,0.02511589,0,2.227649
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,33.7254,33.7254,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,31.99904,31.99904,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,30.17156,30.17156,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,28.72691,28.72691,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,27.54951,27.54951,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,26.35045,26.35045,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,25.35364,25.35364,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,24.47963,24.47963,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05029594,23.92719,23.60562,0.1728125,0.04778114,0,-1,0,0.04778114,105.2632,0,0.1250314,0.1805376,0.05029594,0.05029594,0.04778114,0,0,11.80586,0,0,0,0,2.800006,20,0.1290404,0.1900938,0.04023675,0,0.05029594
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.176228,23.83608,22.70993,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,133.298,0,0,0,0.176228,0,0,3.505263,3.33,11.80586,0,3.506228,0,3.506228,6.126306,43.75924,0.130045,0.1454267,0.1409824,5,0.176228
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1340046,22.83174,21.98038,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,87.6757,4.440892E-16,0,0,0.1340046,0,0,3.505263,3.33,8.299632,3.155605,3.464005,0,3.464005,9.412549,67.23236,0.1310671,0.1681253,0.1072037,5,3.28961
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.082475,28.35413,21.25083,0.771383,0.771383,4.276646,0,1.332524,0.771383,140.3292,0,0,0,1.082475,0,0,3.505263,3.33,4.835628,6.273209,4.412475,0,4.412475,13.59859,97.13259,0.1322876,0.8485213,0.8659803,5,7.355685
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.503124,32.5651,22.44989,0.8620261,0.8620261,0,0,0,0.8620261,174.371,0.1725756,0,0,1.503124,0.9073959,0.8620261,0,0,0.4231523,10.24444,0.4231523,0,0.4231523,14.00003,100,0.1320868,0.9482287,1.202499,0,11.74756
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.648242,44.91994,25.67869,1.681696,1.681696,0,-1,0,1.681696,157.4745,0.8780359,0,0,2.648242,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1320868,1.849865,2.118594,0,13.27352
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.485681,56.29784,29.00861,0,0,0,0,0,0,0,3.485681,0,0,3.485681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320868,0,2.788544,0,14.11095
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.205006,40.40705,31.89792,1.648905,1.648905,0,0,0,1.648905,73.07915,0,0,0,1.205006,1.73569,1.648905,0,0,0,10.62527,0,0.5306839,-0.5306839,13.44064,96.00436,0.1320868,1.813796,0.9640049,0,11.83028
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.411613,53.07704,34.59941,0.9765679,0.9765679,0,0,0,0.9765679,246.9478,0.7939979,0,0,2.411613,1.027966,0.9765679,0,0,0.5896487,10.09459,0.5896487,0,0.5896487,14.00003,100,0.131808,1.074225,1.92929,0,12.5062
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.188368,54.03033,37.15645,0,0,0,0,0,0,0,2.188368,0,0,2.188368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131808,0,1.750694,0,12.81364
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.441576,58.16148,38.80335,0.05704467,0.05704467,0,-1,0,0.05704467,4280.111,2.381528,0,0,2.441576,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.131808,0.06274914,1.95326,0,13.06685
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.170098,48.19373,39.51123,0.2258538,0.2258538,0,-1,0,0.2258538,518.0776,0.932357,0,0,1.170098,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.131808,0.2484392,0.9360783,0,11.79537
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6242484,44.77953,40.248,0.9966245,0.9966245,0,-1,0,0.9966245,62.63627,0,0,0,0.6242484,1.049078,0.9966245,0,0,0,10.62527,0,0.42483,-0.42483,13.55222,96.80136,0.131808,1.096287,0.4993987,0,11.24952
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5695439,43.78571,39.67737,1.297556,1.297556,0,-1,0,1.297556,43.89359,0,0,0,0.5695439,1.365848,1.297556,0,0,0.4720334,10.20044,0,0.7963046,-0.7963046,12.71284,90.80581,0.131808,1.427312,0.4556351,0,10.76999
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2063835,39.09312,37.64763,0,0,0,-1,0,0,0,0,0,0,0.2063835,0,0,0,0,1.356816,9.40414,0.2063835,0,0.2063835,12.90863,92.20433,0.1317107,0,0.1651068,0,9.610523
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04669287,35.90968,35.589,0,0,0,-1,0,0,0,0,0,0,0.04669287,0,0,0,0,1.150433,9.589885,0.04669287,0,0.04669287,12.95293,92.52073,0.1316887,0,0.03735429,0,9.636578
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,33.8482,33.8482,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.10374,9.631908,0,3.505263,-3.505263,9.258057,66.12885,0.1316887,4.351261,0,0,9.631908
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,32.10017,32.10017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998477,6.126645,0,0,0,9.258057,66.12885,0.1316887,0,0,0,6.126645
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,30.28713,30.28713,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.998477,6.126645,0,0.2765552,-0.2765552,8.966542,64.0466,0.1316887,0.2890002,0,0,6.126645
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,28.8497,28.8497,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.30576,5.85009,0,0.03354491,-0.03354491,8.931183,63.79403,0.1316887,0.03505443,0,0,5.85009
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.343032,5.816545,0,0,0,8.931183,63.79403,0.1316887,0,0,0,5.816545
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,26.45158,26.45158,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.343032,5.816545,0,0.5595068,-0.5595068,8.341411,59.58138,0.1316887,0.5846846,0,0,5.816545
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,25.45477,25.45477,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.964706,5.257038,0,0.4083638,-0.4083638,7.910957,56.50673,0.1316887,0.4267401,0,0,5.257038
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,24.58076,24.58076,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.418444,4.848674,0,0.1947373,-0.1947373,7.705686,55.0405,0.1316887,0.2035004,0,0,4.848674
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1402703,24.60715,23.70674,0,0,0,-1,0,0,0,0,0,0,0.1402703,0,0,0,0,6.634819,4.653937,0.1402703,0,0.1402703,7.838758,55.99102,0.1316227,0,0.1122162,0,4.794208
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3573541,25.09707,22.79661,0,0,0,0,0,0,0,0,0,0,0.3573541,0,0,0,0,6.494548,4.78018,0.3573541,0,0.3573541,8.177774,58.41256,0.1314548,0,0.2858833,0,5.137535
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.611745,26.01926,22.05984,0.621475,0.621475,0,0,0,0.621475,98.43436,1.110223E-16,0,0,0.611745,0.6541843,0.621475,0,0,6.137195,5.101799,0,0.04243927,-0.04243927,8.133039,58.09302,0.1314548,0.6836225,0.489396,0,5.713544
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7436101,26.16909,21.35196,2.437238,2.437238,0,0,0,2.437238,30.51036,0,4.440892E-16,0,0.7436101,2.565514,2.437238,0,0,6.184349,5.05936,0,1.821903,-1.821903,6.212584,44.37551,0.1314548,2.680962,0.5948881,0,5.80297
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.480123,25.65185,22.55102,0.6600347,0.6600347,0,0,0,0.6600347,72.7421,0,0,0,0.480123,0.6947733,0.6600347,0,0,8.208686,3.237457,0,0.2146502,-0.2146502,5.986323,42.75937,0.1314548,0.7260381,0.3840984,0,3.71758
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.827475,46.53734,25.77982,0,0,0,-1,0,0,0,0,0,0,2.827475,0,0,0,0,8.447186,3.022806,2.827475,0,2.827475,8.668702,61.91917,0.1301412,0,2.26198,0,5.850282
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.735,41.46453,29.13141,0,0,0,0,0,0,0,0,0,0,1.735,0,0,0,0,5.619711,5.567534,1.735,0,1.735,10.31467,73.67605,0.1293481,0,1.388,0,7.302534
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.474882,42.5941,32.03516,0.559824,0.559824,0,0,0,0.559824,263.4546,0,0,0,1.474882,0.5892885,0.559824,0,0,3.884712,7.129034,0.8855935,0,0.8855935,11.15481,79.67709,0.128947,0.6158065,1.179906,0,8.603915
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8302023,40.60643,34.73666,0,0,0,0,0,0,0,0,0,0,0.8302023,0,0,0,0,2.999118,7.926068,0.8302023,0,0.8302023,11.94241,85.30279,0.1285732,0,0.6641619,0,8.75627
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.218238,46.24958,37.32259,0.09705152,0.09705152,0,0,0,0.09705152,1255.249,0,0,0,1.218238,0.1021595,0.09705152,0,0,2.168916,8.67325,1.116078,0,1.116078,13.00122,92.86566,0.1280741,0.1067567,0.9745904,0,9.891488
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.844202,45.0881,38.94782,0.6329663,0.6329663,0,-1,0,0.6329663,133.3723,0,0,0,0.844202,0.6662803,0.6329663,0,0,1.052837,9.677721,0.1779217,0,0.1779217,13.17001,94.07131,0.1279949,0.6962629,0.6753616,0,10.52192
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.232948,48.84324,39.6557,2.379966,2.379966,0,-1,0,2.379966,51.80529,0,4.440892E-16,0,1.232948,2.505228,2.379966,0,0,0.8749156,9.837851,0,1.272279,-1.272279,11.82891,84.49204,0.1279949,2.617963,0.9863587,0,11.0708
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4650224,43.73864,40.38525,0.9690331,0.9690331,0,-1,0,0.9690331,47.98829,0,0,0,0.4650224,1.020035,0.9690331,0,0,2.288559,8.565571,0,0.5550125,-0.5550125,11.24388,80.31323,0.1279949,1.065936,0.3720179,0,9.030593
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4833696,43.2978,39.82183,1.650192,1.650192,0,-1,0,1.650192,29.29172,0,0,0,0.4833696,1.737045,1.650192,0,0,2.90524,8.010558,0,1.253675,-1.253675,9.922386,70.87405,0.1279949,1.815212,0.3866957,0,8.493928
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1692892,38.94782,37.76321,2.527624,2.527624,0,-1,0,2.527624,6.697563,0,4.440892E-16,0,0.1692892,2.660656,2.527624,0,0,4.298212,6.756884,0,2.491367,-2.491367,7.296254,52.116,0.1279949,2.780386,0.1354313,0,6.926173
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03007241,35.94004,35.73347,1.702241,1.702241,0,-1,0,1.702241,1.766636,0,0,0,0.03007241,1.791833,1.702241,0,0,7.066398,4.265516,0,1.761761,-1.761761,5.439196,38.85132,0.1279949,1.872466,0.02405792,0,4.295588
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,33.96377,33.96377,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.02391,2.503755,0,0.5665131,-0.5665131,4.842038,34.58592,0.1279949,0.5920062,0,0,2.503755
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,32.22296,32.22296,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0.09668216,0,1.853648,1.760966,0,0,9.653369,1.937242,0,1.853648,-1.853648,2.888122,20.6294,0.1279949,1.937062,0,0,1.937242
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,30.38826,30.38826,0.5176744,0.07941441,0,-1,0,0.07941441,0,0,0.43826,0.4900274,0,0.08359411,0.07941441,0,0,11.71298,0.08359411,0,0.08359411,-0.08359411,2.800006,20,0.1279949,0.5694418,0,0,0.08359411
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,28.95083,28.95083,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279949,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,27.77344,27.77344,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279949,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,26.57437,26.57437,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279949,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,25.55589,25.55589,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279949,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,24.68188,24.68188,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279949,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04354197,24.08652,23.80787,0.6642028,0.04136487,0,-1,0,0.04136487,105.2632,0,0.6228379,0.7223501,0.04354197,0.04354197,0.04136487,0,0,11.80586,0,0,0,0,2.800006,20,0.1279949,0.7306231,0.03483358,0,0.04354197
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1143352,23.62749,22.89773,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.79057,4.440892E-16,0,0,0.1143352,0,0,3.505263,3.33,11.80586,0,3.444335,0,3.444335,6.067589,43.33983,0.129353,0.5518455,0.09146816,5,0.1143352
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.007845,28.79173,22.16096,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,185.9136,4.440892E-16,0,0,1.007845,0,0,3.505263,3.33,8.361525,3.099902,4.337845,0,4.337845,10.18283,72.73436,0.1303257,0.5963145,0.8062762,5,4.107747
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.884953,34.24593,21.43141,2.615951,2.615951,4.647741,0,1.433833,2.615951,72.05614,0,0,0,1.884953,0,0,2.03179,1.930201,4.02368,7.003963,3.815154,0,3.815154,13.8022,98.58697,0.132108,2.877546,1.507962,5,8.888915
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.015963,44.50759,22.65214,1.61487,1.61487,0,0,0,1.61487,186.762,1.107574,0,0,3.015963,1.699863,1.61487,0,0,0.2085259,10.4376,0.2085259,0,0.2085259,14.00003,100,0.1320161,1.776357,2.412771,0,13.45356
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.263695,50.48472,25.90261,1.938166,1.938166,0,-1,0,1.938166,168.3909,1.223521,0,0,3.263695,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,2.131982,2.610956,0,13.88897
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.583573,57.57526,29.27587,0.2213518,0.2213518,0,0,0,0.2213518,1618.949,3.350571,0,0,3.583573,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,0.243487,2.866858,0,14.20885
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.6925,62.30312,32.17962,0,0,0,0,0,0,0,3.6925,0,0,3.6925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,0,2.954,0,14.31777
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.229344,71.81075,34.88112,1.83363,1.83363,0,0,0,1.83363,230.6541,2.299207,0,0,4.229344,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,2.016994,3.383476,0,14.85462
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.583853,67.87092,37.45983,1.987322,1.987322,0,0,0,1.987322,180.3358,1.491935,0,0,3.583853,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,2.186054,2.867082,0,14.20913
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.08998,64.72477,39.08506,0,0,0,-1,0,0,0,3.08998,0,0,3.08998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,0,2.471984,0,13.71525
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.260735,57.66388,39.80016,1.531437,1.531437,0,-1,0,1.531437,147.6218,0.648696,0,0,2.260735,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1320161,1.68458,1.808588,0,12.88601
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.458678,51.5971,40.52971,1.75762,1.75762,0,-1,0,1.75762,82.99165,0,0,0,1.458678,1.850126,1.75762,0,0,0,10.62527,0,0.3914485,-0.3914485,13.58741,97.0527,0.1320161,1.933382,1.166942,0,12.08395
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5051235,43.5984,39.95908,3.261927,3.261927,0,-1,0,3.261927,15.48543,0,4.440892E-16,0.2581199,0.5051235,3.433608,3.261927,0,0,0.4349428,10.23383,0,2.928484,-2.928484,10.50051,75.0035,0.1320161,3.58812,0.4040988,0,10.73895
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08904967,38.52919,37.90767,2.707657,2.707657,0,-1,0,2.707657,3.28881,0,0,0,0.08904967,2.850165,2.707657,0,0,3.688814,7.305342,0,2.761115,-2.761115,7.590041,54.21447,0.1320161,2.978422,0.07123974,0,7.394391
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02693296,36.04138,35.85626,2.45794,2.45794,0,-1,0,2.45794,1.095754,0,0,0,0.02693296,2.587305,2.45794,0,0,6.75672,4.544226,0,2.560372,-2.560372,4.891172,34.93687,0.1320161,2.703733,0.02154637,0,4.571159
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,34.10823,34.10823,5.947108,1.884662,0,-1,0,1.884662,0,0,4.062446,4.657157,0,1.983854,1.884662,0,0,9.601578,1.983854,0,1.983854,-1.983854,2.800006,20,0.1320161,6.541819,0,0,1.983854
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,32.33854,32.33854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,30.51105,30.51105,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,29.07362,29.07362,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,27.89623,27.89623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,26.69717,26.69717,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,25.67869,25.67869,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,24.78301,24.78301,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320161,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04395648,24.19047,23.90899,0,0,0,-1,0,0,0,0,0,0,0.04395648,0,0,0,0,11.80586,0,0.04395648,0,0.04395648,2.841706,20.29786,0.1319967,0,0.03516519,0,0.04395648
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1035375,23.65982,22.99886,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.5241,4.440892E-16,0,0,0.1035375,0,0,3.505263,3.33,11.7619,0.03956084,3.433537,0,3.433537,6.099046,43.56453,0.1337437,1.082195,0.08283,5,0.1430983
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8553663,27.85864,22.26209,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,245.1072,0,0,0,0.8553663,0,0,3.505263,3.33,8.328366,3.129745,4.185366,0,4.185366,10.06963,71.9258,0.134493,0.3838741,0.684293,5,3.985111
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.880884,34.34909,21.55421,1.70665,1.70665,3.85566,0,1.217595,1.70665,110.2091,0,0,0,1.880884,0,0,2.14901,2.04156,4.143,6.896574,3.922444,0,3.922444,13.79079,98.50545,0.1353379,1.877315,1.504707,5,8.777458
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.261565,46.75244,22.77494,1.038435,1.038435,0,0,0,1.038435,314.0846,1.947919,0,0,3.261565,1.09309,1.038435,0,0,0.2205563,10.42677,0.2205563,0,0.2205563,14.00003,100,0.1352421,1.142279,2.609252,0,13.68834
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.500008,52.79147,26.02541,1.709073,1.709073,0,-1,0,1.709073,204.7898,1.700983,0,0,3.500008,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1352421,1.879981,2.800006,0,14.12528
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.582045,57.71236,29.39867,0.5718176,0.5718176,0,0,0,0.5718176,626.4314,2.980131,0,0,3.582045,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1352421,0.6289993,2.865636,0,14.20732
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.772197,53.64485,32.32409,1.729758,1.729758,0,0,0,1.729758,160.265,0.951399,0,0,2.772197,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1352421,1.902734,2.217758,0,13.39747
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.199099,60.86474,35.02559,1.068323,1.068323,0,0,0,1.068323,299.4504,2.074548,0,0,3.199099,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1352421,1.175156,2.559279,0,13.82437
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.941175,61.45794,37.60429,0.682828,0.682828,0,0,0,0.682828,430.7343,2.222408,0,0,2.941175,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1352421,0.7511108,2.35294,0,13.56645
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.924569,63.24577,39.22953,0.02857206,0.02857206,0,-1,0,0.02857206,10235.76,2.894493,0,0,2.924569,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1352421,0.03142927,2.339655,0,13.54984
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.520339,51.4624,39.93741,1.831436,1.831436,0,-1,0,1.831436,83.01349,0,0,0,1.520339,1.927828,1.831436,0,0,0,10.62527,0,0.4074884,-0.4074884,13.5705,96.93193,0.1352421,2.01458,1.216271,0,12.14561
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.417808,51.41885,40.67418,1.212625,1.212625,0,-1,0,1.212625,116.9206,0,0,0,1.417808,1.276447,1.212625,0,0,0.4527649,10.21779,0.1413608,0,0.1413608,13.7046,97.88983,0.1351807,1.333887,1.134246,0,11.63559
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.515039,43.81952,40.10354,1.797567,1.797567,0,-1,0,1.797567,28.65201,0,2.220446E-16,0,0.515039,1.892175,1.797567,0,0,0.3114041,10.34501,0,1.377136,-1.377136,12.25297,87.52107,0.1351807,1.977323,0.4120311,0,10.86005
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1131226,38.8432,38.05214,0,0,0,-1,0,0,0,0,0,0,0.1131226,0,0,0,0,1.841556,8.967874,0.1131226,0,0.1131226,12.36029,88.28763,0.1351316,0,0.0904981,0,9.080997
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04081271,36.30336,36.0224,2.993505,2.993505,0,-1,0,2.993505,1.363375,0,4.440892E-16,0,0.04081271,3.151058,2.993505,0,0,1.728433,9.069684,0,3.110246,-3.110246,9.081805,64.86991,0.1351316,3.292856,0.03265017,0,9.110497
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,34.2527,34.2527,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.184262,5.959439,0,2.589824,-2.589824,6.351891,45.37056,0.1351316,2.706367,0,0,5.959439
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,32.483,32.483,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.061845,3.369614,0,2.749147,-2.749147,3.454036,24.67163,0.1351316,2.872859,0,0,3.369614
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,30.65552,30.65552,0.8741695,0.5894439,0,-1,0,0.5894439,0,0,0.2847255,0.3721425,0,0.6204673,0.5894439,0,0,11.11645,0.6204673,0,0.6204673,-0.6204673,2.800006,20,0.1351316,0.9615864,0,0,0.6204673
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,29.21087,29.21087,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351316,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,28.0118,28.0118,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351316,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,26.79829,26.79829,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351316,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,25.75815,25.75815,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351316,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,24.88413,24.88413,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351316,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.0418496,24.26377,23.99567,0.4686188,0.03975712,0,-1,0,0.03975712,105.2632,0,0.4288617,0.5075293,0.0418496,0.0418496,0.03975712,0,0,11.80586,0,0,0,0,2.800006,20,0.1351316,0.5154807,0.03347968,0,0.0418496
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1441169,24.02193,23.09999,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.83634,4.440892E-16,0,0,0.1441169,0,0,3.505263,3.33,11.80586,0,3.474117,0,3.474117,6.095842,43.54165,0.1366371,0.9415861,0.1152935,5,0.1441169
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9845462,28.85016,22.37044,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,207.49,0,0,0,0.9845462,0,0,3.505263,3.33,8.331743,3.126705,4.314546,0,4.314546,10.18898,72.77828,0.1373839,0.5219532,0.7876369,5,4.111251
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.877399,34.40954,21.63367,1.783024,1.783024,3.815832,0,1.206722,1.783024,105.293,0,0,0,1.877399,0,0,2.032808,1.931168,4.017197,7.009797,3.808567,0,3.808567,13.8021,98.58626,0.1381732,1.961326,1.501919,5,8.887196
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.698506,42.13987,22.87606,0.5228786,0.5228786,0,0,0,0.5228786,516.0865,1.939477,0,0,2.698506,0.5503986,0.5228786,0,0,0.2086303,10.43751,0.2086303,0,0.2086303,14.00003,100,0.138084,0.5751665,2.158805,0,13.13601
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.259307,50.73811,26.1482,0,0,0,-1,0,0,0,3.259307,0,0,3.259307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,0,2.607446,0,13.88458
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.580224,57.86451,29.53591,2.225486,2.225486,0,0,0,2.225486,160.8738,1.237608,0,0,3.580224,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,2.448034,2.864179,0,14.2055
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.689323,62.65437,32.483,2.364397,2.364397,0,0,0,2.364397,156.0366,1.200485,0,0,3.689323,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,2.600836,2.951458,0,14.3146
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.600829,65.15377,35.1845,0.5839617,0.5839617,0,0,0,0.5839617,616.6208,2.986133,0,0,3.600829,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,0.6423578,2.880664,0,14.2261
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.324028,65.49574,37.76321,2.913901,2.913901,0,0,0,2.913901,114.0748,0.2567631,0,0,3.324028,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,3.205291,2.659222,0,13.9493
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.879761,63.02129,39.41011,1.404036,1.404036,0,-1,0,1.404036,205.1059,1.401828,0,0,2.879761,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,1.54444,2.303809,0,13.50504
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.262467,58.0496,40.12521,0.7619892,0.7619892,0,-1,0,0.7619892,296.9159,1.460373,0,0,2.262467,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,0.8381881,1.809974,0,12.88774
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.461806,51.92669,40.81142,0.06386603,0.06386603,0,-1,0,0.06386603,2288.863,1.394579,0,0,1.461806,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.138084,0.07025264,1.169445,0,12.08708
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5083569,43.93286,40.26245,0.6249316,0.6249316,0,-1,0,0.6249316,81.34599,0,0,0,0.5083569,0.6578228,0.6249316,0,0,0,10.62527,0,0.1494659,-0.1494659,13.84248,98.87464,0.138084,0.6874248,0.4066855,0,11.13363
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08565536,38.80991,38.21105,3.802891,3.33,0,-1,0,3.33,2.572233,0,0.4728916,0.8531807,0.08565536,3.505263,3.33,0,0,0.1660732,10.47581,0,3.419608,-3.419608,10.23789,73.12767,0.138084,4.183181,0.06852429,0,10.56146
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.0247384,36.35167,36.18131,1.534543,1.534543,0,-1,0,1.534543,1.612103,0,2.220446E-16,0,0.0247384,1.615308,1.534543,0,0,3.965637,7.056201,0,1.59057,-1.59057,8.561287,61.15192,0.138084,1.687997,0.01979072,0,7.080939
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,34.41161,34.41161,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.732937,5.465631,0,2.60338,-2.60338,5.817082,41.55051,0.138084,2.720533,0,0,5.465631
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,32.62747,32.62747,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.625582,2.862251,0,1.095322,-1.095322,4.662512,33.30359,0.138084,1.144611,0,0,2.862251
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,30.77831,30.77831,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.842606,1.766929,0,0.8645446,-0.8645446,3.751202,26.79425,0.138084,0.9034492,0,0,1.766929
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,29.33366,29.33366,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.80321,0.9023843,0,0.7240426,-0.7240426,2.987994,21.34277,0.138084,0.7566245,0,0,0.9023843
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,28.1346,28.1346,0.5647209,0.1694247,0,-1,0,0.1694247,0,0,0.3952962,0.4517683,0,0.1783417,0.1694247,0,0,11.6077,0.1783417,0,0.1783417,-0.1783417,2.800006,20,0.138084,0.621193,0,0,0.1783417
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,26.93554,26.93554,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138084,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,25.90261,25.90261,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138084,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,25.00693,25.00693,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138084,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04632723,24.40828,24.11124,0,0,0,-1,0,0,0,0,0,0,0.04632723,0,0,0,0,11.80586,0,0.04632723,0,0.04632723,2.843956,20.31393,0.1380642,0,0.03706178,0,0.04632723
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2933441,25.08942,23.20111,0,0,0,0,0,0,0,0,0,0,0.2933441,0,0,0,0,11.75953,0.0416945,0.2933441,0,0.2933441,3.122246,22.30171,0.1379391,0,0.2346753,0,0.3350386
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.732513,27.26188,22.48601,0.2254703,0.2254703,0,0,0,0.2254703,324.8823,0,0,0,0.732513,0.2373372,0.2254703,0,0,11.46619,0.3057042,0.4951759,0,0.4951759,3.592011,25.65717,0.1377284,0.2480173,0.5860104,0,1.038217
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.593295,32.47248,21.75646,0,0,0,0,0,0,0,0,0,0,1.593295,0,0,0,0,10.97101,0.7513625,1.593295,0,1.593295,5.103543,36.45381,0.1370549,0,1.274636,0,2.344657
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.669128,42.06572,23.02053,2.526578,2.526578,5,0,1.53,2.526578,105.642,0,0,0,2.669128,0,0,2.473422,2.349751,9.377718,2.185328,5.018878,0,5.018878,9.864869,70.46321,0.1384141,2.779236,2.135302,5,4.854456
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.227236,42.19003,26.28544,1.087051,1.087051,0,-1,0,1.087051,204.8878,0,0,0,2.227236,1.144265,1.087051,0,0,4.35884,6.702318,1.082972,0,1.082972,10.89227,77.80175,0.1379624,1.195757,1.781789,0,8.929555
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.082319,44.79806,29.68038,0.3393515,0.3393515,0,0,0,0.3393515,613.6173,0,0,0,2.082319,0.3572121,0.3393515,0,0,3.275868,7.676993,1.725107,0,1.725107,12.52885,89.49158,0.1372491,0.3732866,1.665856,0,9.759313
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.156939,57.58025,32.64914,2.188151,2.188151,0,0,0,2.188151,144.2743,0,0,0,3.156939,2.303317,2.188151,0,0,1.550761,9.229589,0.8536218,0,0.8536218,13.33866,95.27598,0.1368988,2.406966,2.525551,0,12.38653
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.598909,65.37185,35.3723,1.914057,1.914057,0,0,0,1.914057,188.0252,0.8869732,0,0,3.598909,2.014797,1.914057,0,0,0.6971389,9.997849,0.6971389,0,0.6971389,14.00003,100,0.1366141,2.105463,2.879127,0,13.59676
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.360306,66.0813,37.92934,1.40472,1.40472,0,0,0,1.40472,239.2154,1.881654,0,0,3.360306,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1366141,1.545192,2.688245,0,13.98558
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.975097,54.89386,39.57624,0,0,0,-1,0,0,0,1.975097,0,0,1.975097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366141,0,1.580078,0,12.60037
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.390036,59.39396,40.28412,0.7438751,0.7438751,0,-1,0,0.7438751,321.2953,1.607009,0,0,2.390036,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1366141,0.8182627,1.912029,0,13.01531
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.761744,54.61504,40.97755,2.567179,2.567179,0,-1,0,2.567179,68.62568,0,4.440892E-16,0,1.761744,2.702293,2.567179,0,0,0,10.62527,0,0.9405496,-0.9405496,13.0086,92.9184,0.1366141,2.823897,1.409395,0,12.38702
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6014923,44.79536,40.42859,1.385019,1.385019,0,-1,0,1.385019,43.42847,0,0,0,0.6014923,1.457914,1.385019,0,0,1.045055,9.684725,0,0.8564219,-0.8564219,12.10585,86.47021,0.1366141,1.52352,0.4811939,0,10.28622
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07800125,38.94466,38.39885,0,0,0,-1,0,0,0,0,0,0,0.07800125,0,0,0,0,1.996635,8.828302,0.07800125,0,0.07800125,12.17985,86.99877,0.1365823,0,0.062401,0,8.906304
