Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.023572,36.52439,36.36189,2.247682,2.247682,0,-1,0,2.247682,1.048725,0,0,0,0.023572,2.365981,2.247682,0,0,1.918634,8.898504,0,2.342409,-2.342409,9.710736,69.36226,0.1365823,2.47245,0.0188576,0,8.922076
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,34.57775,34.57775,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.521311,6.556095,0,2.947318,-2.947318,6.60399,47.17126,0.1365823,3.079947,0,0,6.556095
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,32.78638,32.78638,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.796109,3.608776,0,1.457458,-1.457458,5.067694,36.19774,0.1365823,1.523044,0,0,3.608776
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,30.93723,30.93723,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.415507,2.151318,0,0.2962134,-0.2962134,4.755457,33.96749,0.1365823,0.3095431,0,0,2.151318
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,29.49979,29.49979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.744633,1.855105,0,0,0,4.755457,33.96749,0.1365823,0,0,0,1.855105
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,28.30073,28.30073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.744633,1.855105,0,0,0,4.755457,33.96749,0.1365823,0,0,0,1.855105
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,27.10167,27.10167,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.744633,1.855105,0,0.621183,-0.621183,4.100673,29.29046,0.1365823,0.6491363,0,0,1.855105
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,26.06152,26.06152,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.43484,1.233922,0,0.059418,-0.059418,4.038041,28.84309,0.1365823,0.06209181,0,0,1.233922
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,25.15139,25.15139,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.50086,1.174504,0,0.1337432,-0.1337432,3.897063,27.83611,0.1365823,0.1397616,0,0,1.174504
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03600726,24.48668,24.25571,0.1944419,0.1944419,0,-1,0,0.1944419,18.51827,0,2.775558E-17,0,0.03600726,0.2046757,0.1944419,0,0,10.64946,1.04076,0,0.1686684,-0.1686684,3.719271,26.56617,0.1365823,0.2138861,0.02880581,0,1.076768
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1053453,24.03399,23.36002,0,0,0,0,0,0,0,0,0,0,0.1053453,0,0,0,0,10.83687,0.8720919,0.1053453,0,0.1053453,3.819211,27.28002,0.1365394,0,0.08427624,0,0.9774373
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.061674,29.65119,22.63047,0.2160106,0.2160106,0,0,0,0.2160106,491.4916,0,0,0,1.061674,0.2273796,0.2160106,0,0,10.73152,0.9669027,0.8342943,0,0.8342943,4.610692,32.93344,0.1362005,0.2376117,0.8493391,0,2.028577
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.86981,34.64328,21.90092,1.026087,1.026087,0,0,0,1.026087,182.2273,0,0,0,1.86981,1.080091,1.026087,0,0,9.897229,1.717768,0.7897189,0,0.7897189,5.359885,38.28482,0.1358813,1.128696,1.495848,0,3.587578
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.193725,46.64145,23.17944,2.057607,2.057607,0,0,0,2.057607,155.2155,0,0,0,3.193725,2.165902,2.057607,0,0,9.107511,2.428515,1.027823,0,1.027823,6.334964,45.24965,0.1354682,2.263368,2.55498,0,5.62224
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.329423,51.73597,26.45158,1.013073,1.013073,0,-1,0,1.013073,328.6458,0,0,0,3.329423,1.066393,1.013073,0,0,8.079687,3.353556,2.26303,0,2.26303,8.481862,60.58461,0.1345672,1.114381,2.663538,0,6.682979
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.230924,65.04813,29.86096,0.3316664,0.3316664,0,0,0,0.3316664,1275.656,0,0,0,4.230924,0.3491226,0.3316664,0,0,5.816657,5.390283,3.881801,0,3.881801,12.16446,86.88884,0.1330494,0.3648331,3.384739,0,9.621206
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.425721,71.34131,32.82972,0.626465,0.626465,0,0,0,0.626465,706.4594,1.831428,0,0,4.425721,0.6594369,0.626465,0,0,1.934856,8.883904,1.934856,0,1.934856,14.00003,100,0.1323056,0.6891115,3.540577,0,13.30962
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.190166,72.26195,35.55289,0.251466,0.251466,0,0,0,0.251466,1666.295,3.925465,0,0,4.190166,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0.2766126,3.352133,0,14.81544
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.775227,70.84118,38.10992,0.5912885,0.5912885,0,0,0,0.5912885,638.4745,3.152818,0,0,3.775227,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0.6504173,3.020181,0,14.4005
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.965875,64.26557,39.73515,0.4270455,0.4270455,0,-1,0,0.4270455,694.5104,2.516354,0,0,2.965875,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0.46975,2.3727,0,13.59115
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.789337,63.37706,40.45026,0,0,0,-1,0,0,0,2.789337,0,0,2.789337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0,2.23147,0,13.41461
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.591473,53.35258,41.13647,0,0,0,-1,0,0,0,1.591473,0,0,1.591473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0,1.273179,0,12.21675
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5047766,44.23916,40.5875,0,0,0,-1,0,0,0,0.5047766,0,0,0.5047766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0,0.4038213,0,11.13005
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1395667,39.53798,38.55776,0,0,0,-1,0,0,0,0.1395667,0,0,0.1395667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0,0.1116534,0,10.76484
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04981904,36.8722,36.52803,0,0,0,-1,0,0,0,0.04981904,0,0,0.04981904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323056,0,0.03985523,0,10.67509
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,34.73666,34.73666,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1323056,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,32.97418,32.97418,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1323056,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,31.10336,31.10336,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1323056,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,29.63704,29.63704,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1323056,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1323056,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,27.24614,27.24614,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1323056,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,26.18432,26.18432,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1323056,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,25.29586,25.29586,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1323056,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03482211,24.62372,24.40017,0.1355036,0.1355036,0,-1,0,0.1355036,25.69829,0,2.775558E-17,0,0.03482211,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1078133,-0.1078133,11.8096,84.35413,0.1323056,0.149054,0.02785769,0,8.689889
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09591515,24.11843,23.50449,0.4892361,0.4892361,0,0,0,0.4892361,19.60508,0,1.110223E-16,0,0.09591515,0.5149854,0.4892361,0,0,2.308912,8.547254,0,0.4190702,-0.4190702,11.36786,81.19886,0.1323056,0.5381597,0.07673211,0,8.643168
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9868738,29.30941,22.79661,1.072899,1.072899,0,0,0,1.072899,91.98199,0,0,0,0.9868738,1.129367,1.072899,0,0,2.774546,8.128183,0,0.1424935,-0.1424935,11.21766,80.12599,0.1323056,1.180189,0.789499,0,9.115057
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.216666,37.42573,22.05984,1.329731,1.329731,0,0,0,1.329731,166.7003,0,0,0,2.216666,1.399717,1.329731,0,0,2.932872,7.98569,0.8169492,0,0.8169492,11.99269,85.66188,0.131994,1.462704,1.773333,0,10.20236
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.405027,48.69417,23.34558,1.385956,1.385956,0,0,0,1.385956,245.6807,0,0,0,3.405027,1.458901,1.385956,0,0,2.115923,8.720943,1.946126,0,1.946126,13.83894,98.84941,0.1312577,1.524552,2.724022,0,12.12597
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.953482,57.90008,26.61049,1.77753,1.77753,0,-1,0,1.77753,222.4144,1.912601,0,0,3.953482,1.871084,1.77753,0,0,0.1697966,10.47246,0.1697966,0,0.1697966,14.00003,100,0.1311938,1.955283,3.162786,0,14.42594
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.968169,62.45557,30.04876,0,0,0,0,0,0,0,3.968169,0,0,3.968169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,0,3.174535,0,14.59344
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.682698,63.25395,33.0103,1.058686,1.058686,0,0,0,1.058686,347.8554,2.568291,0,0,3.682698,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,1.164555,2.946158,0,14.30797
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.595694,65.76907,35.7118,0,0,0,0,0,0,0,3.595694,0,0,3.595694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,0,2.876555,0,14.22097
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.394144,66.87216,38.27605,0,0,0,0,0,0,0,3.394144,0,0,3.394144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311938,0,2.715315,0,14.01942
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.363962,68.59569,39.90129,3.726097,3.33,0,-1,0,3.33,101.0199,0,0.396097,0.7687067,3.363962,3.505263,3.33,0,0,0,10.62527,0,0.1413012,-0.1413012,13.85108,98.93611,0.1311938,4.098707,2.69117,0,13.98924
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.263735,58.61261,40.60917,2.188496,2.188496,0,-1,0,2.188496,103.4379,0,0,0,2.263735,2.30368,2.188496,0,0,0.1570013,10.48397,0,0.03994524,-0.03994524,13.80898,98.63535,0.1311938,2.407346,1.810988,0,12.74771
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.464268,52.4772,41.3026,0.6890751,0.6890751,0,-1,0,0.6890751,212.4977,0.5375413,0,0,1.464268,0.7253422,0.6890751,0,0,0.2013849,10.44403,0.2013849,0,0.2013849,14.00003,100,0.1311182,0.7579826,1.171415,0,11.9083
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5112445,44.45723,40.75364,1.776803,1.776803,0,-1,0,1.776803,28.77327,0,0,0,0.5112445,1.870319,1.776803,0,0,0,10.62527,0,1.359075,-1.359075,12.56744,89.76723,0.1311182,1.954484,0.4089956,0,11.13652
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07460536,39.24693,38.7239,1.906848,1.906848,0,-1,0,1.906848,3.912496,0,2.220446E-16,0,0.07460536,2.007208,1.906848,0,0,1.510083,9.266199,0,1.932603,-1.932603,10.53029,75.21624,0.1311182,2.097533,0.05968429,0,9.340805
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.0202826,36.82702,36.68694,1.947489,1.947489,0,-1,0,1.947489,1.041474,0,2.220446E-16,0,0.0202826,2.049989,1.947489,0,0,3.65742,7.333596,0,2.029706,-2.029706,8.390797,59.93414,0.1311182,2.142238,0.01622608,0,7.353879
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,34.90279,34.90279,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.912649,5.30389,0,3.505263,-3.505263,4.695925,33.54226,0.1311182,3.880903,0,0,5.30389
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,33.13309,33.13309,5.550336,1.708696,0,-1,0,1.708696,0,0,3.841641,4.396675,0,1.798627,1.708696,0,0,9.807385,1.798627,0,1.798627,-1.798627,2.800006,20,0.1311182,6.10537,0,0,1.798627
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,31.26227,31.26227,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311182,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311182,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,28.58244,28.58244,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311182,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,27.38338,27.38338,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311182,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,26.32878,26.32878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311182,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,25.41143,25.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311182,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04744055,24.82788,24.52297,0,0,0,-1,0,0,0,0,0,0,0.04744055,0,0,0,0,11.80586,0,0.04744055,0,0.04744055,2.845012,20.32147,0.1311004,0,0.03795244,0,0.04744055
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09353781,24.24813,23.64895,0.04150866,0.04150866,0,0,0,0.04150866,225.3453,0,0,0,0.09353781,0.04369333,0.04150866,0,0,11.75842,0.04269649,0.04984448,0,0.04984448,2.892298,20.65923,0.1310817,0.04565953,0.07483025,0,0.1362343
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.015066,29.64615,22.93385,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,363.2269,4.440892E-16,0,0,1.015066,0,0,3.505263,3.33,11.70858,0.08755653,4.345066,0,4.345066,7.01439,50.10268,0.1316452,0.3074035,0.8120525,5,1.102622
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.648382,33.34977,22.2043,0,0,3.505263,0,1.121937,0,0,0,0,0,1.648382,0,0,3.505263,3.33,7.36351,3.998116,4.978382,0,4.978382,11.7373,83.83767,0.1317253,0,1.318706,5,5.646498
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.29797,47.93557,23.50449,3.219563,3.219563,2.352362,0,0.8071948,3.219563,102.4354,4.440892E-16,0,0,3.29797,0.9128429,0.8672007,0,0,2.385127,8.47866,2.385127,0,2.385127,14.00003,100,0.1317812,3.541519,2.638376,5,11.77663
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.13818,50.40028,26.77662,0.9133925,0.9133925,0,-1,0,0.9133925,343.574,2.176714,0,0,3.13818,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,1.004732,2.510544,0,13.76345
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.685713,59.72205,30.186,0.3129348,0.3129348,0,0,0,0.3129348,1177.789,3.356308,0,0,3.685713,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,0.3442283,2.948571,0,14.31099
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.680144,63.46563,33.1981,1.723181,1.723181,0,0,0,1.723181,213.5669,1.86627,0,0,3.680144,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,1.895499,2.944115,0,14.30542
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.594059,65.96291,35.87793,0.6490319,0.6490319,0,0,0,0.6490319,553.757,2.910868,0,0,3.594059,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,0.7139351,2.875247,0,14.21933
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.32001,66.29082,38.43497,1.874456,1.874456,0,0,0,1.874456,177.1186,1.346899,0,0,3.32001,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,2.061901,2.656008,0,13.94528
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.456596,59.75035,40.0602,0.2703043,0.2703043,0,-1,0,0.2703043,908.8261,2.172065,0,0,2.456596,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,0.2973347,1.965277,0,13.08187
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.976061,56.23973,40.7753,0.312506,0.312506,0,-1,0,0.312506,632.3275,1.647108,0,0,1.976061,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,0.3437566,1.580849,0,12.60134
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.334891,51.58916,41.46151,0.1865065,0.1865065,0,-1,0,0.1865065,715.7341,1.138568,0,0,1.334891,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1317812,0.2051571,1.067912,0,11.96017
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4184497,43.9191,40.8981,1.443767,1.443767,0,-1,0,1.443767,28.98319,0,2.220446E-16,0,0.4184497,1.519755,1.443767,0,0,0,10.62527,0,1.101305,-1.101305,12.83915,91.70803,0.1317812,1.588144,0.3347598,0,11.04372
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2555079,40.69027,38.88281,4.540831,3.33,0,-1,0,3.33,7.672909,4.440892E-16,1.210831,1.664914,0.2555079,3.505263,3.33,0,0,1.223673,9.523969,0,3.249755,-3.249755,9.413608,67.23992,0.1317812,4.994914,0.2044063,0,9.779477
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05827007,37.25658,36.85307,3.318439,3.318439,0,-1,0,3.318439,1.755948,0,4.440892E-16,0.320283,0.05827007,3.493094,3.318439,0,0,4.834512,6.274214,0,3.434824,-3.434824,5.792985,41.37838,0.1317812,3.650283,0.04661606,0,6.332484
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,35.06171,35.06171,4.135997,2.697421,0,-1,0,2.697421,0,0,1.438576,1.852176,0,2.83939,2.697421,0,0,8.650983,2.83939,0,2.83939,-2.83939,2.800006,20,0.1317812,4.549597,0,0,2.83939
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,33.27756,33.27756,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,31.40674,31.40674,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,29.92597,29.92597,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,28.72691,28.72691,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,27.52785,27.52785,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,26.47325,26.47325,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,25.55589,25.55589,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03094015,24.85911,24.66021,0.1103945,0.02939314,0,-1,0,0.02939314,105.2632,0,0.08100133,0.1155553,0.03094015,0.03094015,0.02939314,0,0,11.80586,0,0,0,0,2.800006,20,0.1317812,0.1214339,0.02475212,0,0.03094015
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09061532,24.36705,23.7862,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.21487,0,0,0,0.09061532,0,0,3.505263,3.33,11.80586,0,3.420615,0,3.420615,6.045086,43.1791,0.1328139,0.5187485,0.07249225,5,0.09061532
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8281349,28.51789,23.07832,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,168.7522,0,0,0,0.8281349,0,0,3.505263,3.33,8.385245,3.078554,4.158135,0,4.158135,9.98984,71.35585,0.1335754,0.5398142,0.6625079,5,3.906689
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.859113,35.04964,22.34877,2.413704,2.413704,4.663301,0,1.438081,2.413704,77.02322,0,0,0,1.859113,0,0,2.249598,2.137118,4.22711,6.820875,3.99623,0,3.99623,13.781,98.43549,0.1349215,2.655075,1.48729,5,8.679988
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.682954,42.89301,23.64895,0.95925,0.95925,0,0,0,0.95925,279.6929,1.442338,0,0,2.682954,1.009737,0.95925,0,0,0.2308797,10.41748,0.2308797,0,0.2308797,14.00003,100,0.134838,1.055175,2.146363,0,13.10044
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.246411,51.54386,26.92109,0.9777397,0.9777397,0,-1,0,0.9777397,332.0323,2.217211,0,0,3.246411,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,1.075514,2.597129,0,13.87169
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.568511,58.76129,30.35214,0,0,0,0,0,0,0,3.568511,0,0,3.568511,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,0,2.854809,0,14.19379
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.678227,63.64734,33.35702,2.35242,2.35242,0,0,0,2.35242,156.3593,1.201996,0,0,3.678227,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,2.587662,2.942582,0,14.3035
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.592512,66.14858,36.03685,0.4051443,0.4051443,0,0,0,0.4051443,886.7242,3.166045,0,0,3.592512,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,0.4456587,2.87401,0,14.21779
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.318756,66.48495,38.6011,0,0,0,0,0,0,0,3.318756,0,0,3.318756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,0,2.655005,0,13.94403
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.877942,63.98205,40.22634,0.04209777,0.04209777,0,-1,0,0.04209777,6836.329,2.833629,0,0,2.877942,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,0.04630755,2.302354,0,13.50322
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.263885,58.96,40.91255,0.999086,0.999086,0,-1,0,0.999086,226.5956,1.212216,0,0,2.263885,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,1.098995,1.811108,0,12.88916
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.464924,52.81808,41.6132,0.8609908,0.8609908,0,-1,0,0.8609908,170.144,0.5586179,0,0,1.464924,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.134838,0.9470898,1.171939,0,12.0902
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.64139,45.7417,41.05701,3.841048,3.33,0,-1,0,3.33,19.26096,0,0.5110476,0.8951524,0.64139,3.505263,3.33,0,0,0,10.62527,0,2.863873,-2.863873,10.98124,78.43728,0.134838,4.225152,0.513112,0,11.26666
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07630806,39.58504,39.04894,1.301497,1.301497,0,-1,0,1.301497,5.863099,0,2.220446E-16,0,0.07630806,1.369997,1.301497,0,0,3.182081,7.761401,0,1.293689,-1.293689,9.617573,68.69681,0.134838,1.431647,0.06104645,0,7.837709
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01846566,37.16145,37.03366,1.539889,1.539889,0,-1,0,1.539889,1.199155,0,4.440892E-16,0,0.01846566,1.620935,1.539889,0,0,4.619514,6.467712,0,1.60247,-1.60247,7.928421,56.63147,0.134838,1.693878,0.01477253,0,6.486178
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,35.24951,35.24951,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.400035,4.865242,0,3.059865,-3.059865,4.703041,33.59308,0.134838,3.197558,0,0,4.865242
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,33.43647,33.43647,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.799885,1.805378,0,0.9481599,-0.9481599,3.703593,26.45418,0.134838,0.9908271,0,0,1.805378
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,31.5512,31.5512,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.8534,0.8572177,0,0.1620841,-0.1620841,3.532741,25.23381,0.134838,0.1693778,0,0,0.8572177
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,30.07043,30.07043,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.03349,0.6951337,0,0.3237068,-0.3237068,3.191524,22.79655,0.134838,0.3382736,0,0,0.6951337
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,28.87137,28.87137,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.39316,0.3714269,0,0.1635117,-0.1635117,3.019167,21.56544,0.134838,0.1708698,0,0,0.3714269
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,27.67231,27.67231,0.2484022,0.1975194,0,-1,0,0.1975194,0,0,0.05088282,0.07572304,0,0.2079152,0.1975194,0,0,11.57484,0.2079152,0,0.2079152,-0.2079152,2.800006,20,0.134838,0.2732424,0,0,0.2079152
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,26.61049,26.61049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134838,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,25.70036,25.70036,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134838,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04136036,25.07089,24.80468,0.2263852,0.03929234,0,-1,0,0.03929234,105.2632,0,0.1870929,0.2411653,0.04136036,0.04136036,0.03929234,0,0,11.80586,0,0,0,0,2.800006,20,0.134838,0.2490237,0.03308828,0,0.04136036
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09591805,24.54615,23.93066,0,0,0,0,0,0,0,0,0,0,0.09591805,0,0,0,0,11.80586,0,0.09591805,0,0.09591805,2.891001,20.64997,0.1348033,0,0.07673444,0,0.09591805
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.00623,29.88618,23.22278,0.1302501,0.1302501,0,0,0,0.1302501,772.5364,0,0,0,1.00623,0.1371054,0.1302501,0,0,11.70994,0.08632625,0.8691244,0,0.8691244,3.715525,26.53941,0.1344899,0.1432752,0.8049838,0,1.092556
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.343351,38.87654,22.48601,0,0,0,0,0,0,0,0,0,0,2.343351,0,0,0,0,10.84082,0.8685381,2.343351,0,2.343351,5.938623,42.41866,0.133652,0,1.874681,0,3.21189
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.349801,48.72937,23.7862,1.572427,1.572427,0,0,0,1.572427,213.0338,0,0,0,3.349801,1.655186,1.572427,0,0,8.497466,2.977554,1.694615,0,1.694615,7.546276,53.90186,0.1330526,1.72967,2.679841,0,6.327355
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.244329,51.68884,27.05833,2.827154,2.827154,0,-1,0,2.827154,114.756,0,0,0,3.244329,2.975952,2.827154,0,0,6.802852,4.502707,0.2683769,0,0.2683769,7.80088,55.72046,0.1329582,3.10987,2.595463,0,7.747036
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.566604,58.92175,30.4966,1.348573,1.348573,0,0,0,1.348573,264.4725,0,0,0,3.566604,1.41955,1.348573,0,0,6.534475,4.744246,2.147054,0,2.147054,9.837754,70.26954,0.1322074,1.48343,2.853283,0,8.310851
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.6761,63.83609,33.52315,1.250017,1.250017,0,0,0,1.250017,294.084,0,0,0,3.6761,1.315807,1.250017,0,0,4.387421,6.676595,2.360293,0,2.360293,12.07693,86.26358,0.1313919,1.375018,2.94088,0,10.35269
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.590714,66.34084,36.20298,2.323583,2.323583,0,0,0,2.323583,154.5335,0,0,0,3.590714,2.445877,2.323583,0,0,2.027129,8.800858,1.144837,0,1.144837,13.16301,94.02133,0.1309999,2.555942,2.872571,0,12.39157
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.317534,66.67047,38.76001,1.164894,1.164894,0,0,0,1.164894,284.7929,1.209039,0,0,3.317534,1.226204,1.164894,0,0,0.8822913,9.831212,0.8822913,0,0.8822913,14.00003,100,0.1306994,1.281383,2.654027,0,13.14875
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.877186,64.16535,40.38525,3.031682,3.031682,0,-1,0,3.031682,94.90395,4.440892E-16,0,0.004850179,2.877186,3.191244,3.031682,0,0,0,10.62527,0,0.3140582,-0.3140582,13.66898,97.63539,0.1306994,3.33485,2.301749,0,13.50246
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.263463,59.14573,41.07868,1.528044,1.528044,0,-1,0,1.528044,148.1281,0.3060419,0,0,2.263463,1.608468,1.528044,0,0,0.3489535,10.31122,0.3489535,0,0.3489535,14.00003,100,0.130581,1.680849,1.810771,0,12.57468
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.464937,52.98207,41.76489,0,0,0,-1,0,0,0,1.464937,0,0,1.464937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130581,0,1.171949,0,12.09021
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5119209,44.94315,41.22314,1.959938,1.959938,0,-1,0,1.959938,26.11924,0,2.220446E-16,0,0.5119209,2.063092,1.959938,0,0,0,10.62527,0,1.551171,-1.551171,12.36495,88.32089,0.130581,2.155931,0.4095367,0,11.13719
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.0793403,39.76588,39.20786,1.856961,1.856961,0,-1,0,1.856961,4.272589,0,2.220446E-16,0,0.0793403,1.954695,1.856961,0,0,1.723524,9.074102,0,1.875355,-1.875355,10.38815,74.20094,0.130581,2.042657,0.06347224,0,9.153443
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02692952,37.40088,37.21424,0.8705603,0.8705603,0,-1,0,0.8705603,3.093355,0,0,0,0.02692952,0.9163793,0.8705603,0,0,3.807252,7.198748,0,0.8894498,-0.8894498,9.450589,67.50407,0.130581,0.9576163,0.02154362,0,7.225677
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,35.40842,35.40842,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.795529,6.309298,0,3.505263,-3.505263,5.755718,41.11219,0.130581,3.745214,0,0,6.309298
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,33.62428,33.62428,2.713521,2.663833,0,-1,0,2.663833,0,0,0.04968763,0.3210397,0,2.804035,2.663833,0,0,8.690266,2.804035,0,2.804035,-2.804035,2.800006,20,0.130581,2.984873,0,0,2.804035
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,31.73178,31.73178,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130581,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130581,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,29.05195,29.05195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130581,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,27.83122,27.83122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130581,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,26.75496,26.75496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130581,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,25.8376,25.8376,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130581,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09467547,25.56027,24.94914,0.04305861,0.04305861,0,-1,0,0.04305861,219.8758,0,0,0.02937613,0.09467547,0.04532485,0.04305861,0,0,11.80586,0,0.04935062,0,0.04935062,2.846824,20.33441,0.1305642,0.04736447,0.07574038,0,0.09467547
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2754326,25.87801,24.0968,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,57.99067,0,0,0,0.2754326,0,0,3.505263,3.33,11.75651,0.04441556,3.605433,0,3.605433,6.267237,44.76589,0.1314839,0.5224562,0.220346,5,0.3198481
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8443521,28.94176,23.38169,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8443521,0,0,3.505263,3.33,8.151077,3.289305,4.174352,0,4.174352,10.22738,73.05254,0.1318282,0,0.6754817,5,4.133657
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.765817,34.68916,22.65214,1.017883,1.017883,3.345155,0,1.078227,1.017883,173.4793,0,0,0,1.765817,0,0,2.327272,2.210908,3.976725,7.046222,3.976725,0,3.976725,14.00003,100,0.1321086,1.119671,1.412653,5,8.812038
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.475786,33.96829,23.95233,1.46744,1.46744,0,0,0,1.46744,100.5687,0,0,0,1.475786,1.544674,1.46744,0,0,0,10.62527,0,0.068888,-0.068888,13.92741,99.48133,0.1321086,1.614184,1.180629,0,12.10106
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7945803,32.57178,27.22447,0,0,0,-1,0,0,0,0.7180381,0,0,0.7945803,0,0,0,0,0.07654223,10.55639,0.07654223,0,0.07654223,14.00003,100,0.1320831,0,0.6356642,0,11.35097
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7747505,36.00091,30.67719,2.355075,2.355075,0,0,0,2.355075,32.89706,0,0,0,0.7747505,2.479027,2.355075,0,0,0,10.62527,0,1.704276,-1.704276,12.20356,87.16814,0.1320831,2.590583,0.6198004,0,11.40002
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.087435,41.40934,33.68206,0,0,0,0,0,0,0,0,0,0,1.087435,0,0,0,0,1.89364,8.920998,1.087435,0,1.087435,13.23519,94.53691,0.1317222,0,0.8699479,0,10.00843
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9439623,43.16603,36.38356,0,0,0,0,0,0,0,0.1377571,0,0,0.9439623,0,0,0,0,0.8062053,9.89969,0.8062053,0,0.8062053,14.00003,100,0.1314559,0,0.7551699,0,10.84365
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.030097,54.64398,38.92615,0.7243361,0.7243361,0,0,0,0.7243361,280.2701,1.267638,0,0,2.030097,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1314559,0.7967697,1.624078,0,12.65537
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.379723,50.97708,40.55138,0.2690684,0.2690684,0,-1,0,0.2690684,512.7779,1.096493,0,0,1.379723,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1314559,0.2959752,1.103778,0,12.005
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.088779,49.40208,41.25926,0.9057564,0.9057564,0,-1,0,0.9057564,120.2067,0.1353517,0,0,1.088779,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1314559,0.996332,0.8710235,0,11.71405
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2798296,43.95168,41.93103,0,0,0,-1,0,0,0,0.2798296,0,0,0.2798296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314559,0,0.2238637,0,10.9051
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3964046,44.24993,41.38206,0,0,0,-1,0,0,0,0.3964046,0,0,0.3964046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314559,0,0.3171237,0,11.02168
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.196817,40.78152,39.38844,1.195215,1.195215,0,-1,0,1.195215,16.46708,0,0,0,0.196817,1.258121,1.195215,0,0,0,10.62527,0,1.061304,-1.061304,12.88132,92.00921,0.1314559,1.314737,0.1574536,0,10.82209
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03938419,37.65377,37.38037,2.5724,2.5724,0,-1,0,2.5724,1.531029,0,4.440892E-16,0,0.03938419,2.707789,2.5724,0,0,1.179227,9.56397,0,2.668405,-2.668405,10.06857,71.91821,0.1314559,2.82964,0.03150735,0,9.603354
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,35.589,35.589,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.144122,6.895565,0,1.326105,-1.326105,8.670732,61.93367,0.1314559,1.38578,0,0,6.895565
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,33.80486,33.80486,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.617572,5.569459,0,1.39515,-1.39515,7.200114,51.42928,0.1314559,1.457932,0,0,5.569459
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,31.91236,31.91236,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.167739,4.174309,0,0.03135055,-0.03135055,7.167068,51.19324,0.1314559,0.03276133,0,0,4.174309
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,30.40993,30.40993,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.202573,4.142959,0,0.2405374,-0.2405374,6.913519,49.38218,0.1314559,0.2513616,0,0,4.142959
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,29.21087,29.21087,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.469837,3.902421,0,0.3547329,-0.3547329,6.539598,46.71132,0.1314559,0.3706959,0,0,3.902421
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,27.99736,27.99736,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.863984,3.547688,0,0.3779449,-0.3779449,6.141209,43.86569,0.1314559,0.3949525,0,0,3.547688
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,26.92109,26.92109,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.283923,3.169743,0,0.02980371,-0.02980371,6.109793,43.64129,0.1314559,0.03114488,0,0,3.169743
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,26.00374,26.00374,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.317039,3.13994,0,0.2937196,-0.2937196,5.800185,41.42981,0.1314559,0.306937,0,0,3.13994
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07845005,25.59287,25.08638,0.2482546,0.2482546,0,-1,0,0.2482546,31.60064,0,5.551115E-17,0,0.07845005,0.2613207,0.2482546,0,0,8.643394,2.84622,0,0.1828706,-0.1828706,5.607422,40.05294,0.1314559,0.2730801,0.06276003,0,2.92467
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2973318,26.18198,24.25571,0.2989815,0.2989815,0,0,0,0.2989815,99.44825,0,0,0,0.2973318,0.3147173,0.2989815,0,0,8.846583,2.663349,0,0.01738549,-0.01738549,5.589097,39.92204,0.1314559,0.3288796,0.2378655,0,2.960681
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7645891,28.57161,23.54783,0.7073104,0.7073104,0,0,0,0.7073104,108.0981,0,0,0,0.7645891,0.7445372,0.7073104,0,0,8.8659,2.645964,0.02005191,0,0.02005191,5.608119,40.05791,0.1314493,0.7780414,0.6116713,0,3.410553
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.38295,39.53219,22.79661,2.024449,2.024449,0,0,0,2.024449,117.7086,0,0,0,2.38295,2.130999,2.024449,0,0,8.845848,2.664011,0.2519518,0,0.2519518,5.847142,41.76522,0.1313663,2.226893,1.90636,0,5.046961
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.872801,44.97726,24.0968,0.5458326,0.5458326,0,0,0,0.5458326,526.3153,0,0,0,2.872801,0.5745606,0.5458326,0,0,8.593897,2.890767,2.29824,0,2.29824,8.027444,57.33877,0.1306141,0.6004159,2.29824,0,5.763568
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.134743,51.08793,27.38338,0.6464761,0.6464761,0,-1,0,0.6464761,484.897,0,0,0,3.134743,0.6805012,0.6464761,0,0,6.295657,4.959183,2.454242,0,2.454242,10.35574,73.96944,0.1298202,0.7111237,2.507795,0,8.093926
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.966015,53.64797,30.8361,0.4988351,0.4988351,0,0,0,0.4988351,594.5883,0,0,0,2.966015,0.5250896,0.4988351,0,0,3.841415,7.168001,2.440925,0,2.440925,12.67141,90.50987,0.1290402,0.5487186,2.372812,0,10.13402
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.920267,48.10328,33.86264,0,0,0,0,0,0,0,0.519778,0,0,1.920267,0,0,0,0,1.400489,9.364834,1.400489,0,1.400489,14.00003,100,0.1285968,0,1.536214,0,11.2851
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.75101,58.39611,36.5497,3.064038,3.064038,1.25,0,0.50625,3.064038,89.7838,0.8414961,0,0,2.75101,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1285968,3.370442,2.200808,5,13.37628
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.358261,67.50775,39.08506,0.7095205,0.7095205,0,0,0,0.7095205,473.3141,2.611397,0,0,3.358261,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1285968,0.7804725,2.686609,0,13.98353
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.375089,69.7385,40.7103,0.4322817,0.4322817,0,-1,0,0.4322817,780.7615,2.920056,0,0,3.375089,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1285968,0.4755099,2.700072,0,14.00036
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.524548,61.94825,41.40373,0,0,0,-1,0,0,0,2.524548,0,0,2.524548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285968,0,2.019638,0,13.14982
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.114344,50.48308,42.08994,2.183725,2.183725,0,-1,0,2.183725,51.02953,0,4.440892E-16,0,1.114344,2.298658,2.183725,0,0,0,10.62527,0,1.184313,-1.184313,12.75165,91.08305,0.1285968,2.402097,0.8914756,0,11.73962
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3370736,43.98268,41.54819,0,0,0,-1,0,0,0,0,0,0,0.3370736,0,0,0,0,1.315904,9.440961,0.3370736,0,0.3370736,13.07143,93.36716,0.1284906,0,0.2696589,0,9.778034
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2147893,41.05581,39.5329,0,0,0,-1,0,0,0,0,0,0,0.2147893,0,0,0,0,0.9788302,9.744327,0.2147893,0,0.2147893,13.2752,94.82263,0.1284229,0,0.1718314,0,9.959116
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04447126,37.84836,37.53928,0,0,0,-1,0,0,0,0,0,0,0.04447126,0,0,0,0,0.7640409,9.937637,0.04447126,0,0.04447126,13.31738,95.12399,0.128409,0,0.03557701,0,9.982109
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,35.75514,35.75514,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7195697,9.977661,0,1.455748,-1.455748,11.78289,84.16334,0.128409,1.521257,0,0,9.977661
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,33.94932,33.94932,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.337068,8.521914,0,0.278533,-0.278533,11.48929,82.0662,0.128409,0.291067,0,0,8.521914
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,32.05683,32.05683,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.646549,8.243381,0,0.5568562,-0.5568562,10.90231,77.87351,0.128409,0.5819147,0,0,8.243381
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,30.53272,30.53272,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.265278,7.686524,0,0.5175532,-0.5175532,10.35676,73.97674,0.128409,0.5408431,0,0,7.686524
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,29.35533,29.35533,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.840337,7.168971,0,0.2168416,-0.2168416,10.12819,72.34409,0.128409,0.2265995,0,0,7.168971
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,28.1346,28.1346,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.081272,6.952129,0,0.2044868,-0.2044868,9.912645,70.80447,0.128409,0.2136887,0,0,6.952129
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,27.03666,27.03666,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.30848,6.747643,0,0.07340515,-0.07340515,9.83527,70.25179,0.128409,0.07670838,0,0,6.747643
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,26.12653,26.12653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390041,6.674237,0,0,0,9.83527,70.25179,0.128409,0,0,0,6.674237
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02215482,25.3737,25.23085,0.5372297,0.5372297,0,-1,0,0.5372297,4.123901,0,2.220446E-16,0,0.02215482,0.565505,0.5372297,0,0,4.390041,6.674237,0,0.5433502,-0.5433502,9.262528,66.16078,0.128409,0.5909527,0.01772386,0,6.696392
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08120832,24.90068,24.3785,0,0,0,0,0,0,0,0,0,0,0.08120832,0,0,0,0,4.993763,6.130888,0.08120832,0,0.08120832,9.339569,66.71107,0.1283834,0,0.06496666,0,6.212096
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.040772,30.59189,23.67062,0.2036734,0.2036734,0,0,0,0.2036734,511.0005,0,0,0,1.040772,0.2143931,0.2036734,0,0,4.912555,6.203975,0.8263792,0,0.8263792,10.12354,72.31087,0.1281241,0.2240408,0.8326178,0,7.244747
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.847086,35.59464,22.93385,0,0,0,0,0,0,0,0,0,0,1.847086,0,0,0,0,4.086176,6.947716,1.847086,0,1.847086,11.87584,84.82726,0.1275483,0,1.477669,0,8.794802
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.672863,43.47669,24.23404,0,0,0,0,0,0,0,0.4337732,0,0,2.672863,0,0,0,0,2.23909,8.610093,2.23909,0,2.23909,14.00003,100,0.1268572,0,2.13829,0,11.28296
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.23725,52.18532,27.52785,1.5524,1.5524,0,-1,0,1.5524,208.532,1.603145,0,0,3.23725,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,1.70764,2.5898,0,13.86252
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.559747,59.45488,30.98056,3.102327,3.102327,1.25,0,0.50625,3.102327,114.7444,1.60993,0,0,3.559747,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,3.412559,2.847798,5,14.18502
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.67027,64.36256,33.98544,0.9517416,0.9517416,0,0,0,0.9517416,385.6373,2.668437,0,0,3.67027,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,1.046916,2.936216,0,14.29554
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.585453,66.88266,36.67249,0,0,0,0,0,0,0,3.585453,0,0,3.585453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,0,2.868362,0,14.21073
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.31325,67.21194,39.22953,0.2930017,0.2930017,0,0,0,0.2930017,1130.795,3.004827,0,0,3.31325,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,0.3223019,2.6506,0,13.93852
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.874443,64.67616,40.83309,0,0,0,-1,0,0,0,2.874443,0,0,2.874443,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,0,2.299554,0,13.49972
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.261373,59.66267,41.54819,0.06434027,0.06434027,0,-1,0,0.06434027,3514.709,2.193646,0,0,2.261373,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,0.07077429,1.809098,0,12.88665
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.815473,56.4396,42.21273,1.351544,1.351544,0,-1,0,1.351544,134.3258,0.3927946,0,0,1.815473,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1268572,1.486699,1.452378,0,12.44075
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5103179,45.40474,41.68544,0.7256631,0.7256631,0,-1,0,0.7256631,70.32436,0,0,0,0.5103179,0.7638559,0.7256631,0,0,0,10.62527,0,0.253538,-0.253538,13.73278,98.09106,0.1268572,0.7982295,0.4082544,0,11.13559
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06086828,40.12811,39.69904,2.786014,2.786014,0,-1,0,2.786014,2.18478,0,0,0,0.06086828,2.932646,2.786014,0,0,0.2817089,10.37174,0,2.871778,-2.871778,10.70566,76.46882,0.1268572,3.064615,0.04869463,0,10.4326
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01118323,37.78311,37.70542,0.6154673,0.6154673,0,-1,0,0.6154673,1.817031,0,1.110223E-16,0,0.01118323,0.6478603,0.6154673,0,0,3.472573,7.499958,0,0.6366771,-0.6366771,10.03454,71.67513,0.1268572,0.6770141,0.008946586,0,7.511141
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179992,6.863281,0,0,0,10.03454,71.67513,0.1268572,0,0,0,6.863281
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,34.10823,34.10823,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.179992,6.863281,0,1.14217,-1.14217,8.830585,63.07549,0.1268572,1.193568,0,0,6.863281
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,32.22296,32.22296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.44907,5.721111,0,0,0,8.830585,63.07549,0.1268572,0,0,0,5.721111
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,30.69886,30.69886,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.44907,5.721111,0,0.125373,-0.125373,8.698431,62.13153,0.1268572,0.1310147,0,0,5.721111
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,29.49979,29.49979,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.588374,5.595737,0,0.03412167,-0.03412167,8.662463,61.87461,0.1268572,0.03565715,0,0,5.595737
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,28.27906,28.27906,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.626287,5.561616,0,0.3657092,-0.3657092,8.276972,59.12111,0.1268572,0.3821661,0,0,5.561616
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,27.18113,27.18113,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.03263,5.195907,0,0.3799116,-0.3799116,7.87651,56.26068,0.1268572,0.3970076,0,0,5.195907
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,26.271,26.271,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.454754,4.815995,0,0.05436314,-0.05436314,7.819207,55.85136,0.1268572,0.05680948,0,0,4.815995
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02047773,25.50745,25.37531,0.351322,0.351322,0,-1,0,0.351322,5.828763,0,5.551115E-17,0,0.02047773,0.3698126,0.351322,0,0,6.515158,4.761632,0,0.3493349,-0.3493349,7.450975,53.22115,0.1268572,0.3864542,0.01638218,0,4.78211
