Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.412176,66.85427,38.10992,1.562185,1.562185,0,0,0,1.562185,218.4233,1.767771,0,0,3.412176,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,1.718403,2.729741,0,14.03745
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.500913,71.67522,41.13647,1.894363,1.894363,0,0,0,1.894363,184.8069,1.506847,0,0,3.500913,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,2.083799,2.80073,0,14.12619
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.408322,73.80064,43.5996,1.351363,1.351363,0,0,0,1.351363,252.2137,1.985835,0,0,3.408322,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,1.486499,2.726657,0,14.0336
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.134896,73.71494,45.95438,0.8728997,0.8728997,0,0,0,0.8728997,359.1359,2.216054,0,0,3.134896,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,0.9601896,2.507916,0,13.76017
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.698704,70.76157,47.37737,1.178942,1.178942,0,-1,0,1.178942,228.9089,1.457712,0,0,2.698704,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,1.296837,2.158963,0,13.32398
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.090362,65.27396,47.86132,1.065049,1.065049,0,-1,0,1.065049,196.2692,0.9692585,0,0,2.090362,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,1.171554,1.67229,0,12.71564
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.296216,58.66497,48.3525,0,0,0,-1,0,0,0,1.296216,0,0,1.296216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011636,0,1.036973,0,11.92149
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4167298,50.8856,47.73853,1.877808,1.877808,0,-1,0,1.877808,22.19236,0,2.220446E-16,0,0.4167298,1.97664,1.877808,0,0,0,10.62527,0,1.55991,-1.55991,12.35574,88.2551,0.1011636,2.065589,0.3333839,0,11.042
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,46.03384,46.03384,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.733233,9.065364,0,2.448965,-2.448965,9.774302,69.81631,0.1011636,2.559169,0,0,9.065364
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,44.24969,44.24969,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.454306,6.616399,0,2.696604,-2.696604,6.931832,49.51299,0.1011636,2.817951,0,0,6.616399
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,42.41499,42.41499,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.450533,3.919795,0,1.939126,-1.939126,4.887814,34.91289,0.1011636,2.026386,0,0,3.919795
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,40.55138,40.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.605117,1.980669,0,0,0,4.887814,34.91289,0.1011636,0,0,0,1.980669
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,38.62277,38.62277,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.605117,1.980669,0,0.4982359,-0.4982359,4.362628,31.16156,0.1011636,0.5206565,0,0,1.980669
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,37.077,37.077,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.15871,1.482433,0,0.2741996,-0.2741996,4.073596,29.09705,0.1011636,0.2865386,0,0,1.482433
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,35.93572,35.93572,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.46338,1.208234,0,0.4254367,-0.4254367,3.625146,25.89385,0.1011636,0.4445814,0,0,1.208234
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,34.70054,34.70054,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.93609,0.7827969,0,0.6305382,-0.6305382,2.9605,21.14639,0.1011636,0.6589124,0,0,0.7827969
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,33.50148,33.50148,0.6318649,0.1446457,0,-1,0,0.1446457,0,0,0.4872192,0.5504057,0,0.1522586,0.1446457,0,0,11.63668,0.1522586,0,0.1522586,-0.1522586,2.800006,20,0.1011636,0.6950514,0,0,0.1522586
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,32.6058,32.6058,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011636,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,31.674,31.674,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011636,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,30.90111,30.90111,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1016949,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7950681,35.68203,30.22934,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,119.2588,4.440892E-16,0,0,0.7950681,0,0,3.505263,3.33,8.475861,2.997,4.125068,0,4.125068,9.872504,70.51775,0.1023149,0.7333419,0.6360545,5,3.792068
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.801078,42.39991,29.52146,0.3940431,0.3940431,3.077952,0,1.005281,0.3940431,457.0765,0,0,0,1.801078,0,0,2.683909,2.549714,4.350792,6.709561,4.350792,0,4.350792,14.00003,100,0.1024593,0.4334474,1.440863,5,8.510639
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.593379,50.4933,30.95889,0.2579743,0.2579743,0,0,0,0.2579743,1005.286,2.321828,0,0,2.593379,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,0.2837717,2.074704,0,13.21865
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.118421,59.58805,34.62109,0,0,0,-1,0,0,0,3.118421,0,0,3.118421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,0,2.494737,0,13.7437
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.406317,67.04662,38.31217,0.7815312,0.7815312,0,0,0,0.7815312,435.8516,2.583652,0,0,3.406317,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,0.8596843,2.725053,0,14.03159
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.493943,71.85745,41.33872,0,0,0,0,0,0,0,3.493943,0,0,3.493943,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,0,2.795154,0,14.11922
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.400565,73.9727,43.80185,0.7946566,0.7946566,0,0,0,0.7946566,427.9289,2.564085,0,0,3.400565,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,0.8741223,2.720452,0,14.02584
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,3.127559,73.83321,46.11329,1.12751,1.12751,0,0,0,1.12751,277.3864,1.940706,0,0,3.127559,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,1.240261,2.502047,0,13.75283
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.690941,70.87202,47.53628,0,0,0,-1,0,0,0,2.690941,0,0,2.690941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024593,0,2.152753,0,13.31622
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,2.082224,65.38607,48.02746,2.171802,2.171802,0,-1,0,2.171802,95.87541,0,0,0,2.082224,2.286107,2.171802,0,0,0,10.62527,0,0.2038833,-0.2038833,13.78512,98.46492,0.1024593,2.388982,1.665779,0,12.7075
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.28812,58.7666,48.51142,1.350838,1.350838,0,-1,0,1.350838,95.35714,0,0,0,1.28812,1.421934,1.350838,0,0,0.226537,10.42139,0,0.1338142,-0.1338142,13.64406,97.45741,0.1024593,1.485921,1.030496,0,11.70951
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.4001943,50.9277,47.90466,2.39021,2.39021,0,-1,0,2.39021,16.74306,0,0,0,0.4001943,2.516011,2.39021,0,0,0.3752194,10.28758,0,2.115817,-2.115817,11.4138,81.52695,0.1024593,2.629231,0.3201554,0,10.68777
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,46.19997,46.19997,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.726127,8.17176,0,1.496577,-1.496577,9.836267,70.2589,0.1024593,1.563923,0,0,8.17176
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,44.45194,44.45194,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.38899,6.675183,0,2.577849,-2.577849,7.118975,50.84972,0.1024593,2.693852,0,0,6.675183
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,42.58112,42.58112,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.253267,4.097334,0,1.82676,-1.82676,5.193401,37.09565,0.1024593,1.908964,0,0,4.097334
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,40.7103,40.7103,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.283,2.270574,0,0.070132,-0.070132,5.119475,36.56761,0.1024593,0.07328794,0,0,2.270574
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,38.78168,38.78168,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.360925,2.200442,0,0.5786871,-0.5786871,4.509486,32.21055,0.1024593,0.604728,0,0,2.200442
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,37.23591,37.23591,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.00391,1.621755,0,0.4153264,-0.4153264,4.071693,29.08347,0.1024593,0.4340161,0,0,1.621755
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,36.10186,36.10186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46538,1.206429,0,0,0,4.071693,29.08347,0.1024593,0,0,0,1.206429
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,34.85946,34.85946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46538,1.206429,0,0,0,4.071693,29.08347,0.1024593,0,0,0,1.206429
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,33.63873,33.63873,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.46538,1.206429,0,0.4060782,-0.4060782,3.643649,26.02601,0.1024593,0.4243517,0,0,1.206429
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,32.77193,32.77193,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,10.91658,0.8003506,0,0.1719595,-0.1719595,3.462388,24.73129,0.1024593,0.1796977,0,0,0.8003506
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,31.81124,31.81124,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.10765,0.6283911,0,0.1148232,-0.1148232,3.341354,23.86676,0.1024593,0.1199903,0,0,0.6283911
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,31.03835,31.03835,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.23523,0.5135679,0,0.09038436,-0.09038436,3.24608,23.18624,0.1024593,0.09445167,0,0,0.5135679
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7965698,35.8571,30.38826,0,0,0,0,0,0,0,0,0,0,0.7965698,0,0,0,0,11.33566,0.4231835,0.7965698,0,0.7965698,4.001772,28.58403,0.1023516,0,0.6372558,0,1.219753
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.800819,42.57087,29.68038,0.6368592,0.6368592,0,0,0,0.6368592,282.7656,0,0,0,1.800819,0.6703781,0.6368592,0,0,10.53909,1.140096,1.130441,0,1.130441,5.074203,36.24423,0.1021992,0.7005451,1.440655,0,2.940915
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.591229,50.66526,31.12503,1.129726,1.129726,0,0,0,1.129726,229.368,0,0,0,2.591229,1.189185,1.129726,0,0,9.408646,2.157493,1.402044,0,1.402044,6.404298,45.7449,0.1020108,1.242698,2.072983,0,4.748722
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.114334,59.76649,34.80167,2.226201,2.226201,0,-1,0,2.226201,139.8945,0,0,0,3.114334,2.343369,2.226201,0,0,8.006602,3.419333,0.7709644,0,0.7709644,7.135699,50.96918,0.1019075,2.448821,2.491467,0,6.533666
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.400332,67.23757,38.51442,0.4363872,0.4363872,0,0,0,0.4363872,779.2006,0,0,0,3.400332,0.459355,0.4363872,0,0,7.235638,4.1132,2.940977,0,2.940977,9.925756,70.89811,0.1015154,0.4800259,2.720266,0,7.513532
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.486327,72.06026,41.56264,1.552589,1.552589,0,0,0,1.552589,224.5493,0,0,0,3.486327,1.634304,1.552589,0,0,4.294661,6.76008,1.852023,0,1.852023,11.68274,83.44797,0.10127,1.707847,2.789062,0,10.24641
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.392661,74.14295,44.0041,0.2953665,0.2953665,0,0,0,0.2953665,1148.627,0.6391112,0,0,3.392661,0.3109121,0.2953665,0,0,2.442637,8.426901,2.442637,0,2.442637,14.00003,100,0.1009482,0.3249032,2.714128,0,11.81956
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,3.118998,74.00137,46.32277,0,0,0,0,0,0,0,3.118998,0,0,3.118998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009482,0,2.495198,0,13.74427
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.682253,71.02492,47.73853,0.1085114,0.1085114,0,-1,0,0.1085114,2471.864,2.568031,0,0,2.682253,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1009482,0.1193625,2.145802,0,13.30753
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,2.07346,65.5333,48.22971,2.03637,2.03637,0,-1,0,2.03637,101.8214,0,0,0,2.07346,2.143547,2.03637,0,0,0,10.62527,0,0.07008708,-0.07008708,13.92615,99.4723,0.1009482,2.240007,1.658768,0,12.69873
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.611076,61.81204,48.71367,0.01275414,0.01275414,0,-1,0,0.01275414,12631.79,1.519776,0,0,1.611076,0.01342541,0.01275414,0,0,0.07787453,10.55519,0.07787453,0,0.07787453,14.00003,100,0.1009379,0.01402955,1.28886,0,12.16626
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3882671,50.99786,48.06358,2.482777,2.482777,0,-1,0,2.482777,15.63842,0,0,0,0.3882671,2.61345,2.482777,0,0,0,10.62527,0,2.225183,-2.225183,11.65448,83.24612,0.1009379,2.731055,0.3106137,0,11.01354
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,46.35888,46.35888,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.472425,8.400091,0,3.165435,-3.165435,8.317819,59.41287,0.1009379,3.307879,0,0,8.400091
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989575,5.234657,0,0,0,8.317819,59.41287,0.1009379,0,0,0,5.234657
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,42.78337,42.78337,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,5.989575,5.234657,0,1.664751,-1.664751,6.563017,46.8786,0.1009379,1.739664,0,0,5.234657
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,40.87643,40.87643,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.839298,3.569906,0,1.711981,-1.711981,4.758431,33.98873,0.1009379,1.78902,0,0,3.569906
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,38.94782,38.94782,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.741498,1.857926,0,0.2328729,-0.2328729,4.512961,32.23537,0.1009379,0.2433521,0,0,1.857926
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00025,1.625053,0,0,0,4.512961,32.23537,0.1009379,0,0,0,1.625053
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,36.26077,36.26077,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.00025,1.625053,0,0.8524199,-0.8524199,3.614432,25.81732,0.1009379,0.8907787,0,0,1.625053
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,35.00392,35.00392,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.94738,0.7726329,0,0.1763029,-0.1763029,3.428593,24.4899,0.1009379,0.1842365,0,0,0.7726329
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,33.80486,33.80486,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.14327,0.59633,0,0.244004,-0.244004,3.17139,22.65274,0.1009379,0.2549842,0,0,0.59633
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,32.90918,32.90918,0.4918547,0.3347097,0,-1,0,0.3347097,0,0,0.157145,0.2063304,0,0.352326,0.3347097,0,0,11.41439,0.352326,0,0.352326,-0.352326,2.800006,20,0.1009379,0.5410402,0,0,0.352326
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,31.97737,31.97737,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009379,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,31.18282,31.18282,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1014979,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7981578,36.01786,30.53272,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,257.3079,0,0,0,0.7981578,0,0,3.505263,3.33,8.475861,2.997,4.128158,0,4.128158,9.875435,70.53868,0.1019607,0.3412152,0.6385262,5,3.795158
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.800673,42.72701,29.82484,0.5301083,0.5301083,3.211192,0,1.041655,0.5301083,339.6802,0,0,0,1.800673,0,0,2.681083,2.547029,4.347703,6.712342,4.347703,0,4.347703,14.00003,100,0.102155,0.5831192,1.440539,5,8.513016
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.589439,50.80721,31.26227,1.320336,1.320336,0,0,0,1.320336,196.1198,1.199612,0,0,2.589439,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,1.452369,2.071551,0,13.21471
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.11014,59.94388,34.98225,0.4148928,0.4148928,0,-1,0,0.4148928,749.625,2.67341,0,0,3.11014,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,0.456382,2.488112,0,13.73541
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.39454,67.41234,38.70223,1.079722,1.079722,0,0,0,1.079722,314.3902,2.25799,0,0,3.39454,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,1.187694,2.715632,0,14.01981
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.47908,72.23918,41.76489,1.944172,1.944172,0,0,0,1.944172,178.9492,1.432583,0,0,3.47908,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,2.138589,2.783264,0,14.10435
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.38461,74.31141,44.20635,1.506152,1.506152,0,0,0,1.506152,224.719,1.799187,0,0,3.38461,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,1.656767,2.707688,0,14.00988
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,3.111355,74.11599,46.48168,1.147575,1.147575,0,0,0,1.147575,271.1243,1.903381,0,0,3.111355,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,1.262333,2.489084,0,13.73663
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.674056,71.13931,47.90466,1.238922,1.238922,0,-1,0,1.238922,215.8374,1.369928,0,0,2.674056,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,1.362814,2.139245,0,13.29933
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.559472,70.52877,48.38862,1.215713,1.215713,0,-1,0,1.215713,210.5325,1.279773,0,0,2.559472,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.102155,1.337285,2.047577,0,13.18475
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.271485,58.97354,48.83646,1.562547,1.562547,0,-1,0,1.562547,81.3726,2.220446E-16,0,0,1.271485,1.644786,1.562547,0,0,0,10.62527,0,0.3733011,-0.3733011,13.60653,97.18933,0.102155,1.718801,1.017188,0,11.89676
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3832679,51.12871,48.22971,0.5812339,0.5812339,0,-1,0,0.5812339,65.9404,0,0,0,0.3832679,0.6118252,0.5812339,0,0,0.414779,10.25197,0,0.2285572,-0.2285572,13.36561,95.46848,0.102155,0.6393573,0.3066143,0,10.63524
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,46.52502,46.52502,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.6687315,10.02342,0,2.623962,-2.623962,10.59972,75.7121,0.102155,2.74204,0,0,10.02342
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,44.77699,44.77699,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.584245,7.399454,0,1.740318,-1.740318,8.765259,62.60886,0.102155,1.818632,0,0,7.399454
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,42.9495,42.9495,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.517931,5.659136,0,2.127378,-2.127378,6.522805,46.59137,0.102155,2.22311,0,0,5.659136
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,41.03534,41.03534,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.881685,3.531757,0,2.285281,-2.285281,4.113906,29.38499,0.102155,2.388119,0,0,3.531757
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,39.08506,39.08506,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.42089,1.246476,0,0.04909978,-0.04909978,4.062151,29.01531,0.102155,0.05130927,0,0,1.246476
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,37.53928,37.53928,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.47544,1.197376,0,0.1224316,-0.1224316,3.933097,28.09349,0.102155,0.127941,0,0,1.197376
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,36.40523,36.40523,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.61148,1.074945,0,0.04219299,-0.04219299,3.888621,27.77581,0.102155,0.04409167,0,0,1.074945
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,35.16283,35.16283,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.65836,1.032752,0,0.7843447,-0.7843447,3.061849,21.87031,0.102155,0.8196402,0,0,1.032752
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,33.96377,33.96377,0.5558437,0.2359866,0,-1,0,0.2359866,0,0,0.3198572,0.3754415,0,0.2484069,0.2359866,0,0,11.52985,0.2484069,0,0.2484069,-0.2484069,2.800006,20,0.102155,0.6114281,0,0,0.2484069
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,33.07531,33.07531,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102155,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,32.12184,32.12184,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102155,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,31.32728,31.32728,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1028346,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.799763,36.17878,30.67719,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,589.382,0,0,0,0.799763,0,0,3.505263,3.33,8.475861,2.997,4.129763,0,4.129763,9.876958,70.54956,0.1032161,0.1492647,0.6398104,5,3.796763
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.800564,42.87558,29.96208,0,0,2.679509,0,0.8965059,0,0,0,0,0,1.800564,0,0,2.679509,2.545533,4.346097,6.713787,4.346097,0,4.346097,14.00003,100,0.1031972,0,1.440451,5,8.514351
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.587132,50.97784,31.42841,0.8691849,0.8691849,0,0,0,0.8691849,297.6504,1.672201,0,0,2.587132,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0.9561034,2.069706,0,13.21241
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.106114,60.10543,35.14838,0,0,0,-1,0,0,0,3.106114,0,0,3.106114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0,2.484891,0,13.73139
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.388301,67.60047,38.90448,0,0,0,0,0,0,0,3.388301,0,0,3.388301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0,2.710641,0,14.01358
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.471526,72.42386,41.97437,0,0,0,0,0,0,0,3.471526,0,0,3.471526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0,2.77722,0,14.0968
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.377245,74.44106,44.37249,0,0,0,0,0,0,0,3.377245,0,0,3.377245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0,2.701796,0,14.00252
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,3.102649,74.27317,46.68393,3.109517,3.109517,1.25,0,0.50625,3.109517,99.77911,1.145262,0,0,3.102649,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,3.420469,2.482119,5,13.72792
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.665838,71.24468,48.06358,0.7746321,0.7746321,0,-1,0,0.7746321,344.1425,1.850436,0,0,2.665838,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0.8520953,2.132671,0,13.29111
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,2.056556,65.7428,48.55476,0.5534206,0.5534206,0,-1,0,0.5534206,371.6082,1.474008,0,0,2.056556,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1031972,0.6087627,1.645245,0,12.68183
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.262682,59.11539,49.03872,1.326439,1.326439,0,-1,0,1.326439,95.19337,0,0,0,1.262682,1.396252,1.326439,0,0,0,10.62527,0,0.1335696,-0.1335696,13.85923,98.99432,0.1031972,1.459083,1.010146,0,11.88796
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3865024,51.31569,48.38862,0.659557,0.659557,0,-1,0,0.659557,58.6003,0,0,0,0.3865024,0.6942706,0.659557,0,0,0.1484106,10.4917,0,0.3077681,-0.3077681,13.53482,96.67707,0.1031972,0.7255127,0.309202,0,10.87821
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,46.68393,46.68393,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.4903752,10.18394,0,0.1530504,-0.1530504,13.37349,95.52472,0.1031972,0.1599377,0,0,10.18394
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,44.97924,44.97924,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.6604313,10.03089,0,3.505263,-3.505263,9.678617,69.13284,0.1031972,3.87,0,0,10.03089
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,43.10842,43.10842,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.555168,6.525623,0,2.855736,-2.855736,6.668406,47.63138,0.1031972,2.984244,0,0,6.525623
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,41.22314,41.22314,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.728208,3.669887,0,0.3516004,-0.3516004,6.297787,44.9841,0.1031972,0.3674225,0,0,3.669887
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,39.25119,39.25119,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.118876,3.318286,0,0.4336908,-0.4336908,5.840636,41.71875,0.1031972,0.4532069,0,0,3.318286
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,37.72709,37.72709,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.600754,2.884596,0,0.2807442,-0.2807442,5.544706,39.60497,0.1031972,0.2933776,0,0,2.884596
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,36.57137,36.57137,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.912692,2.603852,0,0.2401882,-0.2401882,5.291525,37.79654,0.1031972,0.2509966,0,0,2.603852
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,35.32896,35.32896,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.179567,2.363663,0,0.08468287,-0.08468287,5.202262,37.15894,0.1031972,0.0884936,0,0,2.363663
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,34.12991,34.12991,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.27366,2.27898,0,0.3221587,-0.3221587,4.862677,34.73334,0.1031972,0.3366558,0,0,2.27898
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,33.25589,33.25589,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.631614,1.956822,0,0.31321,-0.31321,4.532525,32.37511,0.1031972,0.3273044,0,0,1.956822
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,32.30242,32.30242,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,9.979625,1.643612,0,0.1447379,-0.1447379,4.379957,31.28535,0.1031972,0.1512511,0,0,1.643612
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,31.48619,31.48619,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.14044,1.498874,0,0.4572491,-0.4572491,3.897974,27.84262,0.1031972,0.4778253,0,0,1.498874
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.8012232,36.37608,30.85777,0.1876789,0.1876789,0,0,0,0.1876789,426.9118,0,0,0,0.8012232,0.1975567,0.1876789,0,0,10.6485,1.041625,0.6036665,0,0.6036665,4.470663,31.93324,0.1031186,0.2064467,0.6409786,0,1.842848
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.799907,43.07497,30.14989,0.4822219,0.4822219,0,0,0,0.4822219,373.2528,0,0,0,1.799907,0.507602,0.4822219,0,0,10.04483,1.584925,1.292305,0,1.292305,5.696651,40.69028,0.1029508,0.530444,1.439925,0,3.384831
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.584524,51.16242,31.60899,1.248388,1.248388,0,0,0,1.248388,207.0289,0,0,0,2.584524,1.314092,1.248388,0,0,8.752528,2.747999,1.270431,0,1.270431,6.901888,49.2991,0.1027864,1.373227,2.067619,0,5.332523
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.101281,60.30274,35.35064,0.7289714,0.7289714,0,-1,0,0.7289714,425.4325,0,0,0,3.101281,0.7673383,0.7289714,0,0,7.482097,3.891387,2.333943,0,2.333943,9.11606,65.11459,0.1024857,0.8018686,2.481025,0,6.992669
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.381934,67.78719,39.10673,1.45546,1.45546,0,0,0,1.45546,232.3618,0,0,0,3.381934,1.532063,1.45546,0,0,5.148154,5.991936,1.849871,0,1.849871,10.871,77.64986,0.1022486,1.601006,2.705547,0,9.37387
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.464003,72.59947,42.17662,0.8475253,0.8475253,0,0,0,0.8475253,408.7197,0,0,0,3.464003,0.8921319,0.8475253,0,0,3.298283,7.656819,2.571871,0,2.571871,13.31089,95.07761,0.1019207,0.9322779,2.771202,0,11.12082
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.368907,74.60598,44.57474,2.843637,2.843637,0,0,0,2.843637,118.4717,0,0,0,3.368907,2.993303,2.843637,0,0,0.7264121,9.971503,0.3756042,0,0.3756042,13.66722,97.62282,0.101873,3.128001,2.695125,0,13.34041
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,3.0938,74.4286,46.88618,0.4124473,0.4124473,0,0,0,0.4124473,750.1078,2.308837,0,0,3.0938,0.4341551,0.4124473,0,0,0.350808,10.30955,0.350808,0,0.350808,14.00003,100,0.1018285,0.4536921,2.47504,0,13.40335
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.656714,71.39262,48.26583,1.442708,1.442708,0,-1,0,1.442708,184.1477,1.138074,0,0,2.656714,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1018285,1.586979,2.125371,0,13.28199
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,2.04795,65.8418,48.71367,1.77876,1.77876,0,-1,0,1.77876,115.1335,0.1755702,0,0,2.04795,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1018285,1.956637,1.63836,0,12.67322
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.254048,59.21978,49.20485,1.549211,1.549211,0,-1,0,1.549211,80.94749,0,0,0,1.254048,1.630749,1.549211,0,0,0,10.62527,0,0.376701,-0.376701,13.60295,97.16373,0.1018285,1.704132,1.003238,0,11.87932
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.3105092,50.89989,48.55476,2.00796,2.00796,0,-1,0,2.00796,15.46391,0,4.440892E-16,0,0.3105092,2.113642,2.00796,0,0,0.4185567,10.24857,0,1.803133,-1.803133,11.70228,83.58755,0.1018285,2.208756,0.2484074,0,10.55908
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,46.85007,46.85007,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.422038,8.44544,0,2.182799,-2.182799,9.401409,67.15279,0.1018285,2.281025,0,0,8.44544
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,45.13815,45.13815,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.84737,6.262641,0,3.505263,-3.505263,5.706537,40.7609,0.1018285,5.976861,0,0,6.262641
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,43.31067,43.31067,4.216792,2.619509,0,-1,0,2.619509,0,0,1.597283,2.018962,0,2.757378,2.619509,0,0,8.742107,2.757378,0,2.757378,-2.757378,2.800006,20,0.1018285,4.638471,0,0,2.757378
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,41.38206,41.38206,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,39.41011,39.41011,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,37.87155,37.87155,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,36.73028,36.73028,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,35.48788,35.48788,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,34.28882,34.28882,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,33.42202,33.42202,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,32.46133,32.46133,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1018285,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,31.65233,31.65233,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1023611,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.8027447,36.55891,31.0239,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1666.613,0,0,0,0.8027447,0,0,3.505263,3.33,8.475861,2.997,4.132745,0,4.132745,9.879786,70.56976,0.1027013,0.05298287,0.6421958,5,3.799745
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.799273,43.26669,30.33047,0.654582,0.654582,3.332311,0,1.074721,0.654582,274.8736,0,0,0,1.799273,0,0,2.677729,2.543842,4.343115,6.71647,4.343115,0,4.343115,14.00003,100,0.1029291,0.7200402,1.439419,5,8.515743
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.581718,51.35359,31.79679,1.422008,1.422008,0,0,0,1.422008,181.5544,1.084867,0,0,2.581718,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,1.564209,2.065374,0,13.20699
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.096751,60.4768,35.53122,1.632242,1.632242,0,-1,0,1.632242,189.7238,1.378602,0,0,3.096751,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,1.795466,2.477401,0,13.72202
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.375915,67.95026,39.28731,0.3160361,0.3160361,0,0,0,0.3160361,1068.206,3.043246,0,0,3.375915,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,0.3476397,2.700732,0,14.00119
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.456343,72.77343,42.37887,0.8178719,0.8178719,0,0,0,0.8178719,422.6021,2.595425,0,0,3.456343,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,0.899659,2.765074,0,14.08162
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,4.014585,82.91039,44.77699,1.620324,1.620324,0,0,0,1.620324,247.7643,2.30898,0,0,4.014585,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,1.782357,3.211668,0,14.63986
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,3.085568,74.54538,47.05232,0,0,0,0,0,0,0,3.085568,0,0,3.085568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,0,2.468455,0,13.71084
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.648851,71.45801,48.38862,0.7884257,0.7884257,0,-1,0,0.7884257,335.9671,1.818929,0,0,2.648851,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,0.8672683,2.119081,0,13.27413
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,2.039122,65.94683,48.8798,0.216157,0.216157,0,-1,0,0.216157,943.3521,1.811588,0,0,2.039122,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,0.2377727,1.631297,0,12.6644
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.245638,59.27949,49.32764,0,0,0,-1,0,0,0,1.245638,0,0,1.245638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029291,0,0.9965104,0,11.87091
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3843231,51.59344,48.67755,0.567871,0.567871,0,-1,0,0.567871,67.67789,0,0,0,0.3843231,0.5977589,0.567871,0,0,0,10.62527,0,0.2134358,-0.2134358,13.77505,98.393,0.1029291,0.624658,0.3074585,0,11.0096
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,47.00898,47.00898,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2371509,10.41184,0,2.258644,-2.258644,11.39423,81.38718,0.1029291,2.360283,0,0,10.41184
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,45.30429,45.30429,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.746755,8.153194,0,1.167672,-1.167672,10.16339,72.59551,0.1029291,1.220218,0,0,8.153194
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,43.4768,43.4768,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.044169,6.985522,0,0.4858521,-0.4858521,9.651259,68.93743,0.1029291,0.5077154,0,0,6.985522
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,41.52652,41.52652,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.584005,6.49967,0,3.505263,-3.505263,5.956388,42.54554,0.1029291,4.785152,0,0,6.49967
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,39.55457,39.55457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.478742,2.994407,0,0,0,5.956388,42.54554,0.1029291,0,0,0,2.994407
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,38.0088,38.0088,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.478742,2.994407,0,0.4037216,-0.4037216,5.530828,39.50583,0.1029291,0.4218891,0,0,2.994407
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,36.88919,36.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.927321,2.590685,0,0,0,5.530828,39.50583,0.1029291,0,0,0,2.590685
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,35.63234,35.63234,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.927321,2.590685,0,0.09189212,-0.09189212,5.433965,38.81396,0.1029291,0.09602726,0,0,2.590685
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,34.45495,34.45495,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.029424,2.498793,0,0.394978,-0.394978,5.017622,35.84008,0.1029291,0.4127521,0,0,2.498793
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,33.58094,33.58094,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.468288,2.103815,0,0.5740176,-0.5740176,4.412554,31.51818,0.1029291,0.5998484,0,0,2.103815
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,32.62747,32.62747,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.10609,1.529797,0,0.1217544,-0.1217544,4.284213,30.60146,0.1029291,0.1272334,0,0,1.529797
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,31.81124,31.81124,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.24137,1.408043,0,0.338839,-0.338839,3.927046,28.05027,0.1029291,0.3540868,0,0,1.408043
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.8042885,36.73445,31.18282,0.03322633,0.03322633,0,0,0,0.03322633,2420.636,0,0,0,0.8042885,0.03497509,0.03322633,0,0,10.61786,1.069204,0.7693134,0,0.7693134,4.65688,33.26336,0.102832,0.03654896,0.6434308,0,1.873492
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.79873,43.44341,30.4966,0,0,0,0,0,0,0,0,0,0,1.79873,0,0,0,0,9.848542,1.761586,1.79873,0,1.79873,6.363306,45.45209,0.1026057,0,1.438984,0,3.560316
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.958184,54.89818,31.9557,0.871306,0.871306,0,0,0,0.871306,339.5114,0,0,0,2.958184,0.9171642,0.871306,0,0,8.049812,3.380443,2.041019,0,2.041019,8.299586,59.28264,0.1023501,0.9584366,2.366547,0,6.338627
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.957619,69.75401,35.7118,0,0,0,-1,0,0,0,0,0,0,3.957619,0,0,0,0,6.008793,5.21736,3.957619,0,3.957619,12.05411,86.10064,0.101858,0,3.166095,0,9.17498
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.369131,68.14146,39.49679,2.689869,2.689869,0,0,0,2.689869,125.2526,0,0,0,3.369131,2.831441,2.689869,0,0,2.051173,8.779218,0.5376903,0,0.5376903,12.56421,89.74419,0.1017916,2.958855,2.695305,0,12.14835
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.449556,72.90131,42.53778,2.621643,2.621643,0,0,0,2.621643,131.5799,0,0,0,3.449556,2.759624,2.621643,0,0,1.513483,9.26314,0.689931,0,0.689931,13.21874,94.41936,0.1017064,2.883808,2.759645,0,12.7127
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.352803,74.88617,44.9359,1.845857,1.845857,0,0,0,1.845857,181.6394,0.5862436,0,0,3.352803,1.943007,1.845857,0,0,0.8235522,9.884077,0.8235522,0,0.8235522,14.00003,100,0.1016049,2.030442,2.682242,0,13.23688
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,3.077348,74.65309,47.21123,3.240518,3.240518,1.25,0,0.50625,3.240518,94.96471,0.9820663,0,0,3.077348,2.095282,1.990518,0,0,0,10.62527,0,0,0,14.00003,100,0.1016049,3.56457,2.461879,5,13.70262
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.64009,71.56606,48.55476,0.6583211,0.6583211,0,-1,0,0.6583211,401.0338,1.947121,0,0,2.64009,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1016049,0.7241532,2.112072,0,13.26536
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,2.030735,66.00665,49.0026,1.289972,1.289972,0,-1,0,1.289972,157.4247,0.6728696,0,0,2.030735,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1016049,1.418969,1.624588,0,12.65601
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.288955,59.78409,49.45044,0.418938,0.418938,0,-1,0,0.418938,307.6721,0.8479681,0,0,1.288955,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1016049,0.4608318,1.031164,0,11.91423
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3332117,51.32397,48.80035,1.657429,1.657429,0,-1,0,1.657429,20.10413,0,0,0,0.3332117,1.744662,1.657429,0,0,0,10.62527,0,1.41145,-1.41145,12.51223,89.37288,0.1016049,1.823172,0.2665694,0,10.95849
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,47.13177,47.13177,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.568278,9.213823,0,1.385755,-1.385755,11.05151,78.93923,0.1016049,1.448114,0,0,9.213823
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,45.42708,45.42708,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.108006,7.828068,0,0.6882632,-0.6882632,10.32602,73.75715,0.1016049,0.7192351,0,0,7.828068
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,43.5996,43.5996,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.872743,7.139805,0,1.932801,-1.932801,8.28867,59.20466,0.1016049,2.019777,0,0,7.139805
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,41.68544,41.68544,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.0203,5.207004,0,1.3865,-1.3865,6.827171,48.76541,0.1016049,1.448892,0,0,5.207004
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,39.69904,39.69904,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.560855,3.820504,0,0.4324863,-0.4324863,6.37129,45.50912,0.1016049,0.4519482,0,0,3.820504
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,38.17493,38.17493,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.041396,3.388018,0,0.8611295,-0.8611295,5.46358,39.02549,0.1016049,0.8998803,0,0,3.388018
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,37.03366,37.03366,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,8.998206,2.526888,0,0.3337412,-0.3337412,5.111786,36.51268,0.1016049,0.3487596,0,0,2.526888
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,35.79848,35.79848,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.36903,2.193147,0,0.2104652,-0.2104652,4.889936,34.92804,0.1016049,0.2199361,0,0,2.193147
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,34.62109,34.62109,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.60288,1.982682,0,0.2635754,-0.2635754,4.612103,32.94353,0.1016049,0.2754363,0,0,1.982682
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,33.74707,33.74707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.895741,1.719107,0,0,0,4.612103,32.94353,0.1016049,0,0,0,1.719107
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,32.78638,32.78638,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.895741,1.719107,0,0.0331193,-0.0331193,4.577192,32.69416,0.1016049,0.03460967,0,0,1.719107
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,31.97737,31.97737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.932541,1.685987,0,0,0,4.577192,32.69416,0.1016049,0,0,0,1.685987
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8262545,37.08623,31.37062,0.2799771,0.2799771,0,0,0,0.2799771,295.1151,0,0,0,0.8262545,0.2947127,0.2799771,0,0,9.932541,1.685987,0.5315418,0,0.5315418,5.081457,36.29605,0.1015395,0.3079748,0.6610036,0,2.512242
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.797982,43.63428,30.67719,0.1265883,0.1265883,0,0,0,0.1265883,1420.339,0,0,0,1.797982,0.1332508,0.1265883,0,0,9.400999,2.164375,1.664731,0,1.664731,6.66076,47.57676,0.1013352,0.1392471,1.438385,0,3.962357
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.576371,51.69677,32.13628,0,0,0,0,0,0,0,0,0,0,2.576371,0,0,0,0,7.736268,3.662633,2.576371,0,2.576371,9.104919,65.03501,0.1010207,0,2.061097,0,6.239004
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,3.087201,60.82875,35.8996,0.1539356,0.1539356,0,-1,0,0.1539356,2005.514,0,0,0,3.087201,0.1620375,0.1539356,0,0,5.159897,5.981367,2.925163,0,2.925163,11.87997,84.85678,0.100666,0.1693292,2.469761,0,9.068567
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.363328,68.27943,39.6557,1.106546,1.106546,0,0,0,1.106546,303.9482,0,0,0,3.363328,1.164786,1.106546,0,0,2.234734,8.614014,2.198543,0,2.198543,13.96569,99.75475,0.100401,1.217201,2.690663,0,11.97734
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.442463,73.03496,42.70391,1.677036,1.677036,0,0,0,1.677036,205.2707,1.640971,0,0,3.442463,1.765301,1.677036,0,0,0.03619141,10.5927,0.03619141,0,0.03619141,14.00003,100,0.1003967,1.84474,2.753971,0,14.03517
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.345864,74.96449,45.0587,0.8529446,0.8529446,0,0,0,0.8529446,392.2722,2.448028,0,0,3.345864,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.1003967,0.938239,2.676692,0,13.97114
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,3.069747,74.72223,47.33403,0,0,0,0,0,0,0,3.069747,0,0,3.069747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003967,0,2.455798,0,13.69502
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.370789,79.97308,48.67755,1.927377,1.927377,0,-1,0,1.927377,174.89,1.341971,0,0,3.370789,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.1003967,2.120115,2.696631,0,13.99606
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.628599,72.13191,49.12539,2.750708,2.750708,0,-1,0,2.750708,95.56082,0,0,0,2.628599,2.895482,2.750708,0,0,0,10.62527,0,0.2668829,-0.2668829,13.71871,97.99058,0.1003967,3.025779,2.10288,0,13.25387
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.228846,59.3525,49.5299,2.583246,2.583246,0,-1,0,2.583246,47.56983,0,0,0,1.228846,2.719207,2.583246,0,0,0.2965365,10.35839,0,1.490361,-1.490361,12.14773,86.76933,0.1003967,2.841571,0.9830766,0,11.58724
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3719249,51.74049,48.91592,0,0,0,-1,0,0,0,0,0,0,0.3719249,0,0,0,0,1.952493,8.868031,0.3719249,0,0.3719249,12.50057,89.2896,0.100352,0,0.2975399,0,9.239956
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,47.21123,47.21123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.580568,9.202763,0,0,0,12.50057,89.2896,0.100352,0,0,0,9.202763
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,45.54988,45.54988,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.580568,9.202763,0,1.677099,-1.677099,10.73275,76.66236,0.100352,1.752568,0,0,9.202763
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,43.75851,43.75851,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.444011,7.525664,0,2.938064,-2.938064,7.635761,54.54104,0.100352,3.070277,0,0,7.525664
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,41.80823,41.80823,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.708527,4.5876,0,2.976574,-2.976574,4.498177,32.12977,0.100352,3.110519,0,0,4.5876
