Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.042347,62.05615,37.27925,0.4462111,0.4462111,0,0,0,0.4462111,681.8178,0,0,0,3.042347,0.4696959,0.4462111,0,0,5.332318,5.826188,2.572651,0,2.572651,11.38198,81.29967,0.121866,0.4908322,2.433878,0,8.868535
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.864637,64.57846,40.83309,2.4497,2.4497,0,-1,0,2.4497,116.9383,0,0,0,2.864637,2.578631,2.4497,0,0,2.759667,8.141574,0.286006,0,0.286006,11.65331,83.23774,0.1218377,2.69467,2.29171,0,11.00621
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.108453,70.88324,43.92464,1.694036,1.694036,0,0,0,1.694036,183.4939,0,0,0,3.108453,1.783195,1.694036,0,0,2.473661,8.398979,1.325257,0,1.325257,12.91056,92.21807,0.1217065,1.863439,2.486762,0,11.50743
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.162392,74.89095,46.64059,0,0,0,0,0,0,0,2.013988,0,0,3.162392,0,0,0,0,1.148404,9.59171,1.148404,0,1.148404,14.00003,100,0.121593,0,2.529913,0,12.7541
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.670227,83.82887,48.71367,0.1051861,0.1051861,0,0,0,0.1051861,3489.27,3.559505,0,0,3.670227,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.121593,0.1157047,2.936182,0,14.2955
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.137033,79.89436,50.78674,2.072747,2.072747,0,0,0,2.072747,151.3466,0.9551942,0,0,3.137033,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.121593,2.280022,2.509627,0,13.76231
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.31517,72.29508,52.00747,0.8682485,0.8682485,0,-1,0,0.8682485,266.6483,1.401224,0,0,2.31517,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.121593,0.9550734,1.852136,0,12.94044
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.221876,62.30042,52.33252,0.4468722,0.4468722,0,-1,0,0.4468722,273.4284,0.7514837,0,0,1.221876,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.121593,0.4915594,0.9775004,0,11.84715
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,52.7009,52.7009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121593,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,52.13027,52.13027,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.121593,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,50.62783,50.62783,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.121593,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,49.32764,49.32764,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.121593,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,47.65907,47.65907,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.121593,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,45.70879,45.70879,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.121593,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,43.75851,43.75851,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.121593,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,42.17662,42.17662,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.121593,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,41.05701,41.05701,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.121593,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,39.92296,39.92296,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.121593,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,38.94782,38.94782,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.121593,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,38.13159,38.13159,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.121593,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,37.32259,37.32259,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.121593,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,36.65082,36.65082,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.121593,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,36.40523,36.40523,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.121593,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5990945,40.22646,36.00073,0,0,0,0,0,0,0,0,0,0,0.5990945,0,0,0,0,11.47744,0.2955817,0.5990945,0,0.5990945,3.679927,26.28514,0.1215339,0,0.4792756,0,0.8946762
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.406094,56.1397,37.32259,1.249324,1.249324,4.754588,0,1.463002,1.249324,192.5916,0,0,0,2.406094,0,0,3.505263,3.33,10.87834,0.8347668,5.736094,0,5.736094,9.121664,65.15461,0.1218295,1.374257,1.924875,5,3.240861
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.858673,64.54512,40.85476,1.466816,1.466816,0,-1,0,1.466816,194.8896,0,0,0,2.858673,1.544017,1.466816,0,0,5.142247,5.997252,1.314655,0,1.314655,10.36886,74.06311,0.1217002,1.613498,2.286938,0,8.855925
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.102311,70.81696,43.92464,0.2015697,0.2015697,0,0,0,0.2015697,1539.076,0,0,0,3.102311,0.2121787,0.2015697,0,0,3.827592,7.180442,2.890133,0,2.890133,13.11068,93.6475,0.1214171,0.2217267,2.481849,0,10.28275
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.155848,74.81689,46.64059,1.297094,1.297094,0,0,0,1.297094,243.3013,0.8530261,0,0,3.155848,1.365363,1.297094,0,0,0.9374591,9.781561,0.9374591,0,0.9374591,14.00003,100,0.1213256,1.426804,2.524678,0,12.93741
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.041697,76.14194,48.71367,1.069672,1.069672,0,0,0,1.069672,284.3578,1.915726,0,0,3.041697,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1213256,1.17664,2.433357,0,13.66697
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.753847,75.49986,50.78674,0.5026619,0.5026619,0,0,0,0.5026619,547.8527,2.224729,0,0,2.753847,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1213256,0.5529281,2.203078,0,13.37912
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.30795,72.22076,52.00747,0,0,0,-1,0,0,0,2.30795,0,0,2.30795,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1213256,0,1.84636,0,12.93322
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.230896,62.37954,52.33252,1.304106,1.304106,0,-1,0,1.304106,94.38614,0,0,0,1.230896,1.372743,1.304106,0,0,0,10.62527,0,0.1418478,-0.1418478,13.85051,98.932,0.1213256,1.434517,0.9847165,0,11.85617
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,52.7009,52.7009,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1576087,10.48343,0,0.2331636,-0.2331636,13.60473,97.17646,0.1213256,0.2436559,0,0,10.48343
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,52.13027,52.13027,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4166794,10.25026,0,3.505263,-3.505263,9.90986,70.78457,0.1213256,4.619967,0,0,10.25026
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,50.62783,50.62783,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.311416,6.744999,0,3.114228,-3.114228,6.627175,47.33687,0.1213256,3.254368,0,0,6.744999
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,49.36376,49.36376,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.771669,3.630772,0,1.876876,-1.876876,4.648775,33.20547,0.1213256,1.961335,0,0,3.630772
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,47.70241,47.70241,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.07053514,0,1.661949,1.578851,0,0,9.857086,1.753896,0,1.661949,-1.661949,2.896927,20.69229,0.1213256,1.736737,0,0,1.753896
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,45.75213,45.75213,0.2582113,0.08735001,0,-1,0,0.08735001,0,0,0.1708613,0.1966825,0,0.09194738,0.08735001,0,0,11.7037,0.09194738,0,0.09194738,-0.09194738,2.800006,20,0.1213256,0.2840325,0,0,0.09194738
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,43.80185,43.80185,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,42.21273,42.21273,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,41.10035,41.10035,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,39.95908,39.95908,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,38.98394,38.98394,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,38.17493,38.17493,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,37.38037,37.38037,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213256,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,36.70861,36.70861,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1216413,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,36.46302,36.46302,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1220425,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5835974,40.17357,36.05851,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5835974,0,0,3.505263,3.33,5.14586,5.994,3.913597,0,3.913597,12.831,91.64983,0.1222072,0,0.466878,5,6.577598
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.375469,55.93198,37.38037,0.5416864,0.5416864,0,0,0,0.5416864,438.5322,0.57301,0,0,2.375469,0.5701962,0.5416864,0,0,1.232263,9.516237,1.232263,0,1.232263,14.00003,100,0.1220872,0.595855,1.900375,0,11.89171
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.852244,64.5332,40.8981,0.3772343,0.3772343,0,-1,0,0.3772343,756.0934,2.455155,0,0,2.852244,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,0.4149578,2.281795,0,13.47752
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.096129,70.75033,43.92464,2.322009,2.322009,0,0,0,2.322009,133.3383,0.6519086,0,0,3.096129,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,2.55421,2.476903,0,13.7214
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.150067,74.70586,46.60447,2.218317,2.218317,0,0,0,2.218317,142.0025,0.8149961,0,0,3.150067,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,2.440149,2.520053,0,13.77534
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.035611,76.02736,48.67755,0.8918368,0.8918368,0,0,0,0.8918368,340.3774,2.096836,0,0,3.035611,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,0.9810205,2.428489,0,13.66089
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.74751,75.3858,50.75063,0.6314873,0.6314873,0,0,0,0.6314873,435.0855,2.082786,0,0,2.74751,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,0.694636,2.198008,0,13.37278
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.301457,72.10312,51.96413,1.04987,1.04987,0,-1,0,1.04987,219.2136,1.196331,0,0,2.301457,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,1.154857,1.841166,0,12.92673
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.155938,61.67847,52.28918,0.5115703,0.5115703,0,-1,0,0.5115703,225.9587,0.6174425,0,0,1.155938,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1220872,0.5627273,0.92475,0,11.78121
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,52.65757,52.65757,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1220872,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,52.08693,52.08693,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1220872,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,50.62783,50.62783,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1220872,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,49.36376,49.36376,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1220872,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,47.73853,47.73853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1220872,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,45.78825,45.78825,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1220872,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,43.83797,43.83797,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1220872,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,42.25607,42.25607,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1220872,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,41.13647,41.13647,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1220872,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,40.00241,40.00241,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1220872,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1220872,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,38.1966,38.1966,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1220872,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,37.40204,37.40204,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1220872,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,36.75195,36.75195,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1220872,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,36.52803,36.52803,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1220872,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5239028,39.80928,36.12352,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,129.6329,0,0,0,0.5239028,0,0,3.505263,3.33,11.43444,0.3342751,3.853903,0,3.853903,6.808496,48.63202,0.1223542,0.4445575,0.4191222,5,0.8581778
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.295649,55.28903,37.43816,1.536711,1.536711,4.690535,0,1.445516,1.536711,149.3871,0,0,0,2.295649,0,0,3.153824,2.996133,7.580541,3.802788,5.291781,0,5.291781,11.82872,84.49069,0.1226676,1.690382,1.836519,5,6.098436
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.846273,64.49118,40.91255,0.5843825,0.5843825,0,-1,0,0.5843825,487.0565,0,0,0,2.846273,0.6151395,0.5843825,0,0,2.288759,8.565391,2.231133,0,2.231133,13.94536,99.60951,0.1224515,0.6428208,2.277018,0,11.41166
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.089911,70.68338,43.92464,0.4256606,0.4256606,0,0,0,0.4256606,725.9096,2.584221,0,0,3.089911,0.4480637,0.4256606,0,0,0.05762574,10.57341,0.05762574,0,0.05762574,14.00003,100,0.1224459,0.4682266,2.471929,0,13.66332
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.143502,74.6318,46.60447,0,0,0,0,0,0,0,3.143502,0,0,3.143502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224459,0,2.514802,0,13.76878
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.028793,75.95007,48.67755,1.635572,1.635572,0,0,0,1.635572,185.1825,1.307138,0,0,3.028793,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1224459,1.799129,2.423034,0,13.65407
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.740543,75.30923,50.75063,0,0,0,0,0,0,0,2.740543,0,0,2.740543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224459,0,2.192434,0,13.36582
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.294366,72.03032,51.96413,3.25009,3.25009,0,-1,0,3.25009,70.59393,0,0,0.2450986,2.294366,3.421147,3.25009,0,0,0,10.62527,0,1.126781,-1.126781,12.8123,91.51622,0.1224459,3.575099,1.835493,0,12.91964
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7839876,58.56556,52.33252,0.9870437,0.9870437,0,-1,0,0.9870437,79.42786,0,0,0,0.7839876,1.038993,0.9870437,0,0,1.251979,9.498493,0,0.2550057,-0.2550057,12.5435,89.59623,0.1224459,1.085748,0.6271901,0,10.28248
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,52.65757,52.65757,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.535319,9.243487,0,0.2047459,-0.2047459,12.32768,88.05465,0.1224459,0.2139595,0,0,9.243487
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,52.08693,52.08693,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.762814,9.038741,0,0.6410055,-0.6410055,11.652,83.22838,0.1224459,0.6698508,0,0,9.038741
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,50.62783,50.62783,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.475043,8.397736,0,2.481534,-2.481534,9.036229,64.54436,0.1224459,2.593204,0,0,8.397736
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,49.36376,49.36376,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.232303,5.916201,0,1.557478,-1.557478,7.394503,52.81778,0.1224459,1.627565,0,0,5.916201
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,47.73853,47.73853,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.962834,4.358723,0,3.505263,-3.505263,3.699631,26.42589,0.1224459,3.846267,0,0,4.358723
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,45.83158,45.83158,3.493152,0.810787,0,-1,0,0.810787,0,0,2.682365,3.03168,0,0.85346,0.810787,0,0,10.85757,0.85346,0,0.85346,-0.85346,2.800006,20,0.1224459,3.842467,0,0,0.85346
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,43.88131,43.88131,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,42.29941,42.29941,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,41.15814,41.15814,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,39.04894,39.04894,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,38.23272,38.23272,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,37.43816,37.43816,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224459,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,36.80973,36.80973,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1227223,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,36.58582,36.58582,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1230848,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2689543,38.05293,36.18131,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2689543,0,0,3.505263,3.33,5.14586,5.994,3.598954,0,3.598954,12.5325,89.51771,0.1232737,0,0.2151634,5,6.262954
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.844949,60.38405,37.4815,0.9628136,0.9628136,0,0,0,0.9628136,295.4828,0.2845548,0,0,2.844949,1.013488,0.9628136,0,0,1.546906,9.233059,1.546906,0,1.546906,14.00003,100,0.1231245,1.059095,2.275959,0,12.07801
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.839326,64.50013,40.97755,0.3708494,0.3708494,0,-1,0,0.3708494,765.6279,2.448959,0,0,2.839326,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1231245,0.4079343,2.271461,0,13.4646
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.082924,70.6531,43.96076,0,0,0,0,0,0,0,3.082924,0,0,3.082924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231245,0,2.466339,0,13.7082
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.136165,74.59479,46.64059,2.540193,2.540193,0,0,0,2.540193,123.4617,0.4622778,0,0,3.136165,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1231245,2.794213,2.508932,0,13.76144
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.021253,75.91013,48.71367,1.245459,1.245459,0,0,0,1.245459,242.5815,1.710244,0,0,3.021253,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1231245,1.370005,2.417002,0,13.64653
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.73363,75.23338,50.75063,0,0,0,0,0,0,0,2.73363,0,0,2.73363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231245,0,2.186904,0,13.3589
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.286687,72.0024,52.00747,0,0,0,-1,0,0,0,2.286687,0,0,2.286687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231245,0,1.829349,0,12.91196
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7082976,57.93981,52.33252,0.9913583,0.9913583,0,-1,0,0.9913583,71.44717,0,1.110223E-16,0,0.7082976,1.043535,0.9913583,0,0,0,10.62527,0,0.3352376,-0.3352376,13.64666,97.47592,0.1231245,1.090494,0.5666381,0,11.33357
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,52.7009,52.7009,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3724862,10.29004,0,0.3242363,-0.3242363,13.30488,95.03468,0.1231245,0.3388269,0,0,10.29004
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,52.13027,52.13027,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7327487,9.9658,0,0.4518043,-0.4518043,12.82864,91.63294,0.1231245,0.4721355,0,0,9.9658
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,50.66395,50.66395,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.234753,9.513996,0,0.8262244,-0.8262244,11.95772,85.41212,0.1231245,0.8634045,0,0,9.513996
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,49.4071,49.4071,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.152781,8.687772,0,0.6835405,-0.6835405,11.23721,80.26559,0.1231245,0.7142998,0,0,8.687772
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91227,8.004231,0,0,0,11.23721,80.26559,0.1231245,0,0,0,8.004231
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.91227,8.004231,0,0,0,11.23721,80.26559,0.1231245,0,0,0,8.004231
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,43.92464,43.92464,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.91227,8.004231,0,0.5250102,-0.5250102,10.6838,76.31268,0.1231245,0.5486356,0,0,8.004231
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,42.33553,42.33553,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.495615,7.479221,0,0.1566917,-0.1566917,10.51863,75.13292,0.1231245,0.1637429,0,0,7.479221
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,41.22314,41.22314,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.669716,7.322529,0,0.530644,-0.530644,9.959281,71.13758,0.1231245,0.554523,0,0,7.322529
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,40.08187,40.08187,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.259321,6.791885,0,0.2165591,-0.2165591,9.731008,69.50706,0.1231245,0.2263043,0,0,6.791885
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,39.08506,39.08506,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.499942,6.575326,0,0.4794738,-0.4794738,9.225598,65.897,0.1231245,0.5010502,0,0,6.575326
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,38.27605,38.27605,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.032691,6.095852,0,0.5084118,-0.5084118,8.689685,62.06906,0.1231245,0.5312904,0,0,6.095852
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,37.4815,37.4815,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.597593,5.58744,0,0.3067557,-0.3067557,8.366336,59.75943,0.1231245,0.3205597,0,0,5.58744
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,36.83141,36.83141,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.938433,5.280685,0,0.2293662,-0.2293662,8.124563,58.03248,0.1231245,0.2396877,0,0,5.280685
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,36.62915,36.62915,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.193284,5.051319,0,0.3622228,-0.3622228,7.742747,55.30522,0.1231245,0.3785228,0,0,5.051319
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2946447,38.29985,36.24632,1.809599,1.809599,0,0,0,1.809599,16.28232,0,0,0,0.2946447,1.904842,1.809599,0,0,6.595754,4.689096,0,1.610197,-1.610197,6.04545,43.1817,0.1231245,1.990559,0.2357157,0,4.98374
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.530173,57.4946,37.52484,0.7351539,0.7351539,0,0,0,0.7351539,344.1692,0,0,0,2.530173,0.7738462,0.7351539,0,0,8.384861,3.078899,1.756327,0,1.756327,7.711648,55.08309,0.1229556,0.8086693,2.024138,0,5.609072
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.549292,72.04391,40.99923,2.609168,2.609168,0,-1,0,2.609168,136.0316,0,0,0,3.549292,2.746492,2.609168,0,0,6.628535,4.659593,0.8027997,0,0.8027997,8.47325,60.5231,0.1228785,2.870085,2.839434,0,8.208885
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.076651,70.5857,43.96076,0.9516468,0.9516468,0,0,0,0.9516468,323.2976,0,0,0,3.076651,1.001734,0.9516468,0,0,5.825735,5.382113,2.074918,0,2.074918,10.44169,74.58335,0.1226797,1.046811,2.461321,0,8.458764
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.129606,74.52096,46.64059,0.02397463,0.02397463,0,0,0,0.02397463,13053.82,0,0,0,3.129606,0.02523645,0.02397463,0,0,3.750817,7.249539,3.104369,0,3.104369,13.38675,95.61948,0.1223836,0.02637209,2.503685,0,10.37914
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.014496,75.83373,48.71367,0.4726534,0.4726534,0,0,0,0.4726534,637.7814,1.870518,0,0,3.014496,0.49753,0.4726534,0,0,0.6464481,10.04347,0.6464481,0,0.6464481,14.00003,100,0.1223221,0.5199188,2.411597,0,13.05797
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.726107,75.19513,50.78674,2.175599,2.175599,0,0,0,2.175599,125.3037,0.4360025,0,0,2.726107,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1223221,2.393159,2.180886,0,13.35138
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.219902,71.32178,52.00747,1.508245,1.508245,0,-1,0,1.508245,147.1844,0.6322748,0,0,2.219902,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1223221,1.65907,1.775921,0,12.84518
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6370674,57.35594,52.33252,0,0,0,-1,0,0,0,0.6370674,0,0,0.6370674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223221,0,0.5096539,0,11.26234
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,52.7009,52.7009,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1223221,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,52.13027,52.13027,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1223221,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,50.66395,50.66395,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1223221,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,49.45044,49.45044,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1223221,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,47.82521,47.82521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1223221,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,45.87492,45.87492,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1223221,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,43.92464,43.92464,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1223221,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,42.33553,42.33553,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1223221,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,41.23759,41.23759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1223221,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,40.10354,40.10354,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1223221,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,39.10673,39.10673,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1223221,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223221,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,37.50317,37.50317,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1223221,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,36.87474,36.87474,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1225425,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,36.67249,36.67249,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1228397,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3309036,38.59287,36.28244,1.672675,1.672675,4.816259,0,1.479839,1.672675,19.7829,0,0,0,0.3309036,0,0,3.143584,2.986405,5.14586,5.994,3.317309,0,3.317309,12.26531,87.60919,0.1233343,1.839943,0.2647229,5,6.324903
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.058496,53.36303,37.56096,1.567051,1.567051,0,0,0,1.567051,131.3611,0,0,0,2.058496,1.649527,1.567051,0,0,1.828552,8.979578,0.4089688,0,0.4089688,12.65329,90.38049,0.1232954,1.723756,1.646797,0,11.03807
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.827219,64.40596,40.99923,1.054925,1.054925,0,-1,0,1.054925,268.0018,0.2971887,0,0,2.827219,1.110448,1.054925,0,0,1.419583,9.34765,1.419583,0,1.419583,14.00003,100,0.1231607,1.160418,2.261775,0,12.17487
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.071091,70.48125,43.92464,0.6371703,0.6371703,0,0,0,0.6371703,481.9891,2.400386,0,0,3.071091,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1231607,0.7008873,2.456873,0,13.69637
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.123821,74.41039,46.60447,2.167284,2.167284,0,0,0,2.167284,144.1353,0.8424699,0,0,3.123821,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1231607,2.384012,2.499057,0,13.7491
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.008521,75.72094,48.67755,1.184252,1.184252,0,0,0,1.184252,254.0439,1.76194,0,0,3.008521,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1231607,1.302678,2.406817,0,13.6338
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.719989,75.08399,50.75063,2.394428,2.394428,0,0,0,2.394428,113.5966,0.1995382,0,0,2.719989,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1231607,2.633871,2.175992,0,13.34526
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.146413,70.58171,52.00747,1.060905,1.060905,0,-1,0,1.060905,202.3191,1.029671,0,0,2.146413,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1231607,1.166995,1.71713,0,12.77169
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5702574,56.8126,52.33252,3.062641,3.062641,0,-1,0,3.062641,18.61979,0,0,0.03890502,0.5702574,3.223833,3.062641,0,0,0,10.62527,0,2.653575,-2.653575,11.20291,80.02065,0.1231607,3.368905,0.456206,0,11.19553
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,52.7009,52.7009,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.948417,7.971699,0,1.65625,-1.65625,9.457073,67.55039,0.1231607,1.730781,0,0,7.971699
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,52.13027,52.13027,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.788694,6.315449,0,0.01410713,-0.01410713,9.442204,67.44418,0.1231607,0.01474195,0,0,6.315449
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,50.66395,50.66395,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.804369,6.301342,0,3.087355,-3.087355,6.187846,44.19881,0.1231607,3.226286,0,0,6.301342
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,49.45044,49.45044,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.234763,3.213987,0,1.460901,-1.460901,4.647922,33.19937,0.1231607,1.526641,0,0,3.213987
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,47.82521,47.82521,2.316383,1.665432,0,-1,0,1.665432,0,0,0.6509504,0.8825887,0,1.753087,1.665432,0,0,9.857985,1.753087,0,1.753087,-1.753087,2.800006,20,0.1231607,2.548021,0,0,1.753087
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,45.91104,45.91104,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,43.92464,43.92464,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,42.37887,42.37887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,41.23759,41.23759,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,40.10354,40.10354,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,39.1284,39.1284,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,38.31217,38.31217,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,37.52484,37.52484,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,36.70861,36.70861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231607,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.23191,37.93847,36.32578,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,28.6417,0,0,0,0.23191,0,0,3.505263,3.33,11.80586,0,3.56191,0,3.56191,6.17913,44.13655,0.1235378,0.890663,0.185528,5,0.23191
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.980624,52.69828,37.56096,1.42849,1.42849,4.641314,0,1.432079,1.42849,138.6515,0,0,0,1.980624,0,0,3.212823,3.052182,8.24395,3.205719,5.032806,0,5.032806,10.95367,78.24033,0.1238491,1.571339,1.584499,5,5.186343
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.821282,64.34713,40.99923,0,0,0,-1,0,0,0,0,0,0,2.821282,0,0,0,0,3.211144,7.735244,2.821282,0,2.821282,13.63017,97.35818,0.1235824,0,2.257026,0,10.55653
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.06478,70.41363,43.92464,2.389045,2.389045,0,0,0,2.389045,128.2848,0.1601342,0,0,3.06478,2.514784,2.389045,0,0,0.3898622,10.2744,0.3898622,0,0.3898622,14.00003,100,0.1235456,2.627949,2.451824,0,13.33918
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.117284,74.33704,46.60447,2.677053,2.677053,0,0,0,2.677053,116.4446,0.2993329,0,0,3.117284,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1235456,2.944758,2.493827,0,13.74256
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.002734,75.60137,48.63421,0,0,0,0,0,0,0,3.002734,0,0,3.002734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235456,0,2.402187,0,13.62801
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.714071,74.96635,50.70729,0.9727876,0.9727876,0,0,0,0.9727876,278.9993,1.690084,0,0,2.714071,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1235456,1.070066,2.171257,0,13.33934
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.074058,69.81205,51.96413,0.7487534,0.7487534,0,-1,0,0.7487534,277.0015,1.285896,0,0,2.074058,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1235456,0.8236287,1.659246,0,12.69933
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5079436,56.26497,52.28918,1.922279,1.922279,0,-1,0,1.922279,26.42403,0,2.220446E-16,0,0.5079436,2.023452,1.922279,0,0,0,10.62527,0,1.515508,-1.515508,12.40254,88.58941,0.1235456,2.114507,0.4063549,0,11.13322
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,52.65757,52.65757,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.683898,9.109766,0,2.351802,-2.351802,9.923526,70.88219,0.1235456,2.457633,0,0,9.109766
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,52.13027,52.13027,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.297011,6.757965,0,0.05641172,-0.05641172,9.864062,70.45745,0.1235456,0.05895025,0,0,6.757965
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,50.66395,50.66395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359691,6.701553,0,0,0,9.864062,70.45745,0.1235456,0,0,0,6.701553
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,49.45044,49.45044,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.359691,6.701553,0,0.7278187,-0.7278187,9.096874,64.97754,0.1235456,0.7605705,0,0,6.701553
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,47.82521,47.82521,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.168378,5.973734,0,3.505263,-3.505263,5.402002,38.58566,0.1235456,4.011395,0,0,5.973734
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,45.87492,45.87492,3.759405,2.345047,0,-1,0,2.345047,0,0,1.414358,1.790298,0,2.468471,2.345047,0,0,9.063115,2.468471,0,2.468471,-2.468471,2.800006,20,0.1235456,4.135346,0,0,2.468471
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,43.88131,43.88131,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,42.33553,42.33553,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,38.31217,38.31217,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,37.52484,37.52484,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235456,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,36.93253,36.93253,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1238049,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,36.73028,36.73028,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1240115,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,36.32578,36.32578,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1243737,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.902907,52.06517,37.58262,0.6973431,0.6973431,0,0,0,0.6973431,272.8796,0,0,0,1.902907,0.7340453,0.6973431,0,0,1.81586,8.991,1.168862,0,1.168862,13.38623,95.61575,0.1242637,0.7670774,1.522326,0,10.89391
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.815685,64.26581,40.97755,1.525302,1.525302,0,-1,0,1.525302,184.5986,0.5631064,0,0,2.815685,1.605581,1.525302,0,0,0.6469983,10.04298,0.6469983,0,0.6469983,14.00003,100,0.1242028,1.677832,2.252548,0,12.85866
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.059335,70.30168,43.88131,0.8431107,0.8431107,0,0,0,0.8431107,362.8627,2.17185,0,0,3.059335,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1242028,0.9274218,2.447468,0,13.68461
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.112443,74.18273,46.52502,0.1501649,0.1501649,0,0,0,0.1501649,2072.684,2.954375,0,0,3.112443,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1242028,0.1651814,2.489954,0,13.73772
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.996842,75.48984,48.59809,0.1603198,0.1603198,0,0,0,0.1603198,1869.29,2.828085,0,0,2.996842,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1242028,0.1763518,2.397474,0,13.62212
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.833261,76.22953,50.66395,0,0,0,0,0,0,0,2.833261,0,0,2.833261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1242028,0,2.266609,0,13.45854
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.086379,69.84261,51.88468,1.880588,1.880588,0,-1,0,1.880588,110.9429,0.1068128,0,0,2.086379,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1242028,2.068647,1.669104,0,12.71165
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5681003,56.7132,52.25306,0.5837481,0.5837481,0,-1,0,0.5837481,97.31943,0,0,0,0.5681003,0.6144717,0.5837481,0,0,0,10.62527,0,0.04637139,-0.04637139,13.95115,99.65086,0.1242028,0.6421229,0.4544802,0,11.19337
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,52.61423,52.61423,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.05152377,10.5789,0,0.4614669,-0.4614669,13.46472,96.17638,0.1242028,0.482233,0,0,10.5789
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,52.05081,52.05081,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5642648,10.11744,0,1.222139,-1.222139,12.17647,86.97463,0.1242028,1.277135,0,0,10.11744
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,50.62783,50.62783,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.922196,8.895297,0,2.843647,-2.843647,9.179005,65.56419,0.1242028,2.971611,0,0,8.895297
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,49.45044,49.45044,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.081804,6.051651,0,3.505263,-3.505263,5.484133,39.1723,0.1242028,3.781915,0,0,6.051651
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,47.82521,47.82521,3.850685,2.419068,0,-1,0,2.419068,0,0,1.431617,1.816686,0,2.546387,2.419068,0,0,8.976542,2.546387,0,2.546387,-2.546387,2.800006,20,0.1242028,4.235754,0,0,2.546387
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,43.88131,43.88131,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,42.33553,42.33553,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,41.22314,41.22314,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,40.10354,40.10354,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,39.15007,39.15007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,38.35551,38.35551,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,37.56096,37.56096,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1242028,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,36.97587,36.97587,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1245138,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,36.77362,36.77362,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1247528,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,36.38356,36.38356,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1252391,1.564299,0,5,5.994
