Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.364909,60.86652,41.76489,1.043964,1.043964,0,0,0,1.043964,226.5316,0,0,0,2.364909,1.098909,1.043964,0,0,2.696707,8.198237,1.265999,0,1.265999,12.64274,90.3051,0.1397556,1.14836,1.891927,0,10.56315
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.17761,61.27419,43.63572,0.6857716,0.6857716,0,0,0,0.6857716,317.5416,0.02503709,0,0,2.17761,0.7218649,0.6857716,0,0,1.430708,9.337637,1.430708,0,1.430708,14.00003,100,0.1396485,0.7543488,1.742088,0,11.51525
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.482867,57.18579,45.50654,0,0,0,0,0,0,0,1.482867,0,0,1.482867,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396485,0,1.186294,0,12.10814
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3314449,49.20288,46.72727,1.79532,1.79532,0,-1,0,1.79532,18.46161,2.220446E-16,0,0,0.3314449,1.88981,1.79532,0,0,0,10.62527,0,1.558365,-1.558365,12.35737,88.26673,0.1396485,1.974852,0.2651559,0,10.95672
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,47.33403,47.33403,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.731517,9.066909,0,0.2364224,-0.2364224,12.10816,86.48665,0.1396485,0.2470614,0,0,9.066909
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,48.02746,48.02746,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.994209,8.830486,0,0.4062451,-0.4062451,11.67994,83.42795,0.1396485,0.4245261,0,0,8.830486
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,47.61573,47.61573,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.445592,8.424241,0,0.08283504,-0.08283504,11.59262,82.80426,0.1396485,0.08656262,0,0,8.424241
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,46.19997,46.19997,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.537631,8.341406,0,2.160686,-2.160686,9.315057,66.53598,0.1396485,2.257917,0,0,8.341406
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,44.97924,44.97924,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.938394,6.18072,0,1.207194,-1.207194,8.042562,57.44675,0.1396485,1.261518,0,0,6.18072
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,43.51292,43.51292,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.279721,4.973526,0,0.2165227,-0.2165227,7.814327,55.81651,0.1396485,0.2262662,0,0,4.973526
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,42.08994,42.08994,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.520301,4.757003,0,0.8377791,-0.8377791,6.93123,49.50869,0.1396485,0.8754792,0,0,4.757003
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,40.68863,40.68863,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.451167,3.919224,0,0.7164441,-0.7164441,6.176032,44.11443,0.1396485,0.7486842,0,0,3.919224
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,39.71349,39.71349,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.247216,3.20278,0,0.3355261,-0.3355261,5.822356,41.58818,0.1396485,0.3506248,0,0,3.20278
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,38.92615,38.92615,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.620023,2.867254,0,0.5116739,-0.5116739,5.283005,37.73567,0.1396485,0.5346992,0,0,2.867254
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,38.05214,38.05214,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.18855,2.35558,0,0.3990706,-0.3990706,4.862347,34.73098,0.1396485,0.4170288,0,0,2.35558
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,37.45983,37.45983,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.631961,1.956509,0,0.2760926,-0.2760926,4.57132,32.65222,0.1396485,0.2885168,0,0,1.956509
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,36.83141,36.83141,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.938731,1.680416,0,0.2938837,-0.2938837,4.261539,30.43951,0.1396485,0.3071085,0,0,1.680416
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,36.30411,36.30411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26527,1.386533,0,0,0,4.261539,30.43951,0.1396485,0,0,0,1.386533
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,35.85626,35.85626,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.26527,1.386533,0,0.6236174,-0.6236174,3.604189,25.74416,0.1396485,0.6516801,0,0,1.386533
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,35.67568,35.67568,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.95818,0.7629153,0,0.5321063,-0.5321063,3.0433,21.73781,0.1396485,0.5560511,0,0,0.7629153
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,35.35064,35.35064,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.54941,0.230809,0,0.05371037,-0.05371037,2.986684,21.33341,0.1396485,0.05612734,0,0,0.230809
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,36.10186,36.10186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60908,0.1770986,0,0,0,2.986684,21.33341,0.1396485,0,0,0,0.1770986
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.155842,46.56052,38.0738,3.130288,1.266293,0,-1,0,1.266293,91.27757,0,1.863995,3.055464,1.155842,1.33294,1.266293,0,0,11.60908,0.1770986,0,0.1770986,-0.1770986,2.800006,20,0.1396485,3.443317,0.9246734,0,1.33294
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.044908,55.79119,39.83628,0,0,0,0,0,0,0,0,0,0,2.044908,0,0,0,0,11.80586,0,2.044908,0,2.044908,4.739976,33.8569,0.1394957,0,1.635927,0,2.044908
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.368381,60.76566,41.64932,1.73239,1.73239,0,0,0,1.73239,136.7118,0,0,0,2.368381,1.823568,1.73239,0,0,9.760952,1.840418,0.5448134,0,0.5448134,5.256831,37.54872,0.1394551,1.905628,1.894705,0,4.208799
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.183384,61.14641,43.4768,0.7805745,0.7805745,0,0,0,0.7805745,279.715,0,0,0,2.183384,0.8216574,0.7805745,0,0,9.216139,2.33075,1.361727,0,1.361727,6.548678,46.77618,0.1393536,0.858632,1.746707,0,4.514133
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.490098,57.06717,45.3404,0,0,0,0,0,0,0,0,0,0,1.490098,0,0,0,0,7.854412,3.556304,1.490098,0,1.490098,7.96231,56.87353,0.1392427,0,1.192079,0,5.046402
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4461491,49.90888,46.56113,0,0,0,-1,0,0,0,0,0,0,0.4461491,0,0,0,0,6.364314,4.897392,0.4461491,0,0.4461491,8.385564,59.89677,0.1392095,0,0.3569193,0,5.343541
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,47.17511,47.17511,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.918165,5.298926,0,0.2045517,-0.2045517,8.169948,58.35665,0.1392095,0.2137566,0,0,5.298926
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,47.86132,47.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.145444,5.094374,0,0,0,8.169948,58.35665,0.1392095,0,0,0,5.094374
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,47.45682,47.45682,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.145444,5.094374,0,1.293547,-1.293547,6.806429,48.61726,0.1392095,1.351756,0,0,5.094374
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,46.03384,46.03384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.582718,3.800828,0,0,0,6.806429,48.61726,0.1392095,0,0,0,3.800828
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,44.77699,44.77699,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.582718,3.800828,0,2.606867,-2.606867,4.05855,28.98959,0.1392095,2.724176,0,0,3.800828
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,43.31067,43.31067,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.47924,1.193961,0,0.07167698,-0.07167698,3.982996,28.44992,0.1392095,0.07490245,0,0,1.193961
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55888,1.122283,0,0,0,3.982996,28.44992,0.1392095,0,0,0,1.122283
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,40.52971,40.52971,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.55888,1.122283,0,0.1097954,-0.1097954,3.867262,27.62324,0.1392095,0.1147362,0,0,1.122283
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,39.57624,39.57624,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.68087,1.012488,0,0.2407043,-0.2407043,3.613537,25.81093,0.1392095,0.251536,0,0,1.012488
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,38.80335,38.80335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94832,0.7717838,0,0,0,3.613537,25.81093,0.1392095,0,0,0,0.7717838
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,37.92934,37.92934,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.94832,0.7717838,0,0.400455,-0.400455,3.191421,22.79581,0.1392095,0.4184754,0,0,0.7717838
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,37.33703,37.33703,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.39327,0.3713288,0,0.05831761,-0.05831761,3.129948,22.35673,0.1392095,0.0609419,0,0,0.3713288
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,36.73028,36.73028,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.45807,0.3130112,0,0.06556383,-0.06556383,3.060838,21.86308,0.1392095,0.0685142,0,0,0.3130112
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,36.22465,36.22465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53092,0.2474474,0,0,0,3.060838,21.86308,0.1392095,0,0,0,0.2474474
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,35.75514,35.75514,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.53092,0.2474474,3.33,0,3.33,6.219954,44.42815,0.1393771,0.340802,0,5,0.2474474
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,35.57455,35.57455,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.200919,3.244447,3.33,0,3.33,9.379068,66.99322,0.1394942,0,0,5,3.244447
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,35.24951,35.24951,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,4.870919,6.241447,3.33,0,3.33,12.53818,89.55828,0.1396714,0.4139682,0,5,6.241447
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,36.00073,36.00073,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.540919,9.238447,0,0.6774107,-0.6774107,11.82413,84.45791,0.1396714,0.7078941,0,0,9.238447
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.336148,47.84315,37.95101,0.4676566,0.4676566,0,-1,0,0.4676566,285.7113,0,0,0,1.336148,0.4922701,0.4676566,0,0,2.293597,8.561037,0.8438775,0,0.8438775,12.6247,90.17627,0.1396089,0.5144222,1.068918,0,9.897184
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.248486,57.43882,39.69904,1.691374,1.691374,0,0,0,1.691374,132.9384,0,0,0,2.248486,1.780394,1.691374,0,0,1.44972,9.320526,0.4680917,0,0.4680917,13.06877,93.3482,0.1395742,1.860512,1.798789,0,11.56901
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.588562,62.65218,41.48318,3.392417,3.392417,1.86583,0,0.6743716,3.392417,76.30435,0,0,0,2.588562,1.606934,1.526587,0,0,0.981628,9.741809,0.981628,0,0.981628,14.00003,100,0.1396006,3.731659,2.07085,5,12.33037
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.829035,67.20188,43.31067,0.2959459,0.2959459,0,0,0,0.2959459,955.9299,2.517513,0,0,2.829035,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1396006,0.3255404,2.263228,0,13.45431
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.907703,60.55735,45.18149,1.691444,1.691444,0,0,0,1.691444,112.7855,0.1272356,0,0,1.907703,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1396006,1.860589,1.526162,0,12.53298
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4206907,49.50733,46.35888,1.243842,1.243842,0,-1,0,1.243842,33.82187,0,2.220446E-16,0,0.4206907,1.309308,1.243842,0,0,0,10.62527,0,0.888617,-0.888617,13.06334,93.30941,0.1396006,1.368227,0.3365526,0,11.04597
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,46.97286,46.97286,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9873522,9.736657,0,1.579159,-1.579159,11.39876,81.41958,0.1396006,1.650221,0,0,9.736657
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,47.65907,47.65907,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.741973,8.157498,0,1.594303,-1.594303,9.718221,69.41573,0.1396006,1.666046,0,0,8.157498
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,47.25457,47.25457,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.513421,6.563196,0,0.4641475,-0.4641475,9.228967,65.92106,0.1396006,0.4850341,0,0,6.563196
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,45.83158,45.83158,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.02914,6.099048,0,1.165178,-1.165178,8.000762,57.14819,0.1396006,1.21761,0,0,6.099048
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.323782,4.93387,0,0,0,8.000762,57.14819,0.1396006,0,0,0,4.93387
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,43.15176,43.15176,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.323782,4.93387,0,3.22804,-3.22804,4.598109,32.84357,0.1396006,3.373301,0,0,4.93387
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,41.76489,41.76489,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.910492,1.705831,0,1.501318,-1.501318,3.015581,21.53982,0.1396006,1.568878,0,0,1.705831
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,40.38525,40.38525,0.3070472,0.1942872,0,-1,0,0.1942872,0,0,0.11276,0.1434647,0,0.2045129,0.1942872,0,0,11.57862,0.2045129,0,0.2045129,-0.2045129,2.800006,20,0.1396006,0.3377519,0,0,0.2045129
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,39.43178,39.43178,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396006,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,38.68056,38.68056,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396006,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,37.80655,37.80655,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396006,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,37.21424,37.21424,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396006,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,36.62915,36.62915,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396006,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,36.12352,36.12352,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396006,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,35.67568,35.67568,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398186,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,35.50955,35.50955,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400154,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,35.16283,35.16283,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1402541,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,35.91405,35.91405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1402541,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.420981,48.40873,37.84988,2.458733,2.458733,0,-1,0,2.458733,57.79322,0,0,0,1.420981,2.58814,2.458733,0,0,2.624279,8.263423,0,1.167159,-1.167159,10.28012,73.42932,0.1402541,2.704606,1.136785,0,9.684404
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.053917,55.57852,39.57624,1.365094,1.365094,0,0,0,1.365094,150.4598,0,0,0,2.053917,1.436941,1.365094,0,0,3.921122,7.096264,0.6169766,0,0.6169766,10.86544,77.61013,0.1402084,1.501603,1.643134,0,9.150182
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.381746,60.55692,41.36039,0.6499488,0.6499488,0,0,0,0.6499488,366.4513,0,0,0,2.381746,0.6841566,0.6499488,0,0,3.304145,7.651543,1.697589,0,1.697589,12.47591,89.11349,0.1400829,0.7149436,1.905396,0,10.03329
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.704786,65.80332,43.18787,1.552202,1.552202,0,0,0,1.552202,174.2547,0,0,0,2.704786,1.633897,1.552202,0,0,1.606556,9.179374,1.070889,0,1.070889,13.49185,96.37016,0.1400038,1.707423,2.163829,0,11.88416
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.670488,58.26966,45.01536,1.962973,1.962973,0,0,0,1.962973,85.09991,0,2.220446E-16,0,1.670488,2.066288,1.962973,0,0,0.5356679,10.14317,0,0.3957991,-0.3957991,13.07464,93.3901,0.1400038,2.15927,1.336391,0,11.81366
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3524883,48.82631,46.19997,0.9620436,0.9620436,0,-1,0,0.9620436,36.63953,0,1.110223E-16,0,0.3524883,1.012678,0.9620436,0,0,0.9754447,9.747374,0,0.6601892,-0.6601892,12.37874,88.41939,0.1400038,1.058248,0.2819906,0,10.09986
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,46.80672,46.80672,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.708988,9.087185,0,3.224298,-3.224298,8.980031,64.14294,0.1400038,3.369392,0,0,9.087185
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,47.50016,47.50016,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.291542,5.862886,0,1.855451,-1.855451,7.024214,50.17286,0.1400038,1.938946,0,0,5.862886
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,47.08844,47.08844,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.353154,4.007436,0,0.8428277,-0.8428277,6.135796,43.82702,0.1400038,0.8807549,0,0,4.007436
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,45.66545,45.66545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.289629,3.164608,0,0,0,6.135796,43.82702,0.1400038,0,0,0,3.164608
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,44.45194,44.45194,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,8.289629,3.164608,0,2.635041,-2.635041,3.358219,23.98723,0.1400038,2.753617,0,0,3.164608
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,43.02896,43.02896,2.743902,0.5030894,0,-1,0,0.5030894,0,0,2.240813,2.515203,0,0.5295678,0.5030894,0,0,11.21745,0.5295678,0,0.5295678,-0.5295678,2.800006,20,0.1400038,3.018292,0,0,0.5295678
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,40.26245,40.26245,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,39.33065,39.33065,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,38.57943,38.57943,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,37.70542,37.70542,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,37.13478,37.13478,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,36.52803,36.52803,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,36.03685,36.03685,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400038,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,35.589,35.589,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401853,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,35.43009,35.43009,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1403388,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,35.08337,35.08337,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1405612,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,35.83459,35.83459,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1405612,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.164858,46.28663,37.74876,0.8702496,0.8702496,0,-1,0,0.8702496,133.8533,0,0,0,1.164858,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2488057,0,0.2488057,11.36834,81.20226,0.1405429,0.9572746,0.9318863,0,9.069568
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.061259,55.50499,39.45345,1.496007,1.496007,0,0,0,1.496007,137.784,0,0,0,2.061259,1.574745,1.496007,0,0,2.774044,8.128634,0.4865147,0,0.4865147,11.82989,84.49902,0.140507,1.645608,1.649007,0,10.18989
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.390896,60.50036,41.23759,0.9315715,0.9315715,0,0,0,0.9315715,256.6519,0,0,0,2.390896,0.9806017,0.9315715,0,0,2.287529,8.566498,1.410295,0,1.410295,13.16781,94.0556,0.1404033,1.024729,1.912717,0,10.95739
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.211455,60.89459,43.02896,0,0,0,0,0,0,0,1.334221,0,0,2.211455,0,0,0,0,0.8772346,9.835763,0.8772346,0,0.8772346,14.00003,100,0.1403388,0,1.769164,0,12.04722
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.03556,61.35338,44.85645,0.6808536,0.6808536,0,0,0,0.6808536,298.9718,1.318872,0,0,2.03556,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1403388,0.748939,1.628448,0,12.66083
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3623765,48.77631,46.07718,1.018348,1.018348,0,-1,0,1.018348,35.58475,0,2.220446E-16,0,0.3623765,1.071945,1.018348,0,0,0,10.62527,0,0.7095684,-0.7095684,13.25208,94.65751,0.1403388,1.120182,0.2899012,0,10.98765
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,46.64059,46.64059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7884094,9.915706,0,0,0,13.25208,94.65751,0.1403388,0,0,0,9.915706
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,47.33403,47.33403,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7884094,9.915706,0,0.8320566,-0.8320566,12.37501,88.39277,0.1403388,0.8694991,0,0,9.915706
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,46.97286,46.97286,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.712917,9.08365,0,0.2439104,-0.2439104,12.11791,86.55631,0.1403388,0.2548864,0,0,9.08365
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,45.54988,45.54988,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.983928,8.839739,0,1.04706,-1.04706,11.01421,78.67278,0.1403388,1.094178,0,0,8.839739
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,44.28581,44.28581,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.147328,7.792679,0,1.636678,-1.636678,9.289001,66.34987,0.1403388,1.710329,0,0,7.792679
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,42.86283,42.86283,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.965859,6.156001,0,2.223636,-2.223636,6.945082,49.60763,0.1403388,2.323699,0,0,6.156001
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,41.48318,41.48318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.436566,3.932365,0,0,0,6.945082,49.60763,0.1403388,0,0,0,3.932365
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,40.12521,40.12521,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.436566,3.932365,0,0.4519698,-0.4519698,6.468664,46.20465,0.1403388,0.4723084,0,0,3.932365
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,39.20786,39.20786,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.938755,3.480395,0,0.0389026,-0.0389026,6.427657,45.91175,0.1403388,0.04065322,0,0,3.480395
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,38.45664,38.45664,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.981979,3.441493,0,0.05363286,-0.05363286,6.371123,45.50793,0.1403388,0.05604634,0,0,3.441493
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,37.60429,37.60429,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.041572,3.38786,0,0.4944374,-0.4944374,5.849941,41.78521,0.1403388,0.5166871,0,0,3.38786
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,37.01199,37.01199,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.590946,2.893422,0,0.2260296,-0.2260296,5.611684,40.08338,0.1403388,0.236201,0,0,2.893422
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,36.4269,36.4269,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.842091,2.667393,0,0.4547405,-0.4547405,5.132346,36.65954,0.1403388,0.4752038,0,0,2.667393
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,35.93572,35.93572,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.347358,2.212652,0,0.06904557,-0.06904557,5.059566,36.13968,0.1403388,0.07215262,0,0,2.212652
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,35.50955,35.50955,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.424075,2.143607,0,0.3525437,-0.3525437,4.687952,33.4853,0.1403388,0.3684082,0,0,2.143607
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,35.32896,35.32896,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.81579,1.791063,0,0.6648713,-0.6648713,3.987116,28.47934,0.1403388,0.6947905,0,0,1.791063
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,35.00392,35.00392,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.55454,1.126192,3.137645,0,3.137645,6.963747,49.74095,0.1406322,1.866937,0,5,1.126192
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,35.73347,35.73347,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.416891,3.950072,3.211003,0,3.211003,10.00997,71.49966,0.1409315,1.781996,0,5,3.950072
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.172196,46.21359,37.62596,0,0,0,-1,0,0,0,0,0,0,1.172196,0,0,0,0,4.205888,6.839975,1.172196,0,1.172196,11.12201,79.44281,0.1408454,0,0.937757,0,8.012171
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.070554,55.44845,39.33065,0,0,0,0,0,0,0,0,0,0,2.070554,0,0,0,0,3.033692,7.894952,2.070554,0,2.070554,13.08632,93.4735,0.1406935,0,1.656444,0,9.965507
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.402116,60.44629,41.10035,1.998093,1.998093,0,0,0,1.998093,120.2204,0,0,0,2.402116,2.103256,1.998093,0,0,0.9631373,9.758451,0.2988601,0,0.2988601,13.36984,95.49866,0.1406716,2.197902,1.921693,0,12.16057
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.224149,60.87148,42.90617,0.9485492,0.9485492,0,0,0,0.9485492,234.479,0.5613992,0,0,2.224149,0.9984728,0.9485492,0,0,0.6642771,10.02742,0.6642771,0,0.6642771,14.00003,100,0.140623,1.043404,1.779319,0,12.25157
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.973506,60.65006,44.73365,2.159189,2.159189,0,0,0,2.159189,91.40034,0,0,0,1.973506,2.272831,2.159189,0,0,0,10.62527,0,0.2993246,-0.2993246,13.68451,97.74632,0.140623,2.375108,1.578805,0,12.59878
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3739162,48.69466,45.91104,0.7088788,0.7088788,0,-1,0,0.7088788,52.74755,0,1.110223E-16,0,0.3739162,0.7461882,0.7088788,0,0,0.3325829,10.32595,0,0.372272,-0.372272,13.2921,94.94341,0.140623,0.7797667,0.299133,0,10.69987
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7462184,9.953677,0,0,0,13.2921,94.94341,0.140623,0,0,0,9.953677
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,47.17511,47.17511,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.7462184,9.953677,0,2.279367,-2.279367,10.88944,77.78155,0.140623,2.381939,0,0,9.953677
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,46.80672,46.80672,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.278849,7.67431,0,1.685697,-1.685697,9.112558,65.08958,0.140623,1.761553,0,0,7.67431
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,45.38374,45.38374,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.151845,5.988614,0,1.435064,-1.435064,7.599868,54.28466,0.140623,1.499642,0,0,5.988614
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,44.1269,44.1269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.746361,4.553549,0,0,0,7.599868,54.28466,0.140623,0,0,0,4.553549
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,42.70391,42.70391,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.746361,4.553549,0,1.008988,-1.008988,6.536302,46.68778,0.140623,1.054392,0,0,4.553549
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,41.33872,41.33872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867458,3.544562,0,0,0,6.536302,46.68778,0.140623,0,0,0,3.544562
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,40.00241,40.00241,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.867458,3.544562,0,0.5430322,-0.5430322,5.963896,42.59917,0.140623,0.5674686,0,0,3.544562
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.470827,3.00153,0,0,0,5.963896,42.59917,0.140623,0,0,0,3.00153
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,38.35551,38.35551,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.470827,3.00153,0,0.247924,-0.247924,5.702561,40.7325,0.140623,0.2590806,0,0,3.00153
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,37.52484,37.52484,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.746298,2.753606,0,0.2631544,-0.2631544,5.425172,38.75115,0.140623,0.2749964,0,0,2.753606
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,36.93253,36.93253,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.038692,2.490451,0,0.4184887,-0.4184887,4.984046,35.60026,0.140623,0.4373207,0,0,2.490451
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,36.34745,36.34745,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.503679,2.071963,0,0.6737248,-0.6737248,4.273878,30.52764,0.140623,0.7040424,0,0,2.071963
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,35.85626,35.85626,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.25226,1.398238,0,0.1008819,-0.1008819,4.167539,29.76808,0.140623,0.1054216,0,0,1.398238
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,35.43009,35.43009,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.36435,1.297356,0,0.2128062,-0.2128062,3.943222,28.16581,0.140623,0.2223824,0,0,1.297356
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,35.24951,35.24951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60081,1.08455,0,0,0,3.943222,28.16581,0.140623,0,0,0,1.08455
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,34.92446,34.92446,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.60081,1.08455,3.166391,0,3.166391,6.947124,49.62222,0.140917,1.833652,0,5,1.08455
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,35.65401,35.65401,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.434413,3.934302,3.33,0,3.33,10.10624,72.18728,0.1411695,0.9862251,0,5,3.934302
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.181518,46.17883,37.52484,0.9801719,0.9801719,0,-1,0,0.9801719,120.5419,0,0,0,1.181518,1.03176,0.9801719,0,0,4.104414,6.931302,0.1497581,0,0.1497581,10.24831,73.20209,0.1411585,1.078189,0.9452145,0,8.11282
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.081803,55.40891,39.20786,0,0,0,0,0,0,0,0,0,0,2.081803,0,0,0,0,3.954655,7.066084,2.081803,0,2.081803,12.22328,87.309,0.1410063,0,1.665442,0,9.147887
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.414973,60.42406,40.97755,1.157846,1.157846,0,0,0,1.157846,208.5746,0,0,0,2.414973,1.218785,1.157846,0,0,1.872853,8.939707,1.196188,0,1.196188,13.35809,95.41472,0.1409189,1.27363,1.931978,0,11.35468
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.239178,60.82859,42.74725,0,0,0,0,0,0,0,1.562513,0,0,2.239178,0,0,0,0,0.6766651,10.01628,0.6766651,0,0.6766651,14.00003,100,0.1408696,0,1.791342,0,12.25545
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.554633,56.78612,44.57474,3.155502,3.155502,1.6786,0,0.6232579,3.155502,49.26738,2.220446E-16,0,0,1.554633,1.554633,1.476902,0,0,0,10.62527,0,0,0,14.00003,100,0.1408696,3.471052,1.243707,5,12.17991
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5216311,49.6599,45.75213,2.246013,2.246013,0,-1,0,2.246013,23.22476,0,0,0,0.5216311,2.364224,2.246013,0,0,0,10.62527,0,1.842593,-1.842593,12.05777,86.12672,0.1408696,2.470614,0.4173048,0,11.1469
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,46.32277,46.32277,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.047325,8.782681,0,1.29247,-1.29247,10.69538,76.39543,0.1408696,1.350631,0,0,8.782681
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,47.00898,47.00898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.483403,7.490211,0,0,0,10.69538,76.39543,0.1408696,0,0,0,7.490211
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,46.64059,46.64059,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.483403,7.490211,0,1.141754,-1.141754,9.491867,67.79891,0.1408696,1.193133,0,0,7.490211
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,45.22483,45.22483,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.752019,6.348457,0,2.180113,-2.180113,7.193826,51.38437,0.1408696,2.278218,0,0,6.348457
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,43.96076,43.96076,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.174367,4.168344,0,1.00354,-1.00354,6.136002,43.8285,0.1408696,1.048699,0,0,4.168344
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,42.53778,42.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.289412,3.164804,0,0,0,6.136002,43.8285,0.1408696,0,0,0,3.164804
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,41.17981,41.17981,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.289412,3.164804,0,0.747198,-0.747198,5.348386,38.20268,0.1408696,0.7808219,0,0,3.164804
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,39.85795,39.85795,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.119631,2.417606,0,0.3839843,-0.3839843,4.943631,35.31158,0.1408696,0.4012635,0,0,2.417606
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,39.0056,39.0056,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.546281,2.033622,0,0.2912703,-0.2912703,4.636605,33.11854,0.1408696,0.3043774,0,0,2.033622
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,38.25439,38.25439,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.869914,1.742352,0,0.1787856,-0.1787856,4.448149,31.77243,0.1408696,0.186831,0,0,1.742352
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,37.42371,37.42371,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.06856,1.563566,0,0.4300704,-0.4300704,3.994815,28.53433,0.1408696,0.4494236,0,0,1.563566
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,36.85307,36.85307,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.54642,1.133496,0,0.01225842,-0.01225842,3.981893,28.44204,0.1408696,0.01281004,0,0,1.133496
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,36.26077,36.26077,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.56004,1.121237,0,0.0345462,-0.0345462,3.945478,28.18193,0.1408696,0.03610078,0,0,1.121237
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,35.77681,35.77681,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.59843,1.086691,0,0.7786523,-0.7786523,3.124707,22.31929,0.1408696,0.8136916,0,0,1.086691
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,35.35064,35.35064,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.4636,0.3080387,0,0.1267828,-0.1267828,2.991066,21.36472,0.1408696,0.132488,0,0,0.3080387
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,35.16283,35.16283,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.60446,0.1812559,3.33,0,3.33,6.150181,43.92978,0.1410491,0.4803466,0,5,0.1812559
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,34.83778,34.83778,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.274465,3.178256,3.219607,0,3.219607,9.204569,65.74679,0.1413452,1.772034,0,5,3.178256
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,35.55289,35.55289,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.054858,6.075902,3.33,0,3.33,12.36368,88.31185,0.1416504,1.407058,0,5,6.075902
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.193113,46.13871,37.40204,1.448061,1.448061,0,-1,0,1.448061,82.39384,0,0,0,1.193113,1.524274,1.448061,0,0,1.724858,9.072902,0,0.3311615,-0.3311615,12.01461,85.81847,0.1416504,1.592867,0.9544904,0,10.26602
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.095002,55.38636,39.08506,3.457447,3.457447,3.455369,0,1.108316,3.457447,60.5939,0,0,0,2.095002,0.002186541,0.002077214,0,0,2.092815,8.74174,2.092815,0,2.092815,14.00003,100,0.1418082,3.803191,1.676001,5,10.83674
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.430324,60.37491,40.81142,0.05569849,0.05569849,0,0,0,0.05569849,4363.357,2.371694,0,0,2.430324,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1418082,0.06126834,1.944259,0,13.0556
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.256139,60.79523,42.58112,1.386594,1.386594,0,0,0,1.386594,162.7109,0.7965671,0,0,2.256139,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1418082,1.525253,1.804911,0,12.88141
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.573731,56.72911,44.37249,0.1044348,0.1044348,0,0,0,0.1044348,1506.902,1.463799,0,0,1.573731,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1418082,0.1148783,1.258985,0,12.19901
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4019765,48.53937,45.54988,1.452781,1.452781,0,-1,0,1.452781,27.66946,0,0,0,0.4019765,1.529243,1.452781,0,0,0,10.62527,0,1.127266,-1.127266,12.81178,91.51257,0.1418082,1.598059,0.3215812,0,11.02725
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,46.11329,46.11329,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.252518,9.498008,0,1.495042,-1.495042,11.23587,80.25607,0.1418082,1.562319,0,0,9.498008
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,46.76339,46.76339,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.913676,8.002966,0,2.350067,-2.350067,8.758683,62.5619,0.1418082,2.45582,0,0,8.002966
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,46.40222,46.40222,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.524862,5.652898,0,1.620484,-1.620484,7.050543,50.36092,0.1418082,1.693406,0,0,5.652898
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,45.01536,45.01536,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.3254,4.032414,0,0.4990501,-0.4990501,6.524498,46.60347,0.1418082,0.5215074,0,0,4.032414
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,43.75851,43.75851,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.8799,3.533364,0,0.2624091,-0.2624091,6.247895,44.62773,0.1418082,0.2742175,0,0,3.533364
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,42.33553,42.33553,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.171466,3.270955,0,1.844205,-1.844205,4.303933,30.74231,0.1418082,1.927194,0,0,3.270955
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,41.01367,41.01367,1.860668,1.355413,0,-1,0,1.355413,0,0,0.5052548,0.6913216,0,1.42675,1.355413,0,0,10.22058,1.42675,0,1.42675,-1.42675,2.800006,20,0.1418082,2.046735,0,0,1.42675
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,39.71349,39.71349,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,38.86114,38.86114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,38.10992,38.10992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,36.73028,36.73028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,36.13797,36.13797,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,35.65401,35.65401,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418082,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,35.24951,35.24951,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419693,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,35.06171,35.06171,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1420777,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,34.73666,34.73666,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1421857,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,35.43009,35.43009,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1421857,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.206838,46.11508,37.27925,1.319032,1.319032,0,-1,0,1.319032,91.49427,0,0,0,1.206838,1.388454,1.319032,0,0,2.595255,8.289545,0,0.181616,-0.181616,11.34651,81.04636,0.1421857,1.450935,0.9654707,0,9.496384
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.11033,55.36616,38.94782,0.6647363,0.6647363,0,0,0,0.6647363,317.4687,0,0,0,2.11033,0.6997225,0.6647363,0,0,2.79705,8.107929,1.410607,0,1.410607,12.68473,90.60505,0.1420831,0.73121,1.688264,0,10.21826
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.447084,60.37221,40.67418,3.375595,3.375595,2.367987,0,0.8114604,3.375595,72.49339,0,0,0,2.447084,1.060641,1.007609,0,0,1.386443,9.377476,1.386443,0,1.386443,14.00003,100,0.1421557,3.713155,1.957667,5,11.82456
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.274925,60.77864,42.41499,0,0,0,0,0,0,0,2.274925,0,0,2.274925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421557,0,1.81994,0,12.9002
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.594374,56.72469,44.20635,0.5935043,0.5935043,0,0,0,0.5935043,268.6373,0.9696326,0,0,1.594374,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1421557,0.6528547,1.275499,0,12.21965
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4186605,48.45221,45.3404,0.206592,0.206592,0,-1,0,0.206592,202.6509,0.2011952,0,0,0.4186605,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1421557,0.2272512,0.3349284,0,11.04393
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,45.91104,45.91104,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1421557,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,46.56113,46.56113,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1421557,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,46.19997,46.19997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1421557,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,44.77699,44.77699,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1421557,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,43.51292,43.51292,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1421557,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,42.13328,42.13328,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1421557,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,40.81142,40.81142,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1421557,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,39.51123,39.51123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1421557,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,38.70223,38.70223,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1421557,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,37.97268,37.97268,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1421557,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,37.13478,37.13478,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1421557,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,36.60748,36.60748,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1421557,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,36.0224,36.0224,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1421557,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,35.53122,35.53122,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421557,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,35.14838,35.14838,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423171,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,34.96058,34.96058,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1424242,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,34.63553,34.63553,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1425808,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,35.3073,35.3073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1425808,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.515714,48.39668,37.13478,1.154484,1.154484,0,-1,0,1.154484,131.2893,0,0,0,1.515714,1.215246,1.154484,0,0,1.81586,8.991,0.3004676,0,0.3004676,12.5624,89.73125,0.1425591,1.269932,1.212571,0,10.50671
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.724604,60.80019,38.80335,0,0,0,0,0,0,0,1.209211,0,0,2.724604,0,0,0,0,1.515393,9.261421,1.515393,0,1.515393,14.00003,100,0.1424493,0,2.179683,0,11.98602
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.239855,68.00491,40.48637,0,0,0,0,0,0,0,3.239855,0,0,3.239855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424493,0,2.591884,0,13.86513
