Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.296034,60.74212,42.21273,0.6196678,0.6196678,0,0,0,0.6196678,370.5266,1.643752,0,0,2.296034,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1424493,0.6816345,1.836827,0,12.92131
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.948449,59.60584,44.0041,1.338567,1.338567,0,0,0,1.338567,145.5623,0.5394312,0,0,1.948449,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1424493,1.472423,1.558759,0,12.57372
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4371473,48.38597,45.13815,0,0,0,-1,0,0,0,0.4371473,0,0,0.4371473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424493,0,0.3497178,0,11.06242
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,45.70879,45.70879,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1424493,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,46.40222,46.40222,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1424493,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,46.03384,46.03384,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1424493,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1424493,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,43.31067,43.31067,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1424493,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1424493,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,40.65251,40.65251,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1424493,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,39.38844,39.38844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1424493,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,38.55776,38.55776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1424493,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,37.82821,37.82821,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1424493,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,37.03366,37.03366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1424493,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,36.50636,36.50636,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1424493,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1424493,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,35.45176,35.45176,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1424493,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,35.06171,35.06171,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1424493,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,34.88112,34.88112,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1424493,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,34.57775,34.57775,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1424493,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,35.22784,35.22784,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1426638,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.539356,48.47719,37.03366,0,0,0,-1,0,0,0,0,0,0,1.539356,0,0,0,0,6.448006,4.822069,1.539356,0,1.539356,9.343273,66.73753,0.1425524,0,1.231485,0,6.361424
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.146719,55.38401,38.68056,0.7596902,0.7596902,0,0,0,0.7596902,282.5782,0,0,0,2.146719,0.799674,0.7596902,0,0,4.90865,6.207489,1.347045,0,1.347045,10.62119,75.86551,0.1424551,0.8356593,1.717375,0,8.354208
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.48686,60.36657,40.34913,0,0,0,0,0,0,0,0,0,0,2.48686,0,0,0,0,3.561605,7.419829,2.48686,0,2.48686,12.98044,92.71721,0.1422758,0,1.989488,0,9.90669
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.317813,60.80294,42.08994,1.1276,1.1276,0,0,0,1.1276,205.5528,0.05612047,0,0,2.317813,1.186947,1.1276,0,0,1.074746,9.658003,1.074746,0,1.074746,14.00003,100,0.1421985,1.24036,1.854251,0,11.97582
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.641602,56.72735,43.83797,1.274331,1.274331,0,0,0,1.274331,128.8207,0.3002014,0,0,1.641602,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1421985,1.401764,1.313282,0,12.26688
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4574153,48.37746,44.97924,2.504738,2.504738,0,-1,0,2.504738,18.262,0,0,0,0.4574153,2.636567,2.504738,0,0,0,10.62527,0,2.179152,-2.179152,11.703,83.5927,0.1421985,2.755212,0.3659323,0,11.08269
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,45.54988,45.54988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.421279,8.446123,0,0,0,11.703,83.5927,0.1421985,0,0,0,8.446123
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,46.19997,46.19997,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.421279,8.446123,0,0.3297747,-0.3297747,11.35539,81.10975,0.1421985,0.3446145,0,0,8.446123
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,45.83158,45.83158,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.787696,8.116348,0,1.125875,-1.125875,10.16861,72.6328,0.1421985,1.176539,0,0,8.116348
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,44.4086,44.4086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038667,6.990474,0,0,0,10.16861,72.6328,0.1421985,0,0,0,6.990474
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,43.10842,43.10842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038667,6.990474,0,0,0,10.16861,72.6328,0.1421985,0,0,0,6.990474
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,41.76489,41.76489,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.038667,6.990474,0,2.044515,-2.044515,8.013503,57.2392,0.1421985,2.136518,0,0,6.990474
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,40.46471,40.46471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.310351,4.945958,0,0,0,8.013503,57.2392,0.1421985,0,0,0,4.945958
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.310351,4.945958,0,0,0,8.013503,57.2392,0.1421985,0,0,0,4.945958
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,38.37718,38.37718,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.310351,4.945958,0,0.7766506,-0.7766506,7.194842,51.39162,0.1421985,0.8115999,0,0,4.945958
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.173296,4.169308,0,0,0,7.194842,51.39162,0.1421985,0,0,0,4.169308
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,36.88919,36.88919,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.173296,4.169308,0,0.237355,-0.237355,6.944647,49.60453,0.1421985,0.248036,0,0,4.169308
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,36.36189,36.36189,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.437024,3.931952,0,0.2256672,-0.2256672,6.706773,47.90543,0.1421985,0.2358222,0,0,3.931952
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,35.79848,35.79848,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.687766,3.706285,0,0.3216217,-0.3216217,6.367754,45.48387,0.1421985,0.3360947,0,0,3.706285
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.045123,3.384664,0,0,0,6.367754,45.48387,0.1421985,0,0,0,3.384664
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,34.94613,34.94613,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.045123,3.384664,0,0.05383421,-0.05383421,6.311008,45.07854,0.1421985,0.05625675,0,0,3.384664
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,34.78,34.78,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.104939,3.330829,0,0.1718071,-0.1718071,6.129908,43.78497,0.1421985,0.1795384,0,0,3.330829
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,34.45495,34.45495,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.295835,3.159022,0,0.9371644,-0.9371644,5.142049,36.72885,0.1421985,0.9793367,0,0,3.159022
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,35.12671,35.12671,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.33713,2.221858,1.994159,0,1.994159,7.033875,50.24187,0.1423769,3.190973,0,5,2.221858
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.696107,49.58966,36.88919,2.208938,2.208938,0,-1,0,2.208938,76.78384,0,0,0,1.696107,2.325197,2.208938,0,0,7.34297,4.016602,0,0.6290902,-0.6290902,6.370756,45.50531,0.1423769,2.429832,1.356886,0,5.712709
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.245197,56.08887,38.53609,0,0,0,0,0,0,0,0,0,0,2.245197,0,0,0,0,8.041959,3.387511,2.245197,0,2.245197,8.500737,60.71943,0.1422156,0,1.796158,0,5.632708
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.509195,60.40759,40.20467,0.4913594,0.4913594,0,0,0,0.4913594,510.6638,0,0,0,2.509195,0.5172204,0.4913594,0,0,5.796762,5.408188,1.991974,0,1.991974,10.39049,74.21764,0.1420728,0.5404954,2.007356,0,7.917383
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.341885,60.8437,41.93103,0.5405871,0.5405871,0,0,0,0.5405871,433.2115,0,0,0,2.341885,0.569039,0.5405871,0,0,3.804788,7.200965,1.772846,0,1.772846,12.07236,86.23096,0.1419459,0.5946458,1.873508,0,9.54285
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.667729,56.77807,43.67905,0.1220522,0.1220522,0,0,0,0.1220522,1366.406,0,0,0,1.667729,0.128476,0.1220522,0,0,2.031942,8.796527,1.539253,0,1.539253,13.53262,96.66139,0.1418359,0.1342574,1.334183,0,10.46426
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4797626,48.34037,44.77699,1.28342,1.28342,0,-1,0,1.28342,37.38158,0,0,0,0.4797626,1.350968,1.28342,0,0,0.492689,10.18185,0,0.8712054,-0.8712054,12.61429,90.1019,0.1418359,1.411762,0.3838101,0,10.66162
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,45.30429,45.30429,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,1.460695,9.310649,0,3.291825,-3.291825,9.144403,65.31703,0.1418359,3.439957,0,0,9.310649
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,45.95438,45.95438,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,5.118279,6.018824,0,0.5070391,-0.5070391,8.609937,61.49942,0.1418359,0.5298559,0,0,6.018824
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,45.58599,45.58599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.681655,5.511785,0,0,0,8.609937,61.49942,0.1418359,0,0,0,5.511785
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,44.16301,44.16301,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,5.681655,5.511785,0,3.505263,-3.505263,4.915065,35.10754,0.1418359,3.812509,0,0,5.511785
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,42.90617,42.90617,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,9.576392,2.006521,0,0.7375317,-0.7375317,4.137638,29.5545,0.1418359,0.7707206,0,0,2.006521
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,41.54819,41.54819,1.765383,1.20554,0,-1,0,1.20554,0,0,0.5598424,0.7363807,0,1.26899,1.20554,0,0,10.39587,1.26899,0,1.26899,-1.26899,2.800006,20,0.1418359,1.941921,0,0,1.26899
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,40.28412,40.28412,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,39.04894,39.04894,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,38.23272,38.23272,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,37.52484,37.52484,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,36.75195,36.75195,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,36.24632,36.24632,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,35.67568,35.67568,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,35.22784,35.22784,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418359,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,34.83778,34.83778,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419703,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,34.67887,34.67887,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1421328,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,34.35382,34.35382,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1423358,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,35.00392,35.00392,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1423358,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.282997,46.18575,36.78807,0.9730383,0.9730383,0,-1,0,0.9730383,131.8547,0,0,0,1.282997,1.024251,0.9730383,0,0,3.685813,7.308043,0.2587458,0,0.2587458,10.74883,76.77718,0.1423174,1.070342,1.026397,0,8.591039
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.839938,61.4436,38.4133,0.9285561,0.9285561,0,0,0,0.9285561,305.8445,0,0,0,2.839938,0.9774275,0.9285561,0,0,3.427067,7.540914,1.86251,0,1.86251,12.51576,89.39809,0.1421847,1.021412,2.27195,0,10.38085
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.532985,60.48761,40.08187,3.424598,3.424598,2.504592,0,0.8487536,3.424598,73.96443,4.440892E-16,0,0,2.532985,0.9684275,0.9200061,0,0,1.564557,9.217173,1.564557,0,1.564557,14.00003,100,0.1422638,3.767058,2.026388,5,11.75016
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.367826,60.89367,41.76489,1.697897,1.697897,0,0,0,1.697897,139.4564,0.5805663,0,0,2.367826,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1422638,1.867687,1.894261,0,12.9931
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.695738,56.83727,43.51292,1.748909,1.748909,0,0,0,1.748909,96.95979,0,0,0,1.695738,1.840957,1.748909,0,0,0,10.62527,0,0.1452184,-0.1452184,13.84695,98.90662,0.1422638,1.9238,1.356591,0,12.32101
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5040599,48.35506,44.61086,1.28053,1.28053,0,-1,0,1.28053,39.36337,0,2.220446E-16,0,0.5040599,1.347927,1.28053,0,0,0.1613538,10.48006,0,0.8438668,-0.8438668,12.95744,92.55296,0.1422638,1.408583,0.4032479,0,10.98412
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,45.13815,45.13815,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.098984,9.636189,0,0.9925308,-0.9925308,11.91122,85.07998,0.1422638,1.037195,0,0,9.636189
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,45.78825,45.78825,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.201796,8.643659,0,1.653668,-1.653668,10.1681,72.62916,0.1422638,1.728083,0,0,8.643659
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,45.38374,45.38374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039205,6.98999,0,0,0,10.1681,72.62916,0.1422638,0,0,0,6.98999
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,43.96076,43.96076,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,4.039205,6.98999,0,3.505263,-3.505263,6.47323,46.23727,0.1422638,5.275877,0,0,6.98999
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,42.66058,42.66058,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,7.933941,3.484727,0,1.717428,-1.717428,4.662902,33.30638,0.1422638,1.794712,0,0,3.484727
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,41.32427,41.32427,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0.04300089,0,1.647785,1.565396,0,0,9.842195,1.767299,0,1.647785,-1.647785,2.925985,20.89985,0.1422638,1.721935,0,0,1.767299
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,40.0602,40.0602,1.938447,0.1135387,0,-1,0,0.1135387,0,0,1.824909,2.018753,0,0.1195144,0.1135387,0,0,11.67307,0.1195144,0,0.1195144,-0.1195144,2.800006,20,0.1422638,2.132292,0,0,0.1195144
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,38.83947,38.83947,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,38.05214,38.05214,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,37.3587,37.3587,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,36.60748,36.60748,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,36.10186,36.10186,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,35.55289,35.55289,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,35.10505,35.10505,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422638,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,34.73666,34.73666,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1423851,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,34.57775,34.57775,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425437,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,34.2527,34.2527,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427715,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,34.90279,34.90279,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1427715,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.307269,46.25204,36.67249,2.58164,2.58164,0,-1,0,2.58164,50.63713,0,0,0,1.307269,2.717516,2.58164,0,0,2.633508,8.255116,0,1.410247,-1.410247,10.01513,71.53651,0.1427715,2.839804,1.045815,0,9.562386
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.215488,55.55623,38.29773,1.794641,1.794641,0,0,0,1.794641,123.4502,0,0,0,2.215488,1.889096,1.794641,0,0,4.20045,6.844869,0.3263915,0,0.3263915,10.32477,73.74824,0.1427483,1.974106,1.77239,0,9.060357
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.558889,60.56248,39.93741,0.8909826,0.8909826,0,0,0,0.8909826,287.1985,0,0,0,2.558889,0.9378764,0.8909826,0,0,3.874058,7.138621,1.621013,0,1.621013,11.8626,84.7327,0.1426332,0.9800808,2.047111,0,9.697511
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.394764,61.01149,41.64932,1.510182,1.510182,0,0,0,1.510182,158.5746,0,0,0,2.394764,1.589665,1.510182,0,0,2.253046,8.597533,0.8050993,0,0.8050993,12.62639,90.18829,0.1425762,1.6612,1.915811,0,10.9923
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.725463,56.91947,43.35401,1.164698,1.164698,0,0,0,1.164698,148.1469,0,0,0,1.725463,1.225998,1.164698,0,0,1.447947,9.322123,0.4994656,0,0.4994656,13.10022,93.57281,0.1425408,1.281168,1.380371,0,11.04759
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5305928,48.34976,44.4086,0.1754633,0.1754633,0,-1,0,0.1754633,302.3952,0,0,0,0.5305928,0.1846983,0.1754633,0,0,0.9484811,9.771641,0.3458946,0,0.3458946,13.42836,95.91669,0.1425163,0.1930097,0.4244743,0,10.30223
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,44.9359,44.9359,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.6025865,10.08295,0,1.322713,-1.322713,12.0341,85.9577,0.1425163,1.382235,0,0,10.08295
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,45.58599,45.58599,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.072267,8.760234,0,3.450277,-3.450277,8.397191,59.97982,0.1425163,3.60554,0,0,8.760234
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,45.18149,45.18149,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,5.905909,5.309957,0,1.64757,-1.64757,6.6605,47.57491,0.1425163,1.72171,0,0,5.309957
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,43.75851,43.75851,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,7.736542,3.662387,0,2.151797,-2.151797,4.392307,31.37356,0.1425163,2.248628,0,0,3.662387
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,42.45832,42.45832,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,10.12743,1.510589,0,1.284376,-1.284376,3.038455,21.70321,0.1425163,1.342173,0,0,1.510589
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,41.12202,41.12202,3.264565,0.2149024,0,-1,0,0.2149024,0,0,3.049663,3.376119,0,0.226213,0.2149024,0,0,11.55451,0.226213,0,0.226213,-0.226213,2.800006,20,0.1425163,3.591022,0,0,0.226213
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,39.87962,39.87962,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,38.68056,38.68056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,37.886,37.886,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,36.46302,36.46302,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,35.97906,35.97906,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,35.43009,35.43009,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,34.96058,34.96058,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1425163,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,34.62109,34.62109,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426471,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,34.43328,34.43328,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1427925,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,34.12991,34.12991,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1428956,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,34.75833,34.75833,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1428956,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.333853,46.30576,36.52803,1.206826,1.206826,0,-1,0,1.206826,110.5257,0,0,0,1.333853,1.270343,1.206826,0,0,3.889141,7.125048,0.06350916,0,0.06350916,10.37072,74.07639,0.1428912,1.327509,1.067082,0,8.4589
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.242431,55.63036,38.15326,1.2142,1.2142,0,0,0,1.2142,184.6838,0,0,0,2.242431,1.278105,1.2142,0,0,3.825631,7.182206,0.9643253,0,0.9643253,11.28555,80.61095,0.1428231,1.33562,1.793944,0,9.424637
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.363783,68.46629,39.80016,1.584725,1.584725,0,0,0,1.584725,212.2628,0,0,0,3.363783,1.668132,1.584725,0,0,2.861306,8.050098,1.695651,0,1.695651,12.89419,92.10117,0.1427035,1.743198,2.691026,0,11.41388
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.192464,68.71684,41.46151,1.046203,1.046203,0,0,0,1.046203,305.1475,0.9255418,0,0,3.192464,1.101267,1.046203,0,0,1.165655,9.576184,1.165655,0,1.165655,14.00003,100,0.1426214,1.150824,2.553971,0,12.76865
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.117806,60.17623,43.15176,0,0,0,0,0,0,0,2.117806,0,0,2.117806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426214,0,1.694245,0,12.74308
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6313674,48.95795,44.24969,0,0,0,-1,0,0,0,0.6313674,0,0,0.6313674,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426214,0,0.5050939,0,11.25664
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,44.77699,44.77699,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1426214,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,45.38374,45.38374,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1426214,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,44.97924,44.97924,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1426214,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,43.55626,43.55626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1426214,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,42.25607,42.25607,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1426214,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,40.95589,40.95589,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1426214,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,39.73515,39.73515,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,38.55776,38.55776,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,37.76321,37.76321,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,36.34745,36.34745,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,35.87793,35.87793,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,35.32896,35.32896,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,34.88112,34.88112,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426214,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,34.53441,34.53441,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427784,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,34.33216,34.33216,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429229,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,34.02878,34.02878,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1431766,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,34.6572,34.6572,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1431766,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.362361,46.39785,36.40523,1.487095,1.487095,0,-1,0,1.487095,91.61227,0,0,0,1.362361,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2030018,-0.2030018,9.390902,67.07774,0.1431766,1.635805,1.089889,0,7.818036
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.966794,62.21955,38.03046,0.7854477,0.7854477,0,0,0,0.7854477,377.7201,0,0,0,2.966794,0.8267871,0.7854477,0,0,4.858446,6.252673,2.140007,0,2.140007,11.42109,81.57905,0.1430263,0.8639925,2.373435,0,9.219466
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.313097,67.74359,39.6557,0.3900625,0.3900625,0,0,0,0.3900625,849.3757,0.1840652,0,0,3.313097,0.4105921,0.3900625,0,0,2.718439,8.178679,2.718439,0,2.718439,14.00003,100,0.1428358,0.4290688,2.650477,0,11.49178
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.455498,61.17882,41.3026,0.3642585,0.3642585,0,0,0,0.3642585,674.1085,2.072067,0,0,2.455498,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1428358,0.4006844,1.964398,0,13.08077
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.790726,57.07944,42.98562,0.5448115,0.5448115,0,0,0,0.5448115,328.6873,1.217241,0,0,1.790726,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1428358,0.5992926,1.432581,0,12.416
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5902966,48.42704,44.04022,1.313196,1.313196,0,-1,0,1.313196,44.95115,0,2.220446E-16,0,0.5902966,1.382311,1.313196,0,0,0,10.62527,0,0.7920147,-0.7920147,13.16517,94.03675,0.1428358,1.444515,0.4722373,0,11.21557
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,44.57474,44.57474,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8800163,9.83326,0,0.09263334,-0.09263334,13.06753,93.33929,0.1428358,0.09680184,0,0,9.83326
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,45.22483,45.22483,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9829423,9.740626,0,1.042144,-1.042144,11.96901,85.49277,0.1428358,1.08904,0,0,9.740626
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,44.81311,44.81311,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.14088,8.698483,0,2.874107,-2.874107,8.939436,63.85299,0.1428358,3.003442,0,0,8.698483
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,43.39013,43.39013,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.334332,5.824375,0,2.641758,-2.641758,6.154779,43.96262,0.1428358,2.760637,0,0,5.824375
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,42.08994,42.08994,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.02642032,0,2.918571,2.772643,0,0,8.269619,3.182617,0,2.918571,-2.918571,3.078335,21.98806,0.1428358,3.049907,0,0,3.182617
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,40.81142,40.81142,2.184617,0.2508439,0,-1,0,0.2508439,0,0,1.933773,2.152235,0,0.2640463,0.2508439,0,0,11.51248,0.2640463,0,0.2640463,-0.2640463,2.800006,20,0.1428358,2.403079,0,0,0.2640463
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,39.59791,39.59791,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,38.4133,38.4133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,37.64763,37.64763,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,36.97587,36.97587,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,36.26077,36.26077,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,35.22784,35.22784,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,34.78,34.78,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428358,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,34.43328,34.43328,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1429839,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,34.2527,34.2527,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1430854,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,33.92765,33.92765,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.143213,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,34.55608,34.55608,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.143213,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.392771,46.52835,36.30411,0.6854905,0.6854905,0,-1,0,0.6854905,203.1787,0,0,0,1.392771,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6712016,0,0.6712016,12.5518,89.65556,0.1431662,0.7540395,1.114216,0,10.04006
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.301331,55.87316,37.90767,0.4199195,0.4199195,0,0,0,0.4199195,548.0408,0.3327462,0,0,2.301331,0.4420205,0.4199195,0,0,1.526564,9.251367,1.526564,0,1.526564,14.00003,100,0.1430598,0.4619115,1.841064,0,11.5527
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.646608,60.91736,39.5329,2.104871,2.104871,0,0,0,2.104871,125.7373,0.4309546,0,0,2.646608,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1430598,2.315358,2.117287,0,13.27188
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.487955,61.31626,41.15814,0.5501791,0.5501791,0,0,0,0.5501791,452.2081,1.908819,0,0,2.487955,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1430598,0.6051971,1.990364,0,13.11323
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.825679,57.20817,42.82671,0.01323437,0.01323437,0,0,0,0.01323437,13794.98,1.811748,0,0,1.825679,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1430598,0.01455781,1.460543,0,12.45095
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6234511,48.56192,43.92464,1.27481,1.27481,0,-1,0,1.27481,48.90542,0,0,0,0.6234511,1.341905,1.27481,0,0,0,10.62527,0,0.7184539,-0.7184539,13.24271,94.59061,0.1430598,1.402291,0.4987608,0,11.24872
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,44.45194,44.45194,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.7982821,9.90682,0,0.6400717,-0.6400717,12.56802,89.77136,0.1430598,0.668875,0,0,9.90682
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,45.0587,45.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.509473,9.266748,0,0,0,12.56802,89.77136,0.1430598,0,0,0,9.266748
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,44.65419,44.65419,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.509473,9.266748,0,1.198868,-1.198868,11.3043,80.74483,0.1430598,1.252817,0,0,9.266748
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,43.23121,43.23121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.841549,8.06788,0,0,0,11.3043,80.74483,0.1430598,0,0,0,8.06788
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.841549,8.06788,0,0,0,11.3043,80.74483,0.1430598,0,0,0,8.06788
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,40.67418,40.67418,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.841549,8.06788,0,2.22295,-2.22295,8.961103,64.00775,0.1430598,2.322982,0,0,8.06788
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,39.47512,39.47512,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.311493,5.844931,0,2.874926,-2.874926,5.930665,42.36181,0.1430598,3.004298,0,0,5.844931
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,38.31217,38.31217,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.505856,2.970004,0,0.6871056,-0.6871056,5.206392,37.18844,0.1430598,0.7180254,0,0,2.970004
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,37.53928,37.53928,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.269306,2.282899,0,0.2252218,-0.2252218,4.968987,35.49269,0.1430598,0.2353568,0,0,2.282899
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,36.87474,36.87474,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.519552,2.057677,0,0.3911207,-0.3911207,4.55671,32.54786,0.1430598,0.4087211,0,0,2.057677
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,36.15964,36.15964,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.954131,1.666556,0,0.682327,-0.682327,3.837474,27.41047,0.1430598,0.7130318,0,0,1.666556
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,35.67568,35.67568,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.71227,0.984229,0,0.3885689,-0.3885689,3.427886,24.48486,0.1430598,0.4060545,0,0,0.984229
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,35.12671,35.12671,0.7827104,0.5658771,0,-1,0,0.5658771,0,0,0.2168332,0.2951043,0,0.5956602,0.5658771,0,0,11.14402,0.5956602,0,0.5956602,-0.5956602,2.800006,20,0.1430598,0.8609815,0,0,0.5956602
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,34.67887,34.67887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430598,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,34.35382,34.35382,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431754,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,34.15157,34.15157,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433724,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,33.8482,33.8482,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1434549,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,34.45495,34.45495,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1436708,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.425226,46.67538,36.20298,0.7384271,0.7384271,0,-1,0,0.7384271,193.0084,0,0,0,1.425226,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6479348,0,0.6479348,13.80875,98.63372,0.1436257,0.8122698,1.140181,0,11.2859
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.333232,56.04179,37.80655,0.8152483,0.8152483,0,0,0,0.8152483,286.199,1.27345,0,0,2.333232,0.8581561,0.8152483,0,0,0.2016261,10.44381,0.2016261,0,0.2016261,14.00003,100,0.1436117,0.8967732,1.866586,0,12.77704
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.679062,61.08136,39.41011,1.66026,1.66026,0,0,0,1.66026,161.364,0.9314193,0,0,2.679062,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1436117,1.826286,2.143249,0,13.30434
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.521717,61.49191,41.03534,0,0,0,0,0,0,0,2.521717,0,0,2.521717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436117,0,2.017374,0,13.14699
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.861911,57.38877,42.70391,0.9724005,0.9724005,0,0,0,0.9724005,191.4757,0.8383315,0,0,1.861911,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1436117,1.069641,1.489529,0,12.48719
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6592486,48.66534,43.75851,0.728354,0.728354,0,-1,0,0.728354,90.51212,0,1.110223E-16,0,0.6592486,0.7666884,0.728354,0,0,0,10.62527,0,0.1074398,-0.1074398,13.88678,99.19106,0.1436117,0.8011894,0.5273989,0,11.28452
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,44.28581,44.28581,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1193775,10.51783,0,0.5197417,-0.5197417,13.33892,95.27782,0.1436117,0.54313,0,0,10.51783
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,44.89978,44.89978,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6968682,9.998093,0,1.842448,-1.842448,11.39681,81.40562,0.1436117,1.925358,0,0,9.998093
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,44.48806,44.48806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.744032,8.155645,0,0,0,11.39681,81.40562,0.1436117,0,0,0,8.155645
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,43.0723,43.0723,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.744032,8.155645,0,1.483483,-1.483483,9.833081,70.23616,0.1436117,1.55024,0,0,8.155645
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,41.80823,41.80823,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.392347,6.672162,0,2.73731,-2.73731,6.947703,49.62635,0.1436117,2.860489,0,0,6.672162
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.433803,3.934851,0,0,0,6.947703,49.62635,0.1436117,0,0,0,3.934851
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,39.33065,39.33065,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.433803,3.934851,0,3.396803,-3.396803,3.367158,24.05108,0.1436117,3.54966,0,0,3.934851
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20803,0.538048,0,0,0,3.367158,24.05108,0.1436117,0,0,0,0.538048
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20803,0.538048,0,0,0,3.367158,24.05108,0.1436117,0,0,0,0.538048
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,36.75195,36.75195,0.5709539,0.5111456,0,-1,0,0.5111456,0,0,0.05980828,0.1169037,0,0.538048,0.5111456,0,0,11.20803,0.538048,0,0.538048,-0.538048,2.800006,20,0.1436117,0.6280493,0,0,0.538048
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,36.03685,36.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436117,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,35.55289,35.55289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436117,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,35.02559,35.02559,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436117,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,34.57775,34.57775,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436117,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,34.2527,34.2527,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437408,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,34.05045,34.05045,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438818,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,33.74707,33.74707,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439949,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,34.35382,34.35382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1439949,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.45989,46.81708,36.08018,1.157606,1.157606,0,-1,0,1.157606,126.1129,0,0,0,1.45989,1.218532,1.157606,0,0,1.81586,8.991,0.2413576,0,0.2413576,12.50632,89.3307,0.1439781,1.273366,1.167912,0,10.45089
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.367241,56.20518,37.68375,0.03389422,0.03389422,0,0,0,0.03389422,6984.203,0.7570605,0,0,2.367241,0.03567813,0.03389422,0,0,1.574503,9.208221,1.574503,0,1.574503,14.00003,100,0.143869,0.03728364,1.893793,0,11.57546
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.713176,61.26197,39.28731,0,0,0,0,0,0,0,2.713176,0,0,2.713176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143869,0,2.17054,0,13.33845
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.557317,61.66896,40.8981,0.3517373,0.3517373,0,0,0,0.3517373,727.0532,2.187067,0,0,2.557317,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.143869,0.386911,2.045854,0,13.18259
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.90028,57.54072,42.53778,1.822759,1.822759,0,0,0,1.822759,104.2529,0,0,0,1.90028,1.918694,1.822759,0,0,0,10.62527,0,0.01841419,-0.01841419,13.98062,99.86136,0.143869,2.005035,1.520224,0,12.52555
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6975778,48.79613,43.5996,1.099098,1.099098,0,-1,0,1.099098,63.46819,0,0,0,0.6975778,1.156946,1.099098,0,0,0.02046021,10.60686,0,0.4593679,-0.4593679,13.4964,96.40267,0.143869,1.209008,0.5580623,0,11.30444
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,44.1269,44.1269,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.5308689,10.14749,0,0.1545788,-0.1545788,13.33346,95.23882,0.143869,0.1615349,0,0,10.14749
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,44.73365,44.73365,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.7026232,9.992913,0,2.853518,-2.853518,10.32559,73.75406,0.143869,2.981926,0,0,9.992913
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,44.28581,44.28581,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.873199,7.139395,0,1.40197,-1.40197,8.847783,63.19832,0.143869,1.465059,0,0,7.139395
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,42.90617,42.90617,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.430943,5.737425,0,3.397929,-3.397929,5.266051,37.61458,0.143869,3.550836,0,0,5.737425
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,41.64932,41.64932,3.021544,2.222522,0,-1,0,2.222522,0,0,0.7990228,1.101177,0,2.339496,2.222522,0,0,9.20642,2.339496,0,2.339496,-2.339496,2.800006,20,0.143869,3.323699,0,0,2.339496
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,40.36358,40.36358,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143869,1.794664,0,0,0
