Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,33.09698,33.09698,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1498142,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,32.75026,32.75026,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1498142,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,32.40355,32.40355,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1498142,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,32.23741,32.23741,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1498142,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.550767,43.15516,32.01349,0,0,0,0,0,0,0,0,0,0,1.550767,0,0,0,0,11.30884,0.4473145,1.550767,0,1.550767,4.742703,33.87638,0.1497248,0,1.240614,0,1.998082
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.467999,51.34322,32.64914,0,0,0,0,0,0,0,0,0,0,2.467999,0,0,0,0,9.758077,1.843005,2.467999,0,2.467999,7.084053,50.60028,0.1495827,0,1.974399,0,4.311004
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.996937,57.64109,33.96377,0.4050361,0.4050361,0,-1,0,0.4050361,739.9184,0,0,0,2.996937,0.4263538,0.4050361,0,0,7.290078,4.064204,2.570583,0,2.570583,9.522722,68.01931,0.149435,0.4455397,2.397549,0,7.061141
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.304104,62.65314,35.63234,1.406114,1.406114,0,0,0,1.406114,234.9813,0,0,0,3.304104,1.480119,1.406114,0,0,4.719495,6.377728,1.823985,0,1.823985,11.25311,80.37917,0.1493304,1.546725,2.643283,0,9.681832
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.405756,65.71648,37.25758,2.601557,2.601557,0,0,0,2.601557,130.9122,0,0,0,3.405756,2.738481,2.601557,0,0,2.89551,8.019315,0.6672743,0,0.6672743,11.88614,84.90081,0.1492921,2.861713,2.724605,0,11.42507
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.313551,66.6557,38.78168,0,0,0,0,0,0,0,1.085315,0,0,3.313551,0,0,0,0,2.228236,8.619862,2.228236,0,2.228236,14.00003,100,0.1491646,0,2.650841,0,11.93341
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.031386,65.59248,40.28412,0,0,0,0,0,0,0,3.031386,0,0,3.031386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491646,0,2.425109,0,13.65666
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.57119,62.07969,41.13647,0.1884834,0.1884834,0,-1,0,0.1884834,1364.147,2.372787,0,0,2.57119,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1491646,0.2073317,2.056952,0,13.19646
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.926833,56.53463,41.4254,0.8818548,0.8818548,0,-1,0,0.8818548,218.4978,0.9985648,0,0,1.926833,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1491646,0.9700403,1.541466,0,12.55211
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3493326,44.33695,41.80823,2.102267,2.102267,0,-1,0,2.102267,16.61695,0,0,0,0.3493326,2.212913,2.102267,0,0,0,10.62527,0,1.86358,-1.86358,12.03564,85.9687,0.1491646,2.312494,0.2794661,0,10.97461
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,41.40373,41.40373,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.070645,8.761694,0,0.222902,-0.222902,11.80068,84.29042,0.1491646,0.2329326,0,0,8.761694
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,40.10354,40.10354,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.318314,8.538792,0,3.493964,-3.493964,8.117722,57.98361,0.1491646,3.651192,0,0,8.538792
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,38.92615,38.92615,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.200496,5.044828,0,0.2922418,-0.2922418,7.809671,55.78326,0.1491646,0.3053927,0,0,5.044828
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,37.84988,37.84988,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.525209,4.752586,0,0.4937611,-0.4937611,7.289202,52.06562,0.1491646,0.5159803,0,0,4.752586
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,36.68694,36.68694,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.073832,4.258825,0,0.418889,-0.418889,6.847654,48.91172,0.1491646,0.437739,0,0,4.258825
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,35.65401,35.65401,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.539264,3.839936,0,0.5795107,-0.5795107,6.236796,44.54845,0.1491646,0.6055887,0,0,3.839936
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,34.96058,34.96058,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.183166,3.260426,0,0.3050264,-0.3050264,5.91527,42.25184,0.1491646,0.3187526,0,0,3.260426
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,34.43328,34.43328,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.522083,2.955399,0,0.2163023,-0.2163023,5.687267,40.62326,0.1491646,0.2260359,0,0,2.955399
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,33.86264,33.86264,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.76242,2.739097,0,0.1807863,-0.1807863,5.496702,39.26208,0.1491646,0.1889217,0,0,2.739097
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,33.43647,33.43647,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.963293,2.558311,0,0.2808561,-0.2808561,5.200654,37.14745,0.1491646,0.2934946,0,0,2.558311
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,33.09698,33.09698,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.275355,2.277454,0,0.713725,-0.713725,4.448321,31.77366,0.1491646,0.7458426,0,0,2.277454
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,32.75026,32.75026,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.06838,1.563729,0,0.4846785,-0.4846785,3.937425,28.12441,0.1491646,0.506489,0,0,1.563729
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,32.40355,32.40355,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.60691,1.079051,0,0.006822904,-0.006822904,3.930233,28.07304,0.1491646,0.007129935,0,0,1.079051
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,32.25908,32.25908,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.6145,1.072228,0,0.4161178,-0.4161178,3.491606,24.94,0.1491646,0.4348432,0,0,1.072228
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.663715,44.03342,32.01349,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,174.5855,0,0,0,1.663715,0,0,3.505263,3.33,11.07685,0.6561102,4.993715,0,4.993715,8.22906,58.77888,0.1492519,1.048246,1.330972,5,2.319825
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.47682,51.43595,32.66358,0,0,3.505263,0,1.121937,0,0,0,0,0,2.47682,0,0,3.505263,3.33,6.083134,5.150454,5.80682,0,5.80682,13.73789,98.12762,0.1491822,0,1.981456,5,7.627274
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.004906,57.74202,33.98544,0.5223607,0.5223607,0,-1,0,0.5223607,575.255,2.178738,0,0,3.004906,0.5498534,0.5223607,0,0,0.2763142,10.37659,0.2763142,0,0.2763142,14.00003,100,0.1491664,0.5745968,2.403925,0,13.3815
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.311167,62.7511,35.65401,0.02807559,0.02807559,0,0,0,0.02807559,11793.76,3.281614,0,0,3.311167,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1491664,0.03088315,2.648934,0,13.93644
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.410894,65.85181,37.32259,0.4959781,0.4959781,0,0,0,0.4959781,687.7106,2.888812,0,0,3.410894,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1491664,0.545576,2.728715,0,14.03617
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.318164,66.75827,38.82502,0,0,0,0,0,0,0,3.318164,0,0,3.318164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491664,0,2.654531,0,13.94344
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.034542,65.70385,40.34913,1.986311,1.986311,0,0,0,1.986311,152.7727,0.9436876,0,0,3.034542,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1491664,2.184942,2.427633,0,13.65982
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.573664,62.15403,41.17981,3.24625,3.24625,0,-1,0,3.24625,79.28115,0,4.440892E-16,0.2408752,2.573664,3.417105,3.24625,0,0,0,10.62527,0,0.8434409,-0.8434409,13.11096,93.64955,0.1491664,3.570875,2.058932,0,13.19894
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.928426,56.57267,41.44707,1.444724,1.444724,0,-1,0,1.444724,133.4806,0,0,0,1.928426,1.520762,1.444724,0,0,0.9371566,9.781834,0.4076635,0,0.4076635,13.49771,96.41199,0.1491432,1.589196,1.54274,0,11.71026
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4017874,44.76799,41.85157,0,0,0,-1,0,0,0,0,0,0,0.4017874,0,0,0,0,0.5294931,10.14873,0.4017874,0,0.4017874,13.87888,99.13463,0.1491204,0,0.3214299,0,10.55052
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,41.4254,41.4254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1277057,10.51034,0,0,0,13.87888,99.13463,0.1491204,0,0,0,10.51034
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,40.10354,40.10354,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.1277057,10.51034,0,2.057493,-2.057493,11.71009,83.64332,0.1491204,2.15008,0,0,10.51034
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,38.92615,38.92615,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.413809,8.452846,0,2.329046,-2.329046,9.255057,66.10742,0.1491204,2.433853,0,0,8.452846
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,37.84988,37.84988,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.001638,6.1238,0,1.066368,-1.066368,8.131006,58.0785,0.1491204,1.114355,0,0,6.1238
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,36.68694,36.68694,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.186491,5.057432,0,3.14379,-3.14379,4.817161,34.40823,0.1491204,3.28526,0,0,5.057432
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,35.65401,35.65401,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.679592,1.913642,0,0.5553815,-0.5553815,4.231738,30.22664,0.1491204,0.5803737,0,0,1.913642
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,34.96058,34.96058,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.29668,1.35826,0,0.6439586,-0.6439586,3.552946,25.37813,0.1491204,0.6729367,0,0,1.35826
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,34.43328,34.43328,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.01219,0.7143016,0,0.1266318,-0.1266318,3.419464,24.42469,0.1491204,0.1323302,0,0,0.7143016
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,33.88432,33.88432,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.15289,0.5876698,0,0.09878254,-0.09878254,3.315338,23.68094,0.1491204,0.1032278,0,0,0.5876698
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26265,0.4888873,0,0,0,3.315338,23.68094,0.1491204,0,0,0,0.4888873
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,33.11143,33.11143,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0.01452053,0,0.4583382,0.4354213,0,0,11.26265,0.4888873,0,0.4583382,-0.4583382,2.832207,20.23001,0.1491204,0.4789634,0,0,0.4888873
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,32.75026,32.75026,0.4843091,0.0290216,0,-1,0,0.0290216,0,0,0.4552875,0.5037184,0,0.03054905,0.0290216,0,0,11.77192,0.03054905,0,0.03054905,-0.03054905,2.800006,20,0.1491204,0.53274,0,0,0.03054905
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,32.42522,32.42522,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492395,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,32.25908,32.25908,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493345,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.735523,44.62086,32.03516,2.983531,2.983531,5,0,1.53,2.983531,58.17009,0,0,0,1.735523,0,0,2.016469,1.915645,5.14586,5.994,3.651168,0,3.651168,12.58204,89.87153,0.1495499,3.281884,1.388418,5,7.729523
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.485565,51.53637,32.68525,0.6208793,0.6208793,0,0,0,0.6208793,400.3298,0.3373155,0,0,2.485565,0.6535571,0.6208793,0,0,1.494692,9.280051,1.494692,0,1.494692,14.00003,100,0.1494649,0.6829672,1.988452,0,11.76562
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.012471,57.86512,34.02878,0.2948042,0.2948042,0,-1,0,0.2948042,1021.855,2.702151,0,0,3.012471,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0.3242846,2.409977,0,13.63775
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.316984,62.9079,35.73347,0,0,0,0,0,0,0,3.316984,0,0,3.316984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0,2.653587,0,13.94226
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.415645,66.00137,37.40204,2.235327,2.235327,0,0,0,2.235327,152.803,1.06267,0,0,3.415645,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,2.458859,2.732516,0,14.04092
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.320978,66.94131,38.94782,0,0,0,0,0,0,0,3.320978,0,0,3.320978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0,2.656782,0,13.94625
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.036598,65.86578,40.46471,2.39947,2.39947,0,0,0,2.39947,126.5529,0.5108405,0,0,3.036598,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,2.639417,2.429279,0,13.66187
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.575425,62.2639,41.25926,0.4388735,0.4388735,0,-1,0,0.4388735,586.8264,2.113453,0,0,2.575425,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0.4827608,2.06034,0,13.2007
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.928932,56.68975,41.54819,0.7835553,0.7835553,0,-1,0,0.7835553,246.1768,1.104136,0,0,1.928932,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1494649,0.8619108,1.543145,0,12.55421
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.457889,45.22096,41.88769,1.054208,1.054208,0,-1,0,1.054208,43.43439,0,0,0,0.457889,1.109693,1.054208,0,0,0,10.62527,0,0.651804,-0.651804,13.31297,95.09242,0.1494649,1.159629,0.3663112,0,11.08316
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,41.48318,41.48318,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7242266,9.973471,0,0.1714988,-0.1714988,13.13219,93.80118,0.1494649,0.1792162,0,0,9.973471
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,40.16133,40.16133,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9147808,9.801971,0,3.505263,-3.505263,9.437319,67.40929,0.1494649,4.178709,0,0,9.801971
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,38.96227,38.96227,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.809518,6.296708,0,1.56698,-1.56698,7.785577,55.61116,0.1494649,1.637494,0,0,6.296708
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,37.886,37.886,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.550606,4.729729,0,3.505263,-3.505263,4.090705,29.21927,0.1494649,4.328844,0,0,4.729729
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,36.73028,36.73028,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.06248327,0,1.172943,1.114296,0,0,10.44534,1.224465,0,1.172943,-1.172943,2.854315,20.38792,0.1494649,1.225726,0,0,1.224465
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,35.67568,35.67568,0.6681176,0.04894632,0,-1,0,0.04894632,0,0,0.6191713,0.6859831,0,0.05152244,0.04894632,0,0,11.74861,0.05152244,0,0.05152244,-0.05152244,2.800006,20,0.1494649,0.7349294,0,0,0.05152244
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,34.98225,34.98225,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494649,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,34.47662,34.47662,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494649,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,33.90598,33.90598,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494649,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,33.50148,33.50148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494649,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,33.13309,33.13309,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494649,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,32.78638,32.78638,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1494649,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,32.44688,32.44688,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1495735,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,32.28075,32.28075,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496454,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.745037,44.71949,32.05683,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,216.0507,4.440892E-16,0,0,1.745037,0,0,3.505263,3.33,5.14586,5.994,5.075037,0,5.075037,13.93284,99.52008,0.1497096,0.8884679,1.39603,5,7.739037
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.49433,51.63708,32.70692,0.7291949,0.7291949,0,0,0,0.7291949,342.0664,1.655934,0,0,2.49433,0.7675735,0.7291949,0,0,0.07082313,10.56153,0.07082313,0,0.07082313,14.00003,100,0.1497056,0.8021144,1.995464,0,13.05586
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.020023,57.98824,34.07212,0.9384359,0.9384359,0,-1,0,0.9384359,321.8145,2.032195,0,0,3.020023,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,1.032279,2.416018,0,13.6453
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.323508,63.02745,35.77681,0,0,0,0,0,0,0,3.323508,0,0,3.323508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0,2.658807,0,13.94878
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.420798,66.12811,37.45983,0.5244735,0.5244735,0,0,0,0.5244735,652.2347,2.868721,0,0,3.420798,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0.5769209,2.736638,0,14.04607
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.325091,67.05692,39.0056,0.7230501,0.7230501,0,0,0,0.7230501,459.87,2.563985,0,0,3.325091,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0.7953551,2.660073,0,13.95037
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.0391,65.99712,40.55138,0.3409115,0.3409115,0,0,0,0.3409115,891.463,2.680246,0,0,3.0391,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0.3750027,2.43128,0,13.66437
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.577051,62.37252,41.33872,1.223994,1.223994,0,-1,0,1.223994,210.5445,1.288637,0,0,2.577051,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,1.346393,2.061641,0,13.20233
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.929694,56.76885,41.6132,0.6416963,0.6416963,0,-1,0,0.6416963,300.7176,1.254224,0,0,1.929694,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0.7058659,1.543755,0,12.55497
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.51744,45.75402,41.97437,0.4734647,0.4734647,0,-1,0,0.4734647,109.288,0.01905604,0,0,0.51744,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0.5208112,0.4139519,0,11.14271
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,41.52652,41.52652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,40.183,40.183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1497056,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,38.98394,38.98394,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1497056,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,37.886,37.886,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1497056,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,36.70861,36.70861,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1497056,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,35.65401,35.65401,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1497056,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,34.98225,34.98225,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1497056,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,34.47662,34.47662,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1497056,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,33.90598,33.90598,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1497056,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,33.52315,33.52315,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1497056,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,33.15477,33.15477,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1497056,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,32.78638,32.78638,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1497056,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,32.46133,32.46133,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1497056,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,32.30242,32.30242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1497056,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.754553,44.81823,32.0785,0.3552448,0.3552448,0,0,0,0.3552448,493.8997,0,0,0,1.754553,0.3739418,0.3552448,0,0,8.929229,2.588968,1.380611,0,1.380611,6.83878,48.84834,0.1496274,0.3907692,1.403642,0,4.343521
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.503429,51.71603,32.70692,1.446882,1.446882,0,0,0,1.446882,173.0224,0,0,0,2.503429,1.523033,1.446882,0,0,7.548618,3.831518,0.9803959,0,0.9803959,7.768866,55.49179,0.149572,1.59157,2.002743,0,6.334948
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.92383,67.22999,34.08657,3.12501,3.12501,0,-1,0,3.12501,125.5621,0,0,0.1075115,3.92383,3.289485,3.12501,0,0,6.568222,4.713874,0.6343456,0,0.6343456,8.370659,59.7903,0.1495361,3.437511,3.139064,0,8.637705
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.330132,63.13924,35.81292,1.42318,1.42318,0,0,0,1.42318,233.9924,0,0,0,3.330132,1.498084,1.42318,0,0,5.933876,5.284786,1.832049,0,1.832049,10.10869,72.2048,0.1494327,1.565498,2.664106,0,8.614918
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.425712,66.26157,37.52484,0.4516822,0.4516822,0,0,0,0.4516822,758.4341,0,0,0,3.425712,0.475455,0.4516822,0,0,4.101828,6.933629,2.950257,0,2.950257,12.90755,92.19662,0.1492664,0.4968505,2.74057,0,10.35934
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.328635,67.19377,39.08506,0.2650058,0.2650058,0,0,0,0.2650058,1256.061,1.898111,0,0,3.328635,0.2789535,0.2650058,0,0,1.151571,9.588861,1.151571,0,1.151571,14.00003,100,0.1492016,0.2915064,2.662908,0,12.9175
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.041623,66.11994,40.63084,1.075893,1.075893,0,0,0,1.075893,282.7069,1.909104,0,0,3.041623,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1492016,1.183482,2.433299,0,13.6669
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.578075,62.5093,41.44707,0.02469007,0.02469007,0,-1,0,0.02469007,10441.75,2.552086,0,0,2.578075,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1492016,0.02715908,2.06246,0,13.20335
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.930212,56.85388,41.68544,0.8099331,0.8099331,0,-1,0,0.8099331,238.3174,1.077651,0,0,1.930212,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1492016,0.8909264,1.544169,0,12.55549
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5805296,46.30946,42.05382,0.3415454,0.3415454,0,-1,0,0.3415454,169.9715,0.2210082,0,0,0.5805296,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1492016,0.3756999,0.4644237,0,11.2058
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,41.58431,41.58431,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1492016,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,40.248,40.248,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1492016,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,39.02728,39.02728,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1492016,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,37.92934,37.92934,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1492016,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,36.75195,36.75195,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1492016,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,35.69735,35.69735,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1492016,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,35.00392,35.00392,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1492016,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,34.49829,34.49829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1492016,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,33.92765,33.92765,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1492016,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,33.5376,33.5376,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1492016,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,33.17643,33.17643,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1492016,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,32.80805,32.80805,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1492016,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,32.483,32.483,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1492016,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,32.33854,32.33854,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1492016,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.764074,44.91712,32.10017,1.306265,1.306265,4.625875,0,1.427864,1.306265,135.0472,0,0,0,1.764074,0,0,3.319611,3.15363,10.92562,0.7922183,4.917705,0,4.917705,8.300421,59.2886,0.1493108,1.436891,1.411259,5,2.556292
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.511901,51.8392,32.75026,2.816929,2.816929,5,0,1.53,2.816929,89.17159,0,0,0,2.511901,0,0,2.183071,2.073917,6.007913,5.218153,4.585818,0,4.585818,12.65091,90.36346,0.1494809,3.098622,2.009521,5,7.730053
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.035189,58.22693,34.15157,1.753583,1.753583,0,-1,0,1.753583,173.085,0,0,0,3.035189,1.845877,1.753583,0,0,1.422095,9.345388,1.189312,0,1.189312,13.77919,98.42259,0.1494142,1.928941,2.428151,0,12.38058
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.335633,63.30231,35.8996,3.309009,3.309009,1.25,0,0.50625,3.309009,100.8046,0.9354722,0,0,3.335633,2.167378,2.059009,0,0,0.232783,10.41577,0.232783,0,0.232783,14.00003,100,0.1494011,3.63991,2.668507,5,13.7514
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.264822,76.05997,37.62596,0.6646479,0.6646479,0,0,0,0.6646479,641.6664,3.565193,0,0,4.264822,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1494011,0.7311127,3.411858,0,14.8901
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.331606,67.35181,39.18619,0.9927695,0.9927695,0,0,0,0.9927695,335.5871,2.286586,0,0,3.331606,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1494011,1.092046,2.665285,0,13.95688
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.043176,66.28587,40.75364,1.388041,1.388041,0,0,0,1.388041,219.2425,1.58208,0,0,3.043176,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1494011,1.526845,2.434541,0,13.66845
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.579079,62.63747,41.54819,1.231051,1.231051,0,-1,0,1.231051,209.5021,1.283235,0,0,2.579079,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1494011,1.354157,2.063263,0,13.20435
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.929984,56.98874,41.80823,0.4308988,0.4308988,0,-1,0,0.4308988,447.8973,1.476407,0,0,1.929984,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1494011,0.4739887,1.543988,0,12.55526
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6470861,46.89471,42.13328,0,0,0,-1,0,0,0,0.6470861,0,0,0.6470861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494011,0,0.5176688,0,11.27236
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,41.64932,41.64932,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1494011,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,40.28412,40.28412,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1494011,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,39.06339,39.06339,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1494011,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,37.92934,37.92934,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1494011,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,36.77362,36.77362,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1494011,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1494011,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,35.02559,35.02559,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1494011,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,34.51274,34.51274,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1494011,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1494011,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,33.55927,33.55927,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1494011,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,33.1981,33.1981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1494011,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,32.85139,32.85139,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1494011,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,32.50467,32.50467,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1494011,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,32.36021,32.36021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1494011,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.773603,45.01617,32.12184,2.402951,2.402951,4.708852,0,1.450517,2.402951,73.80937,0,0,0,1.773603,0,0,2.305901,2.190606,11.32858,0.4295519,3.964209,0,3.964209,7.013572,50.09684,0.1495724,2.643246,1.418882,5,2.203155
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.520478,51.95517,32.78638,2.33186,2.33186,5,0,1.53,2.33186,108.0887,0,0,0,2.520478,0,0,2.66814,2.534733,7.364371,3.99734,5.055211,0,5.055211,11.80937,84.35245,0.1497152,2.565046,2.016382,5,6.517818
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.042793,58.34237,34.18769,2.266404,2.266404,0,-1,0,2.266404,134.2564,0,0,0,3.042793,2.385688,2.266404,0,0,2.30916,8.547029,0.6571046,0,0.6571046,12.43275,88.80518,0.1496783,2.493044,2.434234,0,11.58982
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.341219,63.45751,35.97906,0.7455859,0.7455859,0,0,0,0.7455859,448.1333,0.9043358,0,0,3.341219,0.7848272,0.7455859,0,0,1.652056,9.138424,1.652056,0,1.652056,14.00003,100,0.1495859,0.8201445,2.672975,0,12.47964
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.43416,66.57802,37.70542,0.07499833,0.07499833,0,0,0,0.07499833,4578.982,3.355215,0,0,3.43416,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1495859,0.08249817,2.747328,0,14.05943
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.334466,67.50883,39.28731,1.006668,1.006668,0,0,0,1.006668,331.2381,2.274816,0,0,3.334466,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1495859,1.107334,2.667573,0,13.95974
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.045028,66.42847,40.85476,0.3559821,0.3559821,0,0,0,0.3559821,855.3879,2.67031,0,0,3.045028,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1495859,0.3915803,2.436022,0,13.6703
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.579944,62.76436,41.64932,0.6720386,0.6720386,0,-1,0,0.6720386,383.8982,1.872535,0,0,2.579944,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1495859,0.7392424,2.063955,0,13.20522
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.929602,57.12227,41.93103,0.3079211,0.3079211,0,-1,0,0.3079211,626.6546,1.605474,0,0,1.929602,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1495859,0.3387132,1.543681,0,12.55488
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7168732,47.5535,42.25607,0.5177673,0.5177673,0,-1,0,0.5177673,138.4547,0.171855,0,0,0.7168732,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1495859,0.569544,0.5734985,0,11.34215
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,41.76489,41.76489,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1495859,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,40.38525,40.38525,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1495859,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,39.1284,39.1284,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1495859,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,37.97268,37.97268,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1495859,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,36.80973,36.80973,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1495859,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,35.73347,35.73347,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1495859,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1495859,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,34.53441,34.53441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1495859,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1495859,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,33.58094,33.58094,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1495859,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,33.21255,33.21255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1495859,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,32.85139,32.85139,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1495859,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,32.52634,32.52634,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496695,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,32.36021,32.36021,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1497387,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.86206,45.73622,32.13628,2.430658,2.430658,4.791975,0,1.473209,2.430658,76.60724,0,0,0,1.86206,0,0,2.361317,2.243251,5.14586,5.994,4.105311,0,4.105311,13.01288,92.94893,0.1499099,2.673724,1.489648,5,7.85606
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.902828,55.39664,32.80805,2.361721,2.361721,0,0,0,2.361721,122.9116,0,0,0,2.902828,2.486022,2.361721,0,0,1.040549,9.68878,0.4168062,0,0.4168062,13.40829,95.77333,0.1498866,2.597893,2.322263,0,12.59161
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.637683,64.35946,34.2527,1.41795,1.41795,0,-1,0,1.41795,256.5453,1.521362,0,0,3.637683,1.492578,1.41795,0,0,0.6237428,10.06391,0.6237428,0,0.6237428,14.00003,100,0.1498518,1.559744,2.910147,0,13.70159
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.347191,63.58999,36.03685,0,0,0,0,0,0,0,3.347191,0,0,3.347191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,0,2.677753,0,13.97247
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.438484,66.72392,37.78487,0.620025,0.620025,0,0,0,0.620025,554.5718,2.785826,0,0,3.438484,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,0.6820275,2.750787,0,14.06376
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.337527,67.65001,39.37399,0.2489247,0.2489247,0,0,0,0.2489247,1340.777,3.0755,0,0,3.337527,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,0.2738172,2.670021,0,13.9628
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.701831,73.7439,40.95589,2.379965,2.379965,0,0,0,2.379965,155.5414,1.196605,0,0,3.701831,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,2.617961,2.961465,0,14.32711
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.770939,64.72048,41.72878,0.8291698,0.8291698,0,-1,0,0.8291698,334.1823,1.898128,0,0,2.770939,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,0.9120868,2.216751,0,13.39621
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.929571,57.21058,42.01048,1.396998,1.396998,0,-1,0,1.396998,138.1227,0.4590471,0,0,1.929571,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,1.536697,1.543657,0,12.55484
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.790157,48.19894,42.33553,0.7304082,0.7304082,0,-1,0,0.7304082,108.1802,0.02130633,0,0,0.790157,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1498518,0.803449,0.6321256,0,11.41543
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,41.85157,41.85157,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1498518,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,40.45026,40.45026,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1498518,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,39.16452,39.16452,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1498518,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,38.0088,38.0088,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1498518,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,36.83141,36.83141,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1498518,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,35.08337,35.08337,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,34.57775,34.57775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,34.00711,34.00711,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,33.60261,33.60261,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,33.23422,33.23422,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,32.8875,32.8875,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1498518,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,32.54801,32.54801,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1499238,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3851952,35.03484,32.40355,0.33652,0.33652,3.841783,0,1.213807,0.33652,114.4643,0,0,0,0.3851952,0,0,3.505263,3.33,8.475861,2.997,3.715195,0,3.715195,9.483665,67.74033,0.1500089,0.370172,0.3081561,5,3.382195
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.069861,47.44249,32.15796,0.2182293,0.2182293,3.050654,0,0.9978286,0.2182293,948.48,0,0,0,2.069861,0,0,2.832425,2.690804,4.760665,6.340676,4.760665,0,4.760665,14.00003,100,0.1499467,0.2400522,1.655889,5,8.410537
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.202307,58.23144,32.82972,1.865792,1.865792,0,0,0,1.865792,171.6326,1.238315,0,0,3.202307,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,2.052371,2.561845,0,13.82758
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.057333,58.60196,34.28882,1.750291,1.750291,0,-1,0,1.750291,174.6757,1.214922,0,0,3.057333,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,1.92532,2.445866,0,13.68261
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.807881,68.60722,36.12352,0.2873496,0.2873496,0,0,0,0.2873496,1325.173,3.505407,0,0,3.807881,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,0.3160846,3.046304,0,14.43316
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.087709,74.24993,37.90767,0.2925505,0.2925505,0,0,0,0.2925505,1397.266,3.779761,0,0,4.087709,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,0.3218055,3.270167,0,14.71298
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.339371,67.84184,39.51123,1.295283,1.295283,0,0,0,1.295283,257.8103,1.975916,0,0,3.339371,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,1.424811,2.671497,0,13.96465
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.04707,66.77644,41.12202,0.9680844,0.9680844,0,0,0,0.9680844,314.7524,2.028033,0,0,3.04707,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,1.064893,2.437655,0,13.67234
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.580675,63.05107,41.88769,2.319464,2.319464,0,-1,0,2.319464,111.2617,0.1391341,0,0,2.580675,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,2.55141,2.06454,0,13.20595
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.928381,57.38536,42.17662,1.378073,1.378073,0,-1,0,1.378073,139.9331,0.4777773,0,0,1.928381,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1499467,1.515881,1.542705,0,12.55365
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.179678,51.44313,42.50166,1.410973,1.410973,0,-1,0,1.410973,83.60742,0,0,0,1.179678,1.485235,1.410973,0,0,0,10.62527,0,0.3055565,-0.3055565,13.67794,97.6994,0.1499467,1.55207,0.9437425,0,11.80495
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,41.97437,41.97437,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3395073,10.31972,0,1.41412,-1.41412,12.18733,87.05219,0.1499467,1.477755,0,0,10.31972
