Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,36.00073,36.00073,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1468212,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1468212,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,34.70054,34.70054,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1468212,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,34.23103,34.23103,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1468212,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,33.80486,33.80486,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1468212,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,33.35702,33.35702,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1468212,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,33.0103,33.0103,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1468212,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.02832,40.07619,32.82972,0.2407016,0.2407016,0,0,0,0.2407016,427.2177,0,0,0,1.02832,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7749498,0,0.7749498,6.527797,46.62703,0.1467817,0.2647718,0.822656,0,3.867358
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.958917,47.00899,32.58413,1.526593,1.526593,0,0,0,1.526593,128.3195,0,0,0,1.958917,1.60694,1.526593,0,0,7.876423,3.536493,0.3519768,0,0.3519768,6.861711,49.01212,0.1467638,1.679252,1.567133,0,5.49541
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.681545,54.20179,33.50148,0.5429274,0.5429274,0,0,0,0.5429274,493.905,0,0,0,2.681545,0.5715025,0.5429274,0,0,7.524446,3.853272,2.110043,0,2.110043,8.863474,63.3104,0.1466563,0.5972201,2.145236,0,6.534818
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,4.030968,70.73419,35.81292,1.350999,1.350999,0,-1,0,1.350999,298.3694,0,0,0,4.030968,1.422104,1.350999,0,0,5.414403,5.752311,2.608864,0,2.608864,11.33846,80.98883,0.1465237,1.486099,3.224774,0,9.783279
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.416443,67.05413,38.23272,2.436467,2.436467,0,0,0,2.436467,140.2212,0,0,0,3.416443,2.564703,2.436467,0,0,2.80554,8.100288,0.8517408,0,0.8517408,12.14649,86.76048,0.1464805,2.680114,2.733155,0,11.51673
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.473252,70.37442,40.36358,1.574373,1.574373,0,0,0,1.574373,220.6117,0,0,0,3.473252,1.657235,1.574373,0,0,1.953799,8.866856,1.816017,0,1.816017,13.86932,99.06635,0.1463884,1.73181,2.778601,0,12.34011
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.346484,71.22987,42.13328,0.5320669,0.5320669,0,0,0,0.5320669,628.9593,2.648632,0,0,3.346484,0.5600705,0.5320669,0,0,0.1377819,10.50127,0.1377819,0,0.1377819,14.00003,100,0.1463814,0.5852736,2.677187,0,13.84775
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,3.033346,70.07801,43.92464,2.757854,2.757854,0,0,0,2.757854,109.9894,0.1303425,0,0,3.033346,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1463814,3.033639,2.426677,0,13.65862
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.550632,66.1998,44.81311,1.515648,1.515648,0,-1,0,1.515648,168.2865,0.9552127,0,0,2.550632,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1463814,1.667213,2.040506,0,13.17591
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.886941,60.18488,45.01536,0.6521651,0.6521651,0,-1,0,0.6521651,289.3349,1.200452,0,0,1.886941,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1463814,0.7173815,1.509553,0,12.51222
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.040243,53.20171,45.22483,2.0482,2.0482,0,-1,0,2.0482,50.78815,0,4.440892E-16,0,1.040243,2.156,2.0482,0,0,0,10.62527,0,1.115757,-1.115757,12.82392,91.59922,0.1463814,2.25302,0.8321941,0,11.66552
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2815664,46.51878,44.45194,1.541731,1.541731,0,-1,0,1.541731,18.26301,0,0,0,0.2815664,1.622874,1.541731,0,0,1.23973,9.509517,0,1.341308,-1.341308,11.41005,81.50022,0.1463814,1.695904,0.2252531,0,9.791083
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,42.86283,42.86283,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.730072,8.168209,0,2.247708,-2.247708,9.040762,64.57674,0.1463814,2.348855,0,0,8.168209
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,41.20148,41.20148,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.227525,5.920502,0,1.555968,-1.555968,7.400628,52.86152,0.1463814,1.625987,0,0,5.920502
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,39.59791,39.59791,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.956379,4.364533,0,0.972464,-0.972464,6.375561,45.53963,0.1463814,1.016225,0,0,4.364533
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,38.21105,38.21105,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.036895,3.392069,0,0.4760671,-0.4760671,5.873742,41.95522,0.1463814,0.4974901,0,0,3.392069
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,36.88919,36.88919,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.565858,2.916002,0,0.1498872,-0.1498872,5.715747,40.82668,0.1463814,0.1566322,0,0,2.916002
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,36.10186,36.10186,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.732399,2.766115,0,0.8888128,-0.8888128,4.778856,34.13462,0.1463814,0.9288094,0,0,2.766115
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,35.47343,35.47343,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.719969,1.877302,0,0.5671352,-0.5671352,4.181043,29.86453,0.1463814,0.5926563,0,0,1.877302
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,34.78,34.78,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.35012,1.310167,0,0.5041115,-0.5041115,3.649663,26.06897,0.1463814,0.5267965,0,0,1.310167
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,34.27437,34.27437,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.91024,0.8060554,0,0.2292094,-0.2292094,3.408055,24.3432,0.1463814,0.2395238,0,0,0.8060554
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,33.8482,33.8482,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.16492,0.5768461,0,0.4077723,-0.4077723,2.978225,21.27299,0.1463814,0.426122,0,0,0.5768461
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,33.40036,33.40036,0.2978882,0.1606201,0,-1,0,0.1606201,0,0,0.1372682,0.167057,0,0.1690738,0.1606201,0,0,11.618,0.1690738,0,0.1690738,-0.1690738,2.800006,20,0.1463814,0.3276771,0,0,0.1690738
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,33.03197,33.03197,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146467,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.037829,40.16912,32.85139,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,307.893,0,0,0,1.037829,0,0,3.505263,3.33,8.475861,2.997,4.367829,0,4.367829,10.10281,72.16277,0.1465176,0.3707822,0.8302635,5,4.03483
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.967693,47.08028,32.58413,2.214974,2.214974,4.248295,0,1.324785,2.214974,88.83593,0,0,0,1.967693,0,0,2.033321,1.931655,4.108031,6.928046,3.899348,0,3.899348,13.80205,98.5859,0.1466343,2.436472,1.574154,5,8.89574
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.688545,54.30646,33.5376,0.5287774,0.5287774,0,0,0,0.5287774,508.4455,1.923254,0,0,2.688545,0.5566077,0.5287774,0,0,0.2086829,10.43746,0.2086829,0,0.2086829,14.00003,100,0.1466237,0.5816551,2.150836,0,13.126
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.165051,61.593,35.8996,0.1565273,0.1565273,0,-1,0,0.1565273,2022.043,3.000285,0,0,3.165051,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,0.1721801,2.53204,0,13.79032
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.418549,67.23122,38.35551,1.159143,1.159143,0,0,0,1.159143,294.9203,2.198398,0,0,3.418549,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,1.275058,2.734839,0,14.04382
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.473464,70.56169,40.50805,0.08522251,0.08522251,0,0,0,0.08522251,4075.759,3.383756,0,0,3.473464,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,0.09374475,2.778771,0,14.09874
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.345097,71.42564,42.29941,0.1701199,0.1701199,0,0,0,0.1701199,1966.318,3.166024,0,0,3.345097,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,0.1871319,2.676078,0,13.97037
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,3.031268,70.25211,44.08356,0.7259302,0.7259302,0,0,0,0.7259302,417.5702,2.267131,0,0,3.031268,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,0.7985231,2.425014,0,13.65654
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.547774,66.36747,44.97924,1.044351,1.044351,0,-1,0,1.044351,243.9576,1.448457,0,0,2.547774,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,1.148787,2.038219,0,13.17305
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.88359,60.3403,45.18149,0,0,0,-1,0,0,0,1.88359,0,0,1.88359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466237,0,1.506872,0,12.50886
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.036601,53.34001,45.38374,1.32465,1.32465,0,-1,0,1.32465,78.25469,0,0,0,1.036601,1.394369,1.32465,0,0,0,10.62527,0,0.3577677,-0.3577677,13.62291,97.30629,0.1466237,1.457116,0.8292809,0,11.66188
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1075501,45.35835,44.57474,0,0,0,-1,0,0,0,0,0,0,0.1075501,0,0,0,0,0.3975197,10.26751,0.1075501,0,0.1075501,13.72494,98.03508,0.1466183,0,0.08604008,0,10.37506
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,42.98562,42.98562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2899696,10.3643,0,0,0,13.72494,98.03508,0.1466183,0,0,0,10.3643
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,41.32427,41.32427,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.2899696,10.3643,0,0.05840055,-0.05840055,13.66338,97.59537,0.1466183,0.06102857,0,0,10.3643
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,39.69904,39.69904,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3548591,10.3059,0,2.737239,-2.737239,10.77808,76.9861,0.1466183,2.860415,0,0,10.3059
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396236,7.568662,0,0,0,10.77808,76.9861,0.1466183,0,0,0,7.568662
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,36.97587,36.97587,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.396236,7.568662,0,0.2118714,-0.2118714,10.55474,75.39088,0.1466183,0.2214057,0,0,7.568662
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,36.18131,36.18131,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.631649,7.356791,0,0.3602524,-0.3602524,10.175,72.67846,0.1466183,0.3764637,0,0,7.356791
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,35.53122,35.53122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031929,6.996538,0,0,0,10.175,72.67846,0.1466183,0,0,0,6.996538
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,34.82334,34.82334,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.031929,6.996538,0,0.5260963,-0.5260963,9.62045,68.71736,0.1466183,0.5497706,0,0,6.996538
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,34.31049,34.31049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.61648,6.470442,0,0,0,9.62045,68.71736,0.1466183,0,0,0,6.470442
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,33.88432,33.88432,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.61648,6.470442,0,0.336908,-0.336908,9.265318,66.18071,0.1466183,0.3520688,0,0,6.470442
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,33.42202,33.42202,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,4.990822,6.133534,0,0.5921867,-0.5921867,8.641098,61.72201,0.1466183,0.6188352,0,0,6.133534
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008642308,33.13367,33.07531,0.3537677,0.3537677,0,0,0,0.3537677,2.442933,0,5.551115E-17,0,0.008642308,0.372387,0.3537677,0,0,5.648808,5.541347,0,0.3637447,-0.3637447,8.257678,58.9833,0.1466183,0.3891445,0.006913846,0,5.54999
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.047247,40.26145,32.87306,0.1968939,0.1968939,0,0,0,0.1968939,531.8839,0,0,0,1.047247,0.2072567,0.1968939,0,0,6.052969,5.177603,0.83999,0,0.83999,9.054563,64.67532,0.1465758,0.2165833,0.8377973,0,6.224849
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.975861,47.19452,32.62747,3.209482,3.209482,5,0,1.53,3.209482,61.56322,0,0,0,1.975861,0,0,1.790518,1.700992,5.212978,5.933594,3.676852,0,3.676852,12.54273,89.59076,0.1467733,3.530431,1.580689,5,7.909454
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.69563,54.39522,33.55927,1.777117,1.777117,0,0,0,1.777117,151.6856,0,0,0,2.69563,1.87065,1.777117,0,0,1.536126,9.242761,0.8249807,0,0.8249807,13.32538,95.18107,0.1467316,1.954829,2.156504,0,11.93839
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.169518,61.7339,35.97906,0.4264638,0.4264638,0,-1,0,0.4264638,743.2092,2.009464,0,0,3.169518,0.4489093,0.4264638,0,0,0.7111453,9.985244,0.7111453,0,0.7111453,14.00003,100,0.1466957,0.4691102,2.535614,0,13.15476
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.420013,67.42898,38.49998,1.73109,1.73109,0,0,0,1.73109,197.5642,1.597813,0,0,3.420013,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1466957,1.904199,2.736011,0,14.04529
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.473525,70.74741,40.65251,0.9350735,0.9350735,0,0,0,0.9350735,371.4708,2.489237,0,0,3.473525,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1466957,1.028581,2.77882,0,14.0988
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.344699,71.56818,42.41499,0.564021,0.564021,0,0,0,0.564021,593.0098,2.750993,0,0,3.344699,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1466957,0.6204231,2.67576,0,13.96997
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,3.028924,70.43233,44.24969,1.618971,1.618971,0,0,0,1.618971,187.0894,1.324744,0,0,3.028924,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1466957,1.780868,2.423139,0,13.6542
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.544227,66.57092,45.18149,2.940231,2.940231,0,-1,0,2.940231,86.53155,0,4.440892E-16,0,2.544227,3.09498,2.940231,0,0,0,10.62527,0,0.5507526,-0.5507526,13.41948,95.85326,0.1466957,3.234254,2.035382,0,13.1695
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.880255,60.48776,45.3404,1.723887,1.723887,0,-1,0,1.723887,109.0707,0,0,0,1.880255,1.814618,1.723887,0,0,0.6119473,10.07452,0.06563726,0,0.06563726,13.48175,96.29804,0.1466924,1.896276,1.504204,0,11.95478
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.032885,53.48529,45.54988,1.813337,1.813337,0,-1,0,1.813337,56.96048,0,0,0,1.032885,1.908775,1.813337,0,0,0.54631,10.1336,0,0.8758903,-0.8758903,12.55848,89.70327,0.1466924,1.99467,0.8263081,0,11.16648
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06776344,45.22696,44.73365,0.4824653,0.4824653,0,-1,0,0.4824653,14.04525,0,0,0,0.06776344,0.5078582,0.4824653,0,0,1.519521,9.257705,0,0.4400948,-0.4400948,12.09458,86.3897,0.1466924,0.5307118,0.05421075,0,9.325468
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,43.10842,43.10842,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.008516,8.81761,0,3.073727,-3.073727,8.854589,63.24694,0.1466924,3.212045,0,0,8.81761
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,41.46151,41.46151,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.423768,5.743883,0,0.8852211,-0.8852211,7.921485,56.58192,0.1466924,0.925056,0,0,5.743883
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,39.82183,39.82183,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.407347,4.858662,0,0.3906225,-0.3906225,7.509733,53.64084,0.1466924,0.4082005,0,0,4.858662
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,38.39885,38.39885,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.841372,4.46804,0,1.015733,-1.015733,6.439056,45.99316,0.1466924,1.061441,0,0,4.46804
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,37.05532,37.05532,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,7.969965,3.452306,0,0.6116666,-0.6116666,5.794302,41.38779,0.1466924,0.6391916,0,0,3.452306
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,36.24632,36.24632,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.649594,2.84064,0,0.4954677,-0.4954677,5.272034,37.65731,0.1466924,0.5177638,0,0,2.84064
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,35.589,35.589,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.200113,2.345172,0,0.1583528,-0.1583528,5.105115,36.46503,0.1466924,0.1654787,0,0,2.345172
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,34.85946,34.85946,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.376061,2.186819,0,0.2901285,-0.2901285,4.799293,34.28059,0.1466924,0.3031843,0,0,2.186819
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,34.35382,34.35382,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.698426,1.89669,0,0.2761095,-0.2761095,4.508248,32.20171,0.1466924,0.2885344,0,0,1.89669
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,33.90598,33.90598,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.00521,1.620581,0,0.1285204,-0.1285204,4.372776,31.23405,0.1466924,0.1343038,0,0,1.620581
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,33.43647,33.43647,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.14802,1.492061,0,0.5403829,-0.5403829,3.803162,27.16539,0.1466924,0.5647001,0,0,1.492061
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009814886,33.14159,33.07531,0.2292369,0.2292369,0,0,0,0.2292369,4.281548,0,0,0,0.009814886,0.241302,0.2292369,0,0,10.74844,0.9516777,0,0.2314871,-0.2314871,3.559153,25.42247,0.1466924,0.2521605,0.007851909,0,0.9614927
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.056689,40.33132,32.87306,0.3778028,0.3778028,0,0,0,0.3778028,279.6933,0,0,0,1.056689,0.3976872,0.3778028,0,0,11.00565,0.7201906,0.6590021,0,0.6590021,4.184338,29.88807,0.1466592,0.4155831,0.8453514,0,1.77688
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.98463,47.24199,32.6058,2.020146,2.020146,5,0,1.53,2.020146,98.24189,0,0,0,1.98463,0,0,2.979854,2.830861,10.34665,1.313293,4.815491,0,4.815491,8.752713,62.51926,0.1468073,2.222161,1.587704,5,3.297923
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.702217,54.50478,33.60261,0.4317389,0.4317389,3.409569,0,1.095812,0.4317389,625.8915,0,0,0,2.702217,0,0,2.97783,2.828939,5.531156,5.647234,5.531156,0,5.531156,14.00003,100,0.1467535,0.4749128,2.161773,5,8.349451
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.173394,61.89548,36.08018,0.6965646,0.6965646,0,-1,0,0.6965646,455.5779,2.440168,0,0,3.173394,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,0.766221,2.538715,0,13.79867
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.421476,67.61777,38.63722,1.20268,1.20268,0,0,0,1.20268,284.4878,2.155498,0,0,3.421476,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,1.322948,2.737181,0,14.04675
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.473099,70.94637,40.81142,1.967198,1.967198,0,0,0,1.967198,176.5505,1.402364,0,0,3.473099,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,2.163918,2.778479,0,14.09837
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.342067,71.80545,42.62446,1.744355,1.744355,0,0,0,1.744355,191.5933,1.505904,0,0,3.342067,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,1.91879,2.673653,0,13.96734
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,3.026605,70.60393,44.4086,0.7008467,0.7008467,0,0,0,0.7008467,431.8497,2.288871,0,0,3.026605,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,0.7709314,2.421284,0,13.65188
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.541294,66.72932,45.3404,0.6254599,0.6254599,0,-1,0,0.6254599,406.3081,1.882915,0,0,2.541294,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,0.6880059,2.033035,0,13.16657
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.876773,60.64194,45.50654,1.114036,1.114036,0,-1,0,1.114036,168.4661,0.7041039,0,0,1.876773,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1467535,1.22544,1.501419,0,12.50205
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.02919,53.62306,45.70879,2.053663,2.053663,0,-1,0,2.053663,50.11483,0,0,0,1.02919,2.16175,2.053663,0,0,0,10.62527,0,1.132561,-1.132561,12.8062,91.4727,0.1467535,2.259029,0.8233517,0,11.65446
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04939102,45.25942,44.89978,1.476611,1.476611,0,-1,0,1.476611,3.344891,0,0,0,0.04939102,1.554327,1.476611,0,0,1.258401,9.492714,0,1.504936,-1.504936,11.21986,80.14172,0.1467535,1.624272,0.03951282,0,9.542105
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,43.27455,43.27455,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.930552,7.987777,0,0.4805318,-0.4805318,10.71334,76.52368,0.1467535,0.5021557,0,0,7.987777
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,41.6132,41.6132,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.464476,7.507246,0,2.898896,-2.898896,7.657632,54.69727,0.1467535,3.029346,0,0,7.507246
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,39.93741,39.93741,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.685472,4.608349,0,3.505263,-3.505263,3.96276,28.30538,0.1467535,3.744193,0,0,4.608349
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,38.51442,38.51442,4.782644,1.047932,0,-1,0,1.047932,0,0,3.734712,4.212977,0,1.103086,1.047932,0,0,10.58021,1.103086,0,1.103086,-1.103086,2.800006,20,0.1467535,5.260909,0,0,1.103086
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,37.15645,37.15645,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,36.30411,36.30411,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,35.65401,35.65401,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,34.92446,34.92446,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,34.3755,34.3755,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,33.92765,33.92765,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,33.43647,33.43647,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467535,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01173129,33.15453,33.07531,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.357176,4.440892E-16,0,0,0.01173129,0,0,3.505263,3.33,11.80586,0,3.341731,0,3.341731,5.97025,42.64456,0.1468715,0.5474526,0.009385033,5,0.01173129
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.066027,40.40048,32.87306,0,0,3.505263,0,1.121937,0,0,0,0,0,1.066027,0,0,3.505263,3.33,8.464128,3.007558,4.396027,0,4.396027,10.14069,72.43334,0.1468846,0,0.8528217,5,4.073586
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.99302,47.31035,32.6058,0,0,2.184296,0,0.7613129,0,0,4.440892E-16,0,0,1.99302,0,0,2.184296,2.075082,4.068102,6.963983,4.068102,0,4.068102,14.00003,100,0.1467774,0,1.594416,5,8.957003
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.708997,54.59098,33.62428,0,0,0,0,0,0,0,2.708997,0,0,2.708997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467774,0,2.167197,0,13.33427
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.177535,62.03343,36.15964,0.5068148,0.5068148,0,-1,0,0.5068148,626.9618,2.644046,0,0,3.177535,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1467774,0.5574963,2.542028,0,13.80281
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.422615,67.81238,38.78168,0.3212553,0.3212553,0,0,0,0.3212553,1065.388,3.084451,0,0,3.422615,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1467774,0.3533808,2.738092,0,14.04789
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.472354,71.15116,40.97755,2.170775,2.170775,0,0,0,2.170775,159.9592,1.187327,0,0,3.472354,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1467774,2.387853,2.777883,0,14.09763
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.340425,71.98948,42.78337,2.250777,2.250777,0,0,0,2.250777,148.4121,0.9711862,0,0,3.340425,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1467774,2.475855,2.67234,0,13.9657
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,3.024024,70.78168,44.57474,2.901835,2.901835,0,0,0,2.901835,104.2107,0,0,0,3.024024,3.054563,2.901835,0,0,0,10.62527,0,0.03053914,-0.03053914,13.96784,99.77007,0.1467774,3.192019,2.419219,0,13.6493
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.538152,66.89416,45.50654,1.130889,1.130889,0,-1,0,1.130889,224.4387,1.31381,0,0,2.538152,1.190409,1.130889,0,0,0.03393238,10.59474,0.03393238,0,0.03393238,14.00003,100,0.1467757,1.243978,2.030522,0,13.13289
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.873318,60.78827,45.66545,0.5666663,0.5666663,0,-1,0,0.5666663,330.5857,1.276827,0,0,1.873318,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1467757,0.6233329,1.498654,0,12.49859
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.025435,53.76794,45.87492,0.8952435,0.8952435,0,-1,0,0.8952435,114.5425,0.08307306,0,0,1.025435,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1467757,0.9847678,0.8203477,0,11.65071
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03832342,45.29447,45.01536,1.435026,1.435026,0,-1,0,1.435026,2.670573,0,2.220446E-16,0,0.03832342,1.510554,1.435026,0,0,0,10.62527,0,1.47223,-1.47223,12.44816,88.91526,0.1467757,1.578529,0.03065874,0,10.6636
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,43.39013,43.39013,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.635812,9.153044,0,0.4926732,-0.4926732,11.92884,85.20581,0.1467757,0.5148436,0,0,9.153044
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,41.68544,41.68544,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.183226,8.660371,0,1.718466,-1.718466,10.11742,72.26711,0.1467757,1.795797,0,0,8.660371
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,40.03853,40.03853,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.092633,6.941905,0,0.1864931,-0.1864931,9.920835,70.86296,0.1467757,0.1948853,0,0,6.941905
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,38.6011,38.6011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299848,6.755412,0,0,0,9.920835,70.86296,0.1467757,0,0,0,6.755412
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,37.21424,37.21424,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.299848,6.755412,0,0.1331545,-0.1331545,9.780478,69.86041,0.1467757,0.1391464,0,0,6.755412
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,36.38356,36.38356,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.447797,6.622257,0,0.329105,-0.329105,9.43357,67.38251,0.1467757,0.3439147,0,0,6.622257
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813469,6.293152,0,0,0,9.43357,67.38251,0.1467757,0,0,0,6.293152
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,34.96058,34.96058,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.813469,6.293152,0,0.6366565,-0.6366565,8.762475,62.58899,0.1467757,0.665306,0,0,6.293152
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,34.39716,34.39716,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.520865,5.656496,0,0.4846996,-0.4846996,8.251557,58.93958,0.1467757,0.506511,0,0,5.656496
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,33.94932,33.94932,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.05942,5.171796,0,0.8478883,-0.8478883,7.357804,52.55564,0.1467757,0.8860433,0,0,5.171796
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,33.45814,33.45814,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.001518,4.323907,0,0.3183585,-0.3183585,7.022225,50.15865,0.1467757,0.3326846,0,0,4.323907
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01400418,33.1699,33.07531,0.5801117,0.5801117,0,0,0,0.5801117,2.414049,0,0,0,0.01400418,0.6106439,0.5801117,0,0,7.35525,4.005549,0,0.5966398,-0.5966398,6.393312,45.66642,0.1467757,0.6381229,0.01120334,0,4.019553
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.07538,40.44706,32.85139,0.5589125,0.5589125,0,0,0,0.5589125,192.4058,0,0,0,1.07538,0.5883289,0.5589125,0,0,8.018183,3.408909,0.487051,0,0.487051,6.855369,48.96682,0.1467513,0.6148037,0.8603039,0,4.484289
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,2.001516,47.35569,32.58413,0,0,0,0,0,0,0,0,0,0,2.001516,0,0,0,0,7.531132,3.847255,2.001516,0,2.001516,8.754173,62.52968,0.1466511,0,1.601213,0,5.848771
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.716319,54.63172,33.60261,1.835276,1.835276,0,0,0,1.835276,148.0061,0,0,0,2.716319,1.931869,1.835276,0,0,5.529616,5.648619,0.7844501,0,0.7844501,9.498367,67.84534,0.1466118,2.018803,2.173055,0,8.364939
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.181797,62.15508,36.22465,1.460643,1.460643,0,-1,0,1.460643,217.8354,0,0,0,3.181797,1.537519,1.460643,0,0,4.745167,6.354624,1.644278,0,1.644278,11.05827,78.98746,0.1465297,1.606707,2.545438,0,9.536422
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.424556,67.96098,38.88281,0,0,0,0,0,0,0,0.3236677,0,0,3.424556,0,0,0,0,3.100888,7.834475,3.100888,0,3.100888,14.00003,100,0.1463749,0,2.739645,0,11.25903
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.472459,71.30994,41.10035,1.302317,1.302317,0,0,0,1.302317,266.637,2.101599,0,0,3.472459,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1463749,1.432549,2.777967,0,14.09773
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.339457,72.13507,42.90617,0.6613668,0.6613668,0,0,0,0.6613668,504.9328,2.643282,0,0,3.339457,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1463749,0.7275034,2.671566,0,13.96473
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,3.021475,70.95086,44.73365,0,0,0,0,0,0,0,3.021475,0,0,3.021475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463749,0,2.41718,0,13.64675
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.535041,67.05077,45.66545,0,0,0,-1,0,0,0,2.535041,0,0,2.535041,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463749,0,2.028033,0,13.16032
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.869727,60.94139,45.83158,1.338224,1.338224,0,-1,0,1.338224,139.7171,0.4610704,0,0,1.869727,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1463749,1.472046,1.495782,0,12.495
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.021931,53.86907,45.99772,1.246187,1.246187,0,-1,0,1.246187,82.00462,0,0,0,1.021931,1.311776,1.246187,0,0,0,10.62527,0,0.289845,-0.289845,13.6945,97.8177,0.1463749,1.370806,0.817545,0,11.64721
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03055659,45.40419,45.18149,0,0,0,-1,0,0,0,0,0,0,0.03055659,0,0,0,0,0.3220499,10.33543,0.03055659,0,0.03055659,13.72349,98.02476,0.1463734,0,0.02444527,0,10.36599
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,43.51292,43.51292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2914934,10.36293,0,0,0,13.72349,98.02476,0.1463734,0,0,0,10.36293
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,41.80823,41.80823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2914934,10.36293,0,0,0,13.72349,98.02476,0.1463734,0,0,0,10.36293
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,40.12521,40.12521,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.2914934,10.36293,0,2.86593,-2.86593,10.70254,76.44654,0.1463734,2.994897,0,0,10.36293
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,38.68056,38.68056,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.475861,7.497,0,0.6052392,-0.6052392,10.06456,71.88956,0.1463734,0.632475,0,0,7.497
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,37.27925,37.27925,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.148348,6.89176,0,0.2172014,-0.2172014,9.835608,70.2542,0.1463734,0.2269755,0,0,6.89176
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,36.44857,36.44857,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.389683,6.674559,0,0.09128568,-0.09128568,9.739385,69.56689,0.1463734,0.09539354,0,0,6.674559
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.491112,6.583273,0,0,0,9.739385,69.56689,0.1463734,0,0,0,6.583273
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,35.00392,35.00392,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.491112,6.583273,0,0.5261262,-0.5261262,9.184799,65.60558,0.1463734,0.5498019,0,0,6.583273
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,34.43328,34.43328,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.075696,6.057147,0,0.2026627,-0.2026627,8.971174,64.07969,0.1463734,0.2117825,0,0,6.057147
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,33.94932,33.94932,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.300878,5.854485,0,0.1575053,-0.1575053,8.805149,62.8938,0.1463734,0.1645931,0,0,5.854485
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,33.45814,33.45814,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.475883,5.696979,0,0.2822168,-0.2822168,8.507667,60.76892,0.1463734,0.2949166,0,0,5.696979
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02057144,33.21429,33.07531,0.4035779,0.4035779,0,0,0,0.4035779,5.097267,0,5.551115E-17,0,0.02057144,0.4248188,0.4035779,0,0,5.789458,5.414762,0,0.4042473,-0.4042473,8.081553,57.72526,0.1463734,0.4439356,0.01645715,0,5.435334
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.166111,41.12285,32.85139,0.4299402,0.4299402,0,0,0,0.4299402,271.2263,0,0,0,1.166111,0.4525686,0.4299402,0,0,6.238621,5.010515,0.7135425,0,0.7135425,8.758478,62.56043,0.1463379,0.4729342,0.9328889,0,6.176626
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.381825,50.50468,32.56246,2.482377,2.482377,0,0,0,2.482377,95.94937,0,0,0,2.381825,2.613028,2.482377,0,0,5.525079,5.652703,0,0.2312033,-0.2312033,8.514769,60.81965,0.1463379,2.730615,1.90546,0,8.034528
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.574807,53.39388,33.62428,2.230193,2.230193,0,0,0,2.230193,115.4522,0,0,0,2.574807,2.347572,2.230193,0,0,5.781971,5.4215,0.2272354,0,0.2272354,8.730343,62.35947,0.1463265,2.453213,2.059846,0,7.996307
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.752734,68.23069,36.30411,1.909671,1.909671,0,-1,0,1.909671,196.5121,0,0,0,3.752734,2.01018,1.909671,0,0,5.554736,5.626012,1.742554,0,1.742554,10.38348,74.16753,0.1462398,2.100638,3.002187,0,9.378746
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.425364,68.15232,39.02728,0,0,0,0,0,0,0,0,0,0,3.425364,0,0,0,0,3.812182,7.194311,3.425364,0,3.425364,13.63306,97.37881,0.1460696,0,2.740291,0,10.61967
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.472079,71.48194,41.23759,0.7903513,0.7903513,0,0,0,0.7903513,439.3083,2.253313,0,0,3.472079,0.8319487,0.7903513,0,0,0.3868173,10.27714,0.3868173,0,0.3868173,14.00003,100,0.1460504,0.8693864,2.777663,0,13.74922
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.337386,72.32362,43.0723,1.245185,1.245185,0,0,0,1.245185,268.0232,2.026664,0,0,3.337386,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1460504,1.369704,2.669909,0,13.96266
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,3.01867,71.12624,44.89978,0.8798224,0.8798224,0,0,0,0.8798224,343.0999,2.092541,0,0,3.01867,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1460504,0.9678047,2.414936,0,13.64394
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.902764,71.03407,45.83158,0.08131874,0.08131874,0,-1,0,0.08131874,3569.613,2.817165,0,0,2.902764,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1460504,0.08945061,2.322211,0,13.52804
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.86609,61.09407,45.99772,1.259296,1.259296,0,-1,0,1.259296,148.1852,0.5405154,0,0,1.86609,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1460504,1.385225,1.492872,0,12.49136
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.017949,54.05012,46.19997,1.233197,1.233197,0,-1,0,1.233197,82.5455,0,0,0,1.017949,1.298102,1.233197,0,0,0,10.62527,0,0.2801535,-0.2801535,13.70472,97.89066,0.1460504,1.356517,0.8143588,0,11.64322
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02455185,45.51948,45.3404,0,0,0,-1,0,0,0,0,0,0,0.02455185,0,0,0,0,0.3112816,10.34512,0.02455185,0,0.02455185,13.72801,98.05704,0.1460492,0,0.01964148,0,10.36967
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,43.67905,43.67905,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2867298,10.36722,0,3.148185,-3.148185,10.40953,74.35367,0.1460492,3.289853,0,0,10.36722
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,41.97437,41.97437,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.784713,7.219032,0,3.505263,-3.505263,6.714662,47.96178,0.1460492,4.695073,0,0,7.219032
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,40.248,40.248,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.67945,3.713769,0,1.625639,-1.625639,5.001088,35.72198,0.1460492,1.698793,0,0,3.713769
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.485716,2.08813,0,0,0,5.001088,35.72198,0.1460492,0,0,0,2.08813
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,37.3587,37.3587,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.485716,2.08813,0,0.4007107,-0.4007107,4.578702,32.70495,0.1460492,0.4187427,0,0,2.08813
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,36.50636,36.50636,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.93095,1.687419,0,0.4783171,-0.4783171,4.074512,29.10359,0.1460492,0.4998413,0,0,1.687419
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,35.79848,35.79848,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.46241,1.209102,0,0.07503393,-0.07503393,3.995419,28.53865,0.1460492,0.07841046,0,0,1.209102
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,35.04726,35.04726,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.54578,1.134068,0,0.07985181,-0.07985181,3.911247,27.93743,0.1460492,0.08344514,0,0,1.134068
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63451,1.054217,0,0,0,3.911247,27.93743,0.1460492,0,0,0,1.054217
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,33.98544,33.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63451,1.054217,0,0,0,3.911247,27.93743,0.1460492,0,0,0,1.054217
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,33.47981,33.47981,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.63451,1.054217,0,0.1848411,-0.1848411,3.716408,26.54572,0.1460492,0.193159,0,0,1.054217
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02403394,33.2377,33.07531,0.1160645,0.1160645,0,0,0,0.1160645,20.7074,0,1.387779E-17,0,0.02403394,0.1221732,0.1160645,0,0,10.83989,0.8693755,0,0.09813923,-0.09813923,3.61296,25.80681,0.1460492,0.127671,0.01922715,0,0.8934094
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.093595,40.55949,32.82972,0.6934305,0.6934305,0,0,0,0.6934305,157.708,0,0,0,1.093595,0.7299269,0.6934305,0,0,10.94893,0.7712363,0.3636683,0,0.3636683,3.957966,28.27113,0.1460311,0.7627736,0.8748761,0,1.864831
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.017977,47.45015,32.54801,1.5108,1.5108,4.640399,0,1.431829,1.5108,133.5701,0,0,0,2.017977,0,0,3.129599,2.973119,10.58526,1.098538,4.991096,0,4.991096,8.692936,62.09227,0.1461327,1.66188,1.614382,5,3.116515
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.729417,54.77508,33.62428,0,0,3.015526,0,0.9882386,0,0,0,0,0,2.729417,0,0,3.015526,2.86475,5.594166,5.590525,5.594166,0,5.594166,14.00003,100,0.1460373,0,2.183533,5,8.319942
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.189665,62.40099,36.36189,1.210123,1.210123,0,-1,0,1.210123,263.5818,1.915851,0,0,3.189665,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,1.331135,2.551732,0,13.81494
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.427461,68.27543,39.10673,1.097201,1.097201,0,0,0,1.097201,312.3824,2.272513,0,0,3.427461,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,1.206921,2.741969,0,14.05274
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.472385,71.61533,41.33872,1.849246,1.849246,0,0,0,1.849246,187.773,1.52581,0,0,3.472385,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,2.034171,2.777908,0,14.09766
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.337124,72.42197,43.15176,2.629184,2.629184,0,0,0,2.629184,126.9262,0.5695615,0,0,3.337124,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,2.892103,2.669699,0,13.9624
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.01677,71.24883,45.01536,2.175896,2.175896,0,0,0,2.175896,138.6449,0.726353,0,0,3.01677,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,2.393486,2.413416,0,13.64204
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.529048,67.33212,45.95438,0.1932714,0.1932714,0,-1,0,0.1932714,1308.547,2.325605,0,0,2.529048,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,0.2125986,2.023239,0,13.15432
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.862495,61.23903,46.15663,0.9174758,0.9174758,0,-1,0,0.9174758,203.0021,0.8967313,0,0,1.862495,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1460373,1.009223,1.489996,0,12.48777
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.014447,54.1512,46.32277,1.228101,1.228101,0,-1,0,1.228101,82.60292,0,0,0,1.014447,1.292738,1.228101,0,0,0,10.62527,0,0.2782905,-0.2782905,13.70668,97.90469,0.1460373,1.350911,0.8115578,0,11.63972
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01958323,45.60611,45.4632,0.8915779,0.8915779,0,-1,0,0.8915779,2.196469,0,1.110223E-16,0,0.01958323,0.9385031,0.8915779,0,0,0.3092117,10.34698,0,0.9189199,-0.9189199,12.73806,90.98594,0.1460373,0.9807357,0.01566659,0,10.36657
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,43.80185,43.80185,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.330234,9.428063,0,1.972038,-1.972038,10.65935,76.13804,0.1460373,2.06078,0,0,9.428063
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,42.08994,42.08994,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.521387,7.456026,0,3.163029,-3.163029,7.325221,52.3229,0.1460373,3.305366,0,0,7.456026
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,40.32746,40.32746,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.035864,4.292996,0,2.12405,-2.12405,5.086276,36.33047,0.1460373,2.219632,0,0,4.292996
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,38.83947,38.83947,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.39592,2.168947,0,1.530808,-1.530808,3.472663,24.80468,0.1460373,1.599694,0,0,2.168947
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,37.40204,37.40204,0.8083008,0.6062317,0,-1,0,0.6062317,0,0,0.2020691,0.2828992,0,0.6381387,0.6062317,0,0,11.09682,0.6381387,0,0.6381387,-0.6381387,2.800006,20,0.1460373,0.8891309,0,0,0.6381387
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,36.52803,36.52803,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460373,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,35.79848,35.79848,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460373,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,35.04726,35.04726,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460373,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,34.43328,34.43328,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460373,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,33.96377,33.96377,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460373,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,33.45814,33.45814,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460373,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02763576,33.21868,33.03197,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.66723,0,0,0,0.02763576,0,0,3.505263,3.33,11.80586,0,3.357636,0,3.357636,5.985339,42.75233,0.1461528,0.5364057,0.02210861,5,0.02763576
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.095184,40.52575,32.78638,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,677.7609,0,0,0,1.095184,0,0,3.505263,3.33,8.448224,3.021872,4.425184,0,4.425184,10.18344,72.73869,0.1461819,0.1777475,0.8761474,5,4.117056
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.365983,50.30415,32.50467,0.0942554,0.0942554,1.838526,0,0.6669175,0.0942554,2510.183,0,0,0,2.365983,0,0,1.74427,1.657057,4.02304,7.004538,4.02304,0,4.02304,14.00003,100,0.1460439,0.1036809,1.892787,5,9.370522
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.417381,61.28526,33.60261,0,0,0,0,0,0,0,3.417381,0,0,3.417381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460439,0,2.733905,0,14.04265
