Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1784741,33.16107,31.9557,0.2286382,0.2286382,0,0,0,0.2286382,78.05961,0,2.775558E-17,0,0.1784741,0.2406718,0.2286382,0,0,7.468824,3.903333,0,0.0621977,-0.0621977,6.848917,48.92074,0.141779,0.251502,0.1427793,0,4.081807
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.23434,40.2136,31.50786,0.3025102,0.3025102,0,0,0,0.3025102,408.0323,0,0,0,1.23434,0.3184318,0.3025102,0,0,7.537932,3.841135,0.9159077,0,0.9159077,7.717824,55.1272,0.1417375,0.3327613,0.9874716,0,5.075475
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.145963,46.89385,31.10336,0.933129,0.933129,0,0,0,0.933129,229.9749,0,0,0,2.145963,0.982241,0.933129,0,0,6.622025,4.665452,1.163722,0,1.163722,8.821827,63.01292,0.1416847,1.026442,1.71677,0,6.811415
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.832992,54.54747,32.62747,1.504773,1.504773,0,0,0,1.504773,188.2671,0,0,0,2.832992,1.583972,1.504773,0,0,5.458303,5.712801,1.24902,0,1.24902,10.00675,71.47665,0.1416281,1.65525,2.266394,0,8.545794
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.25409,62.97596,36.30411,1.627496,1.627496,0,-1,0,1.627496,199.9446,0,0,0,3.25409,1.713154,1.627496,0,0,4.209282,6.83692,1.540936,0,1.540936,11.46861,81.9185,0.1415584,1.790246,2.603272,0,10.09101
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.45165,69.54671,39.90129,1.705498,1.705498,0,0,0,1.705498,202.3837,0,0,0,3.45165,1.795261,1.705498,0,0,2.668346,8.223763,1.656388,0,1.656388,13.04,93.14268,0.1414835,1.876048,2.76132,0,11.67541
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.468355,73.11505,42.53778,0.6623679,0.6623679,0,0,0,0.6623679,523.6297,1.759168,0,0,3.468355,0.6972293,0.6623679,0,0,1.011958,9.714512,1.011958,0,1.011958,14.00003,100,0.1414378,0.7286046,2.774684,0,13.18287
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.313998,73.92344,44.5314,1.139507,1.139507,0,0,0,1.139507,290.8273,2.114517,0,0,3.313998,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,1.253458,2.651198,0,13.93927
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.980513,72.67231,46.48168,0,0,0,0,0,0,0,2.980513,0,0,2.980513,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,0,2.38441,0,13.60579
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.484783,68.61085,47.41348,2.070098,2.070098,0,-1,0,2.070098,120.0321,0.3057323,0,0,2.484783,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,2.277108,1.987826,0,13.11006
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.814031,62.33886,47.53628,0.3337211,0.3337211,0,-1,0,0.3337211,543.577,1.462746,0,0,1.814031,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1414378,0.3670932,1.451225,0,12.43931
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9648821,55.10958,47.61573,1.080108,1.080108,0,-1,0,1.080108,89.33204,0,0,0,0.9648821,1.136955,1.080108,0,0,0,10.62527,0,0.1720732,-0.1720732,13.81865,98.70442,0.1414378,1.188118,0.7719057,0,11.59016
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05840435,47.03462,46.60447,2.171598,2.171598,0,-1,0,2.171598,2.689464,0,4.440892E-16,0,0.05840435,2.285892,2.171598,0,0,0.1911925,10.4532,0,2.227488,-2.227488,11.47067,81.93318,0.1414378,2.388758,0.04672348,0,10.51161
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,44.61086,44.61086,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.666179,8.225713,0,2.8063,-2.8063,8.512568,60.80394,0.1414378,2.932584,0,0,8.225713
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,42.74725,42.74725,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.784291,5.419413,0,3.426153,-3.426153,4.901086,35.00768,0.1414378,3.58033,0,0,5.419413
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,40.85476,40.85476,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.591127,1.99326,0,1.132371,-1.132371,3.707462,26.48182,0.1414378,1.183328,0,0,1.99326
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84932,0.8608887,0,0,0,3.707462,26.48182,0.1414378,0,0,0,0.8608887
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,37.50317,37.50317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84932,0.8608887,0,0,0,3.707462,26.48182,0.1414378,0,0,0,0.8608887
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,36.38356,36.38356,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.84932,0.8608887,0,0.3068032,-0.3068032,3.384063,24.17183,0.1414378,0.3206094,0,0,0.8608887
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,35.53122,35.53122,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.19021,0.5540855,0,0.2424975,-0.2424975,3.128448,22.34601,0.1414378,0.2534099,0,0,0.5540855
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,34.63553,34.63553,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.45965,0.3115879,0,0.2832258,-0.2832258,2.829902,20.21354,0.1414378,0.295971,0,0,0.3115879
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,33.8482,33.8482,0.2063572,0.026944,0,-1,0,0.026944,0,0,0.1794132,0.200049,0,0.02836211,0.026944,0,0,11.77435,0.02836211,0,0.02836211,-0.02836211,2.800006,20,0.1414378,0.2269929,0,0,0.02836211
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,33.21255,33.21255,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414378,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02679288,32.70679,32.52634,0.574512,0.02545323,0,-1,0,0.02545323,105.2632,0,0.5490588,0.6268725,0.02679288,0.02679288,0.02545323,0,0,11.80586,0,0,0,0,2.800006,20,0.1414378,0.6319632,0.0214343,0,0.02679288
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2201502,33.32119,31.83291,0.243471,0.243471,3.748734,0,1.188404,0.243471,90.42155,0,0,0,0.2201502,0,0,3.505263,3.33,11.80586,0,3.55015,0,3.55015,6.167974,44.05687,0.1415194,0.2678181,0.1761202,5,0.2201502
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.256796,40.23598,31.37062,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,337.1254,0,0,0,1.256796,0,0,3.505263,3.33,8.25571,3.195135,4.586795,0,4.586795,10.51939,75.13835,0.1415665,0.4100775,1.005436,5,4.451931
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.928479,44.95177,30.93723,1.491048,1.491048,3.144462,0,1.023438,1.491048,129.3371,0,0,0,1.928479,0,0,1.653413,1.570743,3.668915,7.323251,3.499222,0,3.499222,13.83904,98.85011,0.1415917,1.640153,1.542783,5,9.25173
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.29907,41.73294,32.483,1.239705,1.239705,0,0,0,1.239705,104.7886,0,0,0,1.29907,1.304953,1.239705,0,0,0.1696924,10.47255,0,0.005882846,-0.005882846,13.83284,98.80582,0.1415917,1.363675,1.039256,0,11.77162
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.205328,62.36303,36.20298,1.941143,1.941143,0,-1,0,1.941143,165.1259,0.9857914,0,0,3.205328,2.043308,1.941143,0,0,0.1762289,10.46667,0.1762289,0,0.1762289,14.00003,100,0.1415838,2.135257,2.564263,0,13.672
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.194649,57.1131,39.83628,0.5567668,0.5567668,0,0,0,0.5567668,394.1775,1.608579,0,0,2.194649,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1415838,0.6124435,1.75572,0,12.81992
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.61911,55.07361,42.50166,0,0,0,0,0,0,0,1.61911,0,0,1.61911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415838,0,1.295288,0,12.24438
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.840988,80.2757,44.5314,2.003756,2.003756,0,0,0,2.003756,191.6894,1.731771,0,0,3.840988,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1415838,2.204132,3.07279,0,14.46626
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.979576,72.66212,46.48168,0.4324965,0.4324965,0,0,0,0.4324965,688.9249,2.524317,0,0,2.979576,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1415838,0.4757462,2.383661,0,13.60485
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.987943,73.91134,47.41348,1.919656,1.919656,0,-1,0,1.919656,155.65,0.9672532,0,0,2.987943,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1415838,2.111621,2.390355,0,13.61322
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.81251,62.32502,47.53628,3.768835,3.33,0,-1,0,3.33,54.42973,0,0.4388348,0.8157183,1.81251,3.505263,3.33,0,0,0,10.62527,0,1.692753,-1.692753,12.21571,87.25489,0.1415838,4.145718,1.450008,0,12.43778
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9633668,55.09719,47.61573,1.6409,1.6409,0,-1,0,1.6409,58.70966,0,0,0,0.9633668,1.727263,1.6409,0,0,1.880837,8.932521,0,0.7638965,-0.7638965,11.41049,81.50335,0.1415838,1.80499,0.7706935,0,9.895887
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06063543,47.0511,46.60447,2.153319,2.153319,0,-1,0,2.153319,2.815906,0,0,0,0.06063543,2.266652,2.153319,0,0,2.729611,8.168625,0,2.206016,-2.206016,9.085147,64.89378,0.1415838,2.368651,0.04850835,0,8.229259
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008124406,44.63366,44.57474,0,0,0,-1,0,0,0,0,0,0,0.008124406,0,0,0,0,5.18074,5.962608,0.008124406,0,0.008124406,9.092854,64.94883,0.1415834,0,0.006499525,0,5.970733
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,42.70391,42.70391,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.172616,5.96992,0,1.227961,-1.227961,7.79847,55.70324,0.1415834,1.283219,0,0,5.96992
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,40.81142,40.81142,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.537016,4.74196,0,2.82434,-2.82434,4.821354,34.43817,0.1415834,2.951436,0,0,4.74196
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,39.1284,39.1284,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.675172,1.917619,0,0.1544202,-0.1544202,4.65858,33.27551,0.1415834,0.1613691,0,0,1.917619
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,37.43816,37.43816,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.84675,1.763199,0,0.4268813,-0.4268813,4.208608,30.06143,0.1415834,0.446091,0,0,1.763199
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,36.32578,36.32578,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.32106,1.336318,0,0.121344,-0.121344,4.0807,29.1478,0.1415834,0.1268045,0,0,1.336318
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,35.45176,35.45176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45589,1.214974,0,0,0,4.0807,29.1478,0.1415834,0,0,0,1.214974
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,34.55608,34.55608,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.45589,1.214974,0,0.4796728,-0.4796728,3.575081,25.53624,0.1415834,0.5012581,0,0,1.214974
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,33.74707,33.74707,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.98886,0.7353008,0,0.1438911,-0.1438911,3.423406,24.45285,0.1415834,0.1503662,0,0,0.7353008
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,33.07531,33.07531,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.14874,0.5914098,0,0.06741036,-0.06741036,3.35235,23.9453,0.1415834,0.07044382,0,0,0.5914098
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01792448,32.50245,32.38187,0.6830549,0.5148277,0,-1,0,0.5148277,3.481646,0,0.1682272,0.2501553,0.01792448,0.5419239,0.5148277,0,0,11.22364,0.5239995,0,0.5239995,-0.5239995,2.800006,20,0.1415834,0.7513604,0.01433958,0,0.5419239
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1811857,32.89571,31.674,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,99.86917,0,0,0,0.1811857,0,0,3.505263,3.33,11.80586,0,3.511186,0,3.511186,6.131009,43.79283,0.1416603,0.1995654,0.1449486,5,0.1811857
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.246817,39.98573,31.20448,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,746.3688,0,0,0,1.246817,0,0,3.505263,3.33,8.294675,3.160067,4.576817,0,4.576817,10.47296,74.8067,0.1416878,0.1837562,0.9974536,5,4.406884
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.158146,46.60753,30.75664,1.113882,1.113882,2.755683,0,0.9173015,1.113882,193.75,-2.220446E-16,0,0,2.158146,0,0,1.641801,1.559711,3.717857,7.279202,3.717857,0,3.717857,14.00003,100,0.1416655,1.22527,1.726517,5,9.437348
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.883996,54.65475,32.32409,1.776589,1.776589,0,0,0,1.776589,162.3333,1.013902,0,0,2.883996,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,1.954248,2.307197,0,13.50927
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.974601,70.46806,36.10186,1.565998,1.565998,0,-1,0,1.565998,253.8063,2.326182,0,0,3.974601,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,1.722598,3.179681,0,14.59987
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.45551,69.46014,39.80016,0.5780794,0.5780794,0,0,0,0.5780794,597.757,2.847005,0,0,3.45551,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,0.6358873,2.764408,0,14.08078
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.46935,73.0797,42.50166,1.03532,1.03532,0,0,0,1.03532,335.0992,2.379539,0,0,3.46935,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,1.138852,2.77548,0,14.09462
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.313007,73.9122,44.5314,0.1924158,0.1924158,0,0,0,0.1924158,1721.796,3.110465,0,0,3.313007,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,0.2116574,2.650406,0,13.93828
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.978609,72.65158,46.48168,0.5214383,0.5214383,0,0,0,0.5214383,571.2294,2.429726,0,0,2.978609,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,0.5735821,2.382887,0,13.60388
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.48219,68.58475,47.41348,0.2496066,0.2496066,0,-1,0,0.2496066,994.4409,2.219446,0,0,2.48219,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,0.2745672,1.985752,0,13.10746
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.811055,62.31179,47.53628,0.6354557,0.6354557,0,-1,0,0.6354557,285.0009,1.142154,0,0,1.811055,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,0.6990013,1.448844,0,12.43633
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9619731,55.0858,47.61573,0.2305483,0.2305483,0,-1,0,0.2305483,417.2545,0.7192907,0,0,0.9619731,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1416655,0.2536031,0.7695785,0,11.58725
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05590611,47.01617,46.60447,0.8079042,0.8079042,0,-1,0,0.8079042,6.919893,0,1.110223E-16,0,0.05590611,0.8504255,0.8079042,0,0,0,10.62527,0,0.7945194,-0.7945194,13.16253,94.01789,0.1416655,0.8886946,0.04472489,0,10.68118
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009373342,44.59937,44.5314,0,0,0,-1,0,0,0,0,0,0,0.009373342,0,0,0,0,0.8827993,9.830755,0.009373342,0,0.009373342,13.17142,94.08141,0.1416651,0,0.007498673,0,9.840128
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,42.66058,42.66058,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.873426,9.83919,0,1.931543,-1.931543,11.1354,79.5384,0.1416651,2.018462,0,0,9.83919
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.019585,7.907648,0,0,0,11.1354,79.5384,0.1416651,0,0,0,7.907648
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,39.06339,39.06339,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.019585,7.907648,0,3.505263,-3.505263,7.440526,53.14651,0.1416651,5.028712,0,0,7.907648
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,37.38037,37.38037,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.914322,4.402385,0,0.08202989,-0.08202989,7.354059,52.52889,0.1416651,0.08572123,0,0,4.402385
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,36.24632,36.24632,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.005466,4.320355,0,0.482975,-0.482975,6.844959,48.89247,0.1416651,0.5047089,0,0,4.320355
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,35.35064,35.35064,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.542105,3.83738,0,0.6026711,-0.6026711,6.209688,44.35482,0.1416651,0.6297913,0,0,3.83738
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,34.45495,34.45495,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.21174,3.234709,0,0.3146021,-0.3146021,5.878068,41.98612,0.1416651,0.3287592,0,0,3.234709
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,33.62428,33.62428,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.561297,2.920107,0,0.800338,-0.800338,5.034438,35.9602,0.1416651,0.8363532,0,0,2.920107
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,32.95251,32.95251,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.450562,2.119769,0,0.4154606,-0.4154606,4.596504,32.8321,0.1416651,0.4341563,0,0,2.119769
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0186229,32.38427,32.25908,0.6855774,0.6855774,0,-1,0,0.6855774,2.716382,0,1.110223E-16,0,0.0186229,0.7216604,0.6855774,0,0,9.912185,1.704308,0,0.7030375,-0.7030375,3.855437,27.53878,0.1416651,0.7541351,0.01489832,0,1.722931
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1873919,32.79231,31.52953,0.01609079,0.01609079,0,0,0,0.01609079,1164.591,0,0,0,0.1873919,0.01693767,0.01609079,0,0,10.69334,1.00127,0.1704542,0,0.1704542,4.017144,28.69383,0.1416575,0.01769986,0.1499135,0,1.188662
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.252793,39.85446,31.03835,0.3768016,0.3768016,0,0,0,0.3768016,332.4808,0,0,0,1.252793,0.3966332,0.3768016,0,0,10.52288,1.154679,0.8561597,0,0.8561597,4.829369,34.49542,0.1416191,0.4144817,1.002234,0,2.407472
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.16371,46.47606,30.59773,0,0,0,0,0,0,0,0,0,0,2.16371,0,0,0,0,9.666723,1.925223,2.16371,0,2.16371,6.882045,49.15736,0.141522,0,1.730968,0,4.088933
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.84853,54.16334,32.17962,1.668586,1.668586,0,0,0,1.668586,170.7152,0,0,0,2.84853,1.756406,1.668586,0,0,7.503013,3.872562,1.092124,0,1.092124,7.918125,56.55792,0.1414731,1.835444,2.278824,0,6.721093
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.265053,62.71341,36.00073,1.635648,1.635648,0,-1,0,1.635648,199.6184,0,0,0,3.265053,1.721734,1.635648,0,0,6.410889,4.855474,1.543319,0,1.543319,9.382246,67.01591,0.141404,1.799212,2.612043,0,8.120527
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.457553,69.39968,39.73515,2.696826,2.696826,0,0,0,2.696826,128.2083,0,0,0,3.457553,2.838764,2.696826,0,0,4.86757,6.244461,0.6187891,0,0.6187891,9.96928,71.20901,0.1413764,2.966509,2.766043,0,9.702015
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.469263,73.07873,42.50166,2.447836,2.447836,0,0,0,2.447836,141.7278,0,0,0,3.469263,2.576669,2.447836,0,0,4.248781,6.801372,0.8925941,0,0.8925941,10.81607,77.25748,0.1413365,2.692619,2.775411,0,10.27063
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.312409,73.90541,44.5314,0,0,0,0,0,0,0,0,0,0,3.312409,0,0,0,0,3.356187,7.604706,3.312409,0,3.312409,13.9585,99.70335,0.1411886,0,2.649927,0,10.91712
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.977614,72.64075,46.48168,0.4884861,0.4884861,0,0,0,0.4884861,609.5597,2.41964,0,0,2.977614,0.5141959,0.4884861,0,0,0.04377805,10.58587,0.04377805,0,0.04377805,14.00003,100,0.1411867,0.5373347,2.382092,0,13.56349
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.480919,68.57196,47.41348,2.500535,2.500535,0,-1,0,2.500535,99.21554,0,4.440892E-16,0,2.480919,2.632142,2.500535,0,0,0,10.62527,0,0.1512228,-0.1512228,13.84062,98.86141,0.1411867,2.750588,1.984735,0,13.10619
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.810077,62.26264,47.50016,0.03404478,0.03404478,0,-1,0,0.03404478,5316.752,1.606215,0,0,1.810077,0.03583661,0.03404478,0,0,0.1680254,10.47405,0.1680254,0,0.1680254,14.00003,100,0.1411792,0.03744926,1.448061,0,12.28413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.203724,57.09028,47.61573,0,0,0,-1,0,0,0,1.203724,0,0,1.203724,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411792,0,0.9629794,0,11.829
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05992089,47.00236,46.56113,2.062153,2.062153,0,-1,0,2.062153,2.905744,0,4.440892E-16,0,0.05992089,2.170688,2.062153,0,0,0,10.62527,0,2.110767,-2.110767,11.77508,84.10757,0.1411792,2.268368,0.04793671,0,10.68519
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.00966973,44.55816,44.48806,2.334664,2.334664,0,-1,0,2.334664,0.4141809,0,0,0,0.00966973,2.457541,2.334664,0,0,2.345296,8.514507,0,2.447871,-2.447871,9.194802,65.67702,0.1411792,2.56813,0.007735784,0,8.524178
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,42.58112,42.58112,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.065153,6.066637,0,2.358173,-2.358173,6.70907,47.92183,0.1411792,2.46429,0,0,6.066637
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,40.68863,40.68863,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.685345,3.708464,0,0.8627586,-0.8627586,5.799642,41.42593,0.1411792,0.9015828,0,0,3.708464
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,39.0056,39.0056,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.643966,2.845705,0,1.318218,-1.318218,4.410118,31.50078,0.1411792,1.377538,0,0,2.845705
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10865,1.527487,0,0,0,4.410118,31.50078,0.1411792,0,0,0,1.527487
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10865,1.527487,0,0,0,4.410118,31.50078,0.1411792,0,0,0,1.527487
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,35.26396,35.26396,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10865,1.527487,0,0.3679865,-0.3679865,4.022226,28.73013,0.1411792,0.3845459,0,0,1.527487
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,34.35382,34.35382,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51753,1.159501,0,0.2641633,-0.2641633,3.743774,26.74119,0.1411792,0.2760506,0,0,1.159501
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,33.52315,33.52315,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81104,0.8953373,0,0.2020133,-0.2020133,3.530833,25.22019,0.1411792,0.2111039,0,0,0.8953373
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,32.85139,32.85139,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.0355,0.693324,0,0.1540463,-0.1540463,3.368454,24.06034,0.1411792,0.1609784,0,0,0.693324
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02091526,32.27679,32.13628,0.1400852,0.1400852,0,-1,0,0.1400852,14.93039,0,0,0,0.02091526,0.1474581,0.1400852,0,0,11.20666,0.5392776,0,0.1265428,-0.1265428,3.235066,23.10757,0.1411792,0.1540937,0.01673221,0,0.5601929
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2197645,32.86666,31.38507,0.07221234,0.07221234,0,0,0,0.07221234,304.3309,0,0,0,0.2197645,0.07601299,0.07221234,0,0,11.34727,0.4127348,0.1437515,0,0.1437515,3.371441,24.08167,0.1411728,0.07943358,0.1758116,0,0.6324993
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.652733,42.74456,30.90111,0.1257309,0.1257309,0,0,0,0.1257309,1314.5,0,0,0,1.652733,0.1323483,0.1257309,0,0,11.20351,0.5421112,1.520384,0,1.520384,4.813804,34.38425,0.141105,0.138304,1.322186,0,2.194844
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.169127,46.33527,30.43159,1.964366,1.964366,0,0,0,1.964366,110.4238,0,0,0,2.169127,2.067754,1.964366,0,0,9.68313,1.910457,0.1013732,0,0.1013732,4.909975,35.07118,0.1411005,2.160803,1.735302,0,4.079584
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.852835,54.05833,32.05683,0,0,0,0,0,0,0,0,0,0,2.852835,0,0,0,0,9.581757,2.001693,2.852835,0,2.852835,7.616412,54.40283,0.1409735,0,2.282268,0,4.854528
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.268795,62.60009,35.87793,0.5422252,0.5422252,0,-1,0,0.5422252,602.8483,0,0,0,3.268795,0.5707634,0.5422252,0,0,6.728922,4.569244,2.698032,0,2.698032,10.17599,72.68549,0.1408537,0.5964478,2.615036,0,7.83804
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.459785,69.32287,39.6557,2.082697,2.082697,0,0,0,2.082697,166.1204,0,0,0,3.459785,2.192313,2.082697,0,0,4.03089,6.997473,1.267472,0,1.267472,11.37842,81.27426,0.1407975,2.290967,2.767828,0,10.45726
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.471104,72.98769,42.41499,1.665799,1.665799,0,0,0,1.665799,208.3746,0,0,0,3.471104,1.753473,1.665799,0,0,2.763418,8.138198,1.717631,0,1.717631,13.00791,92.91344,0.1407213,1.832379,2.776883,0,11.6093
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.312719,73.85349,44.48806,0.4670261,0.4670261,0,0,0,0.4670261,709.322,1.775325,0,0,3.312719,0.4916064,0.4670261,0,0,1.045787,9.684066,1.045787,0,1.045787,14.00003,100,0.140675,0.5137287,2.650175,0,12.99678
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.977463,72.58541,46.43834,3.500359,3.500359,1.25,0,0.50625,3.500359,85.06163,0.6086636,0,0,2.977463,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.140675,3.850395,2.38197,5,13.60274
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.480255,68.52266,47.37737,1.470236,1.470236,0,-1,0,1.470236,168.6977,0.9326379,0,0,2.480255,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.140675,1.61726,1.984204,0,13.10553
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.808767,62.25074,47.50016,1.274671,1.274671,0,-1,0,1.274671,141.9007,0.4670085,0,0,1.808767,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.140675,1.402138,1.447014,0,12.43404
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.959774,55.02981,47.57962,2.321429,2.321429,0,-1,0,2.321429,41.34411,0,0,0,0.959774,2.443609,2.321429,0,0,0,10.62527,0,1.483835,-1.483835,12.43593,88.82788,0.140675,2.553572,0.7678192,0,11.58505
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06730419,47.02066,46.52502,0,0,0,-1,0,0,0,0,0,0,0.06730419,0,0,0,0,1.648706,9.141438,0.06730419,0,0.06730419,12.49978,89.28396,0.140672,0,0.05384335,0,9.208743
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01213495,44.49654,44.4086,0,0,0,-1,0,0,0,0,0,0,0.01213495,0,0,0,0,1.581402,9.202013,0.01213495,0,0.01213495,12.51129,89.36619,0.1406715,0,0.009707959,0,9.214148
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,42.50166,42.50166,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.569267,9.212934,0,0.722301,-0.722301,11.74992,83.92783,0.1406715,0.7548046,0,0,9.212934
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,40.60917,40.60917,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.371823,8.490633,0,0.7657342,-0.7657342,10.94276,78.16245,0.1406715,0.8001922,0,0,8.490633
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,38.92615,38.92615,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.222639,7.724899,0,1.222901,-1.222901,9.653713,68.95496,0.1406715,1.277932,0,0,7.724899
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,37.21424,37.21424,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.581419,6.501997,0,0.1675496,-0.1675496,9.4771,67.69344,0.1406715,0.1750893,0,0,6.501997
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767585,6.334448,0,0,0,9.4771,67.69344,0.1406715,0,0,0,6.334448
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,35.16283,35.16283,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.767585,6.334448,0,0.01297355,-0.01297355,9.463425,67.59576,0.1406715,0.01355736,0,0,6.334448
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,34.2527,34.2527,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.782,6.321475,0,0.2944483,-0.2944483,9.153049,65.37879,0.1406715,0.3076984,0,0,6.321475
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,33.42202,33.42202,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.109164,6.027026,0,0.2104023,-0.2104023,8.931266,63.79463,0.1406715,0.2198703,0,0,6.027026
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,32.72859,32.72859,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.342945,5.816624,0,0.5616766,-0.5616766,8.339207,59.56564,0.1406715,0.5869521,0,0,5.816624
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0231759,32.16908,32.01349,0.01978406,0.01978406,0,-1,0,0.01978406,117.1443,0,0,0,0.0231759,0.02082532,0.01978406,0,0,5.96703,5.254947,0.00235057,0,0.00235057,8.341436,59.58157,0.1406714,0.02176246,0.01854072,0,5.278123
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2302499,32.79947,31.24782,0.009389548,0.009389548,0,0,0,0.009389548,2452.194,0,0,0,0.2302499,0.009883734,0.009389548,0,0,5.964679,5.257063,0.2203661,0,0.2203661,8.550494,61.07484,0.1406616,0.0103285,0.1841999,0,5.487313
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.263659,39.63719,30.75664,0.448824,0.448824,0,0,0,0.448824,281.5488,0,0,0,1.263659,0.4724464,0.448824,0,0,5.744313,5.455392,0.7912124,0,0.7912124,9.301105,66.43633,0.1406266,0.4937064,1.010927,0,6.719051
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.174039,46.21445,30.28713,1.381985,1.381985,0,0,0,1.381985,157.3128,0,0,0,2.174039,1.454721,1.381985,0,0,4.953101,6.167483,0.7193178,0,0.7193178,9.983509,71.31064,0.1405948,1.520183,1.739231,0,8.341522
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.856926,53.95138,31.93403,0,0,0,0,0,0,0,0,0,0,2.856926,0,0,0,0,4.233783,6.814869,2.856926,0,2.856926,12.69383,90.67001,0.1404686,0,2.285541,0,9.671796
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.271915,62.50713,35.77681,1.16197,1.16197,0,-1,0,1.16197,281.5833,0.6719314,0,0,3.271915,1.223127,1.16197,0,0,1.376857,9.386104,1.376857,0,1.376857,14.00003,100,0.1404078,1.278167,2.617532,0,12.65802
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.461878,69.24454,39.57624,1.403395,1.403395,0,0,0,1.403395,246.6788,1.98462,0,0,3.461878,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1404078,1.543735,2.769502,0,14.08715
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.47166,72.94736,42.37887,0.6375867,0.6375867,0,0,0,0.6375867,544.5001,2.800516,0,0,3.47166,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1404078,0.7013453,2.777328,0,14.09693
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.048521,82.90652,44.45194,1.025724,1.025724,0,0,0,1.025724,394.6988,2.968811,0,0,4.048521,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1404078,1.128296,3.238816,0,14.67379
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.575666,79.47229,46.40222,0.003315607,0.003315607,0,0,0,0.003315607,107843.5,3.572176,0,0,3.575666,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1404078,0.003647168,2.860533,0,14.20094
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.479734,68.46631,47.33403,2.218657,2.218657,0,-1,0,2.218657,111.7674,0.1443067,0,0,2.479734,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1404078,2.440522,1.983788,0,13.10501
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.808025,62.19569,47.45682,0.5323078,0.5323078,0,-1,0,0.5323078,339.6578,1.247701,0,0,1.808025,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1404078,0.5855386,1.44642,0,12.4333
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9590176,54.97801,47.53628,1.444086,1.444086,0,-1,0,1.444086,66.41002,0,0,0,0.9590176,1.52009,1.444086,0,0,0,10.62527,0,0.5610726,-0.5610726,13.40861,95.77556,0.1404078,1.588494,0.7672141,0,11.58429
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06236489,46.94071,46.48168,1.0844,1.0844,0,-1,0,1.0844,5.751099,0,2.220446E-16,0,0.06236489,1.141473,1.0844,0,0,0.623414,10.0642,0,1.079108,-1.079108,12.27113,87.65072,0.1404078,1.19284,0.04989192,0,10.12657
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01235065,44.46196,44.37249,0,0,0,-1,0,0,0,0,0,0,0.01235065,0,0,0,0,1.822423,8.985093,0.01235065,0,0.01235065,12.28284,87.73441,0.1404073,0,0.009880519,0,8.997444
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,42.45832,42.45832,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.810073,8.996209,0,0.9141285,-0.9141285,11.31927,80.85174,0.1404073,0.9552643,0,0,8.996209
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,40.55138,40.55138,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.825771,8.08208,0,2.456977,-2.456977,8.729384,62.35262,0.1404073,2.567541,0,0,8.08208
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,38.83947,38.83947,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.555746,5.625103,0,1.157473,-1.157473,7.5093,53.63775,0.1404073,1.20956,0,0,5.625103
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,37.15645,37.15645,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.841827,4.467629,0,0.507066,-0.507066,6.974806,49.81994,0.1404073,0.5298839,0,0,4.467629
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,35.97906,35.97906,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.405234,3.960563,0,0.5793563,-0.5793563,6.364111,45.45784,0.1404073,0.6054273,0,0,3.960563
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,35.08337,35.08337,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.048964,3.381207,0,0.1206856,-0.1206856,6.236897,44.54918,0.1404073,0.1261165,0,0,3.381207
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,34.15157,34.15157,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.183059,3.260522,0,0.417913,-0.417913,5.796378,41.40262,0.1404073,0.4367191,0,0,3.260522
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,33.29923,33.29923,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.647407,2.842608,0,0.7840258,-0.7840258,4.969942,35.49952,0.1404073,0.819307,0,0,2.842608
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,32.6058,32.6058,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.518546,2.058583,0,0.4284054,-0.4284054,4.518363,32.27396,0.1404073,0.4476837,0,0,2.058583
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04519301,32.20137,31.89792,0.6066509,0.6066509,0,-1,0,0.6066509,7.449592,1.110223E-16,0,0,0.04519301,0.6385798,0.6066509,0,0,9.994553,1.630177,0,0.5933868,-0.5933868,3.892879,27.80622,0.1404073,0.667316,0.03615441,0,1.67537
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2084686,32.52759,31.12503,0.3404028,0.3404028,0,0,0,0.3404028,61.24172,0,0,0,0.2084686,0.3583188,0.3404028,0,0,10.65387,1.03679,0,0.1498502,-0.1498502,3.734923,26.67797,0.1404073,0.3744431,0.1667749,0,1.245259
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.268739,39.52203,30.61218,0.1076218,0.1076218,0,0,0,0.1076218,1178.887,0,0,0,1.268739,0.1132861,0.1076218,0,0,10.82037,0.8869402,1.155453,0,1.155453,4.831081,34.50766,0.1403563,0.1183839,1.014991,0,2.155679
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.178621,46.09894,30.14989,0,0,0,0,0,0,0,0,0,0,2.178621,0,0,0,0,9.664919,1.926848,2.178621,0,2.178621,6.897902,49.27063,0.1402604,0,1.742897,0,4.105469
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.682704,61.71847,31.79679,2.667991,2.667991,0,0,0,2.667991,138.0329,0,0,0,3.682704,2.808412,2.667991,0,0,7.486298,3.887606,0.8742925,0,0.8742925,7.727329,55.1951,0.1402219,2.93479,2.946163,0,7.570311
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.275305,62.39024,35.65401,2.390185,2.390185,0,-1,0,2.390185,137.0314,0,0,0,3.275305,2.515984,2.390185,0,0,6.612005,4.674469,0.7593208,0,0.7593208,8.447684,60.34048,0.1401885,2.629203,2.620244,0,7.949774
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.464329,69.14252,39.47512,2.047171,2.047171,0,0,0,2.047171,169.2252,0,0,0,3.464329,2.154917,2.047171,0,0,5.852684,5.357858,1.309412,0,1.309412,9.689901,69.21345,0.140131,2.251888,2.771463,0,8.822187
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.473135,72.8615,42.29941,1.389488,1.389488,0,0,0,1.389488,249.9579,0,0,0,3.473135,1.462619,1.389488,0,0,4.543272,6.536329,2.010516,0,2.010516,11.59724,82.8373,0.1400427,1.528437,2.778508,0,10.00946
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.0315,82.61378,44.4086,0.2019319,0.2019319,0,0,0,0.2019319,1996.465,1.286184,0,0,4.0315,0.2125599,0.2019319,0,0,2.532756,8.345794,2.532756,0,2.532756,14.00003,100,0.1399317,0.2221251,3.2252,0,12.37729
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.976962,72.48155,46.35888,0.235486,0.235486,0,0,0,0.235486,1264.178,2.729082,0,0,2.976962,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1399317,0.2590345,2.381569,0,13.60224
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.479246,68.41028,47.29069,0,0,0,-1,0,0,0,2.479246,0,0,2.479246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399317,0,1.983397,0,13.10452
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.807366,62.14142,47.41348,2.128914,2.128914,0,-1,0,2.128914,84.89616,0,0,0,1.807366,2.240962,2.128914,0,0,0,10.62527,0,0.433596,-0.433596,13.54298,96.73536,0.1399317,2.341805,1.445893,0,12.43264
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9583586,54.93462,47.50016,2.9466,2.9466,0,-1,0,2.9466,32.52422,0,0,0,0.9583586,3.101684,2.9466,0,0,0.4817733,10.19168,0,2.143326,-2.143326,11.28371,80.5978,0.1399317,3.24126,0.7666869,0,11.15004
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07171592,46.96629,46.43834,0,0,0,-1,0,0,0,0,0,0,0.07171592,0,0,0,0,2.863246,8.048352,0.07171592,0,0.07171592,11.35175,81.08376,0.1399285,0,0.05737273,0,8.120069
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01362199,44.38445,44.28581,2.503833,2.503833,0,-1,0,2.503833,0.5440454,0,4.440892E-16,0,0.01362199,2.635614,2.503833,0,0,2.79153,8.112897,0,2.621992,-2.621992,8.587928,61.34222,0.1399285,2.754217,0.01089759,0,8.126519
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,42.33553,42.33553,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.704855,5.490905,0,0.2225548,-0.2225548,8.353334,59.66655,0.1399285,0.2325697,0,0,5.490905
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,40.45026,40.45026,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.952138,5.26835,0,1.482531,-1.482531,6.790609,48.50426,0.1399285,1.549245,0,0,5.26835
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,38.76001,38.76001,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.599394,3.785819,0,1.640037,-1.640037,5.061859,36.15606,0.1399285,1.713839,0,0,3.785819
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,37.05532,37.05532,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.421658,2.145782,0,0.06015699,-0.06015699,4.998448,35.70313,0.1399285,0.06286406,0,0,2.145782
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,35.87793,35.87793,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.488499,2.085625,0,0.2729114,-0.2729114,4.710774,33.64832,0.1399285,0.2851925,0,0,2.085625
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,34.96058,34.96058,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.791734,1.812714,0,0.2077286,-0.2077286,4.491809,32.08429,0.1399285,0.2170764,0,0,1.812714
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,34.02878,34.02878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02254,1.604985,0,0,0,4.491809,32.08429,0.1399285,0,0,0,1.604985
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,33.17643,33.17643,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.02254,1.604985,0,0.3127675,-0.3127675,4.162123,29.72939,0.1399285,0.326842,0,0,1.604985
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,32.483,32.483,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.37006,1.292218,0,0.01333067,-0.01333067,4.148071,29.62902,0.1399285,0.01393055,0,0,1.292218
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02795849,31.94089,31.75345,0.372368,0.372368,0,-1,0,0.372368,7.508296,0,0,0,0.02795849,0.3919663,0.372368,0,0,10.38487,1.278887,0,0.3640078,-0.3640078,3.764373,26.88833,0.1399285,0.4096048,0.02236679,0,1.306846
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.209757,32.39063,30.98056,0,0,0,0,0,0,0,0,0,0,0.209757,0,0,0,0,10.78933,0.9148794,0.209757,0,0.209757,3.963366,28.3097,0.1399193,0,0.1678056,0,1.124636
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.663436,42.36669,30.47493,0.3696184,0.3696184,0,0,0,0.3696184,450.0415,0,0,0,1.663436,0.389072,0.3696184,0,0,10.57957,1.103661,1.274364,0,1.274364,5.172334,36.94517,0.1398636,0.4065802,1.330749,0,2.767097
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.183319,45.95215,29.98375,1.039695,1.039695,0,0,0,1.039695,209.996,0,0,0,2.183319,1.094416,1.039695,0,0,9.305206,2.250588,1.088902,0,1.088902,6.205358,44.32389,0.1398159,1.143665,1.746655,0,4.433907
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.865086,53.69482,31.65233,1.587486,1.587486,0,0,0,1.587486,180.4794,0,0,0,2.865086,1.671038,1.587486,0,0,8.216304,3.230601,1.194048,0,1.194048,7.338131,52.41512,0.1397637,1.746235,2.292069,0,6.095686
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.278521,62.27158,35.53122,0,0,0,-1,0,0,0,0,0,0,3.278521,0,0,0,0,7.022256,4.305244,3.278521,0,3.278521,10.44841,74.63134,0.1396206,0,2.622817,0,7.583765
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.466318,69.05386,39.38844,0,0,0,0,0,0,0,0,0,0,3.466318,0,0,0,0,3.743735,7.255913,3.466318,0,3.466318,13.73685,98.12014,0.1394696,0,2.773054,0,10.72223
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.474685,72.76718,42.21273,0,0,0,0,0,0,0,3.197267,0,0,3.474685,0,0,0,0,0.2774175,10.3756,0.2774175,0,0.2774175,14.00003,100,0.1394575,0,2.779748,0,13.85028
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.313947,73.66423,44.32915,1.925159,1.925159,0,0,0,1.925159,172.1389,1.287464,0,0,3.313947,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1394575,2.117675,2.651158,0,13.93922
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.977486,72.38885,46.27943,2.070087,2.070087,0,0,0,2.070087,143.8339,0.7984469,0,0,2.977486,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1394575,2.277095,2.381989,0,13.60276
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.478678,68.36198,47.25457,1.392985,1.392985,0,-1,0,1.392985,177.94,1.012378,0,0,2.478678,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1394575,1.532283,1.982942,0,13.10395
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.806715,62.09527,47.37737,1.358491,1.358491,0,-1,0,1.358491,132.9943,0.3767244,0,0,1.806715,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1394575,1.49434,1.445372,0,12.43199
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.194998,56.84721,47.45682,0,0,0,-1,0,0,0,1.194998,0,0,1.194998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394575,0,0.9559987,0,11.82027
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07390342,46.94621,46.40222,0.7433403,0.7433403,0,-1,0,0.7433403,9.942071,0,1.110223E-16,0,0.07390342,0.7824634,0.7433403,0,0,0,10.62527,0,0.70856,-0.70856,13.25314,94.6651,0.1394575,0.8176743,0.05912274,0,10.69918
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01692301,44.32885,44.20635,2.008789,2.008789,0,-1,0,2.008789,0.8424486,0,4.440892E-16,0,0.01692301,2.114514,2.008789,0,0,0.7872889,9.916714,0,2.097591,-2.097591,11.04208,78.87188,0.1394575,2.209667,0.01353841,0,9.933638
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,42.25607,42.25607,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.117946,7.819123,0,0.2414626,-0.2414626,10.78756,77.05385,0.1394575,0.2523285,0,0,7.819123
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,40.34913,40.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386238,7.57766,0,0,0,10.78756,77.05385,0.1394575,0,0,0,7.57766
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,38.65889,38.65889,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.386238,7.57766,0,1.140043,-1.140043,9.585851,68.47022,0.1394575,1.191344,0,0,7.57766
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,36.9542,36.9542,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.652952,6.437618,0,0.5305772,-0.5305772,9.026573,64.4754,0.1394575,0.5544531,0,0,6.437618
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.242482,5.907041,0,0,0,9.026573,64.4754,0.1394575,0,0,0,5.907041
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,34.83778,34.83778,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.242482,5.907041,0,0.7254171,-0.7254171,8.261916,59.01357,0.1394575,0.7580609,0,0,5.907041
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,33.90598,33.90598,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.048501,5.181623,0,0.2498059,-0.2498059,7.998598,57.13272,0.1394575,0.2610472,0,0,5.181623
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,33.05364,33.05364,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.326063,4.931818,0,0.38998,-0.38998,7.587523,54.19648,0.1394575,0.4075291,0,0,4.931818
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,32.33854,32.33854,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.759374,4.541838,0,0.2897013,-0.2897013,7.282151,52.01526,0.1394575,0.3027378,0,0,4.541838
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04388021,31.9031,31.60899,0,0,0,-1,0,0,0,0,0,0,0.04388021,0,0,0,0,7.081264,4.252136,0.04388021,0,0.04388021,7.323779,52.3126,0.1394556,0,0.03510417,0,4.296017
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2445359,32.44438,30.79998,0.4755878,0.4755878,0,0,0,0.4755878,51.41762,0,5.551115E-17,0,0.2445359,0.5006187,0.4755878,0,0,7.037384,4.291628,0,0.2560828,-0.2560828,7.053844,50.3845,0.1394556,0.5231466,0.1956287,0,4.536164
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.27838,39.24948,30.28713,0.4287527,0.4287527,0,0,0,0.4287527,298.1626,0,0,0,1.27838,0.4513187,0.4287527,0,0,7.32192,4.035546,0.8270615,0,0.8270615,7.838464,55.98891,0.1394196,0.471628,1.022704,0,5.313926
