Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.316938,47.47908,45.13815,0.9523028,0.9523028,0,-1,0,0.9523028,33.28122,0,0,0,0.316938,1.002424,0.9523028,0,0,1.431702,9.336742,0,0.685486,-0.685486,11.91923,85.13719,0.1367455,1.047533,0.2535504,0,9.653681
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3743078,48.07972,45.30429,2.380991,2.380991,0,-1,0,2.380991,15.72067,0,0,0,0.3743078,2.506306,2.380991,0,0,2.193353,8.651257,0,2.131999,-2.131999,9.671906,69.08491,0.1367455,2.61909,0.2994463,0,9.025564
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6347871,50.23664,45.4632,0.6800557,0.6800557,0,-1,0,0.6800557,93.3434,0,1.110223E-16,0,0.6347871,0.7158481,0.6800557,0,0,4.56224,6.519258,0,0.081061,-0.081061,9.586461,68.47459,0.1367455,0.7480613,0.5078297,0,7.154045
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3623127,47.07775,44.4086,1.835066,1.835066,0,-1,0,1.835066,19.74385,0,2.220446E-16,0,0.3623127,1.931649,1.835066,0,0,4.652308,6.438197,0,1.569336,-1.569336,7.932236,56.65871,0.1367455,2.018573,0.2898502,0,6.800509
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1384312,42.96776,41.97437,1.091673,1.091673,0,-1,0,1.091673,12.68064,0,0,0,0.1384312,1.14913,1.091673,0,0,6.396015,4.868861,0,1.010699,-1.010699,6.866866,49.04894,0.1367455,1.200841,0.1107449,0,5.007292
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,39.71349,39.71349,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.519013,3.858162,0,2.553642,-2.553642,4.175091,29.82202,0.1367455,2.668556,0,0,3.858162
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,37.82821,37.82821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35639,1.30452,0,0,0,4.175091,29.82202,0.1367455,0,0,0,1.30452
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35639,1.30452,0,0,0,4.175091,29.82202,0.1367455,0,0,0,1.30452
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,34.49829,34.49829,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.35639,1.30452,0,0.02953066,-0.02953066,4.143963,29.59967,0.1367455,0.03085954,0,0,1.30452
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,33.1981,33.1981,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.3892,1.27499,0,0.352933,-0.352933,3.771939,26.94237,0.1367455,0.368815,0,0,1.27499
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,32.20129,32.20129,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.78135,0.9220567,0,0.2056517,-0.2056517,3.555163,25.39397,0.1367455,0.2149061,0,0,0.9220567
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,31.16115,31.16115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00985,0.716405,0,0,0,3.555163,25.39397,0.1367455,0,0,0,0.716405
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,30.27268,30.27268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00985,0.716405,0,0,0,3.555163,25.39397,0.1367455,0,0,0,0.716405
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01440138,29.595,29.49979,0.44242,0.44242,0,-1,0,0.44242,3.255137,0,0,0,0.01440138,0.4657053,0.44242,0,0,11.00985,0.716405,0,0.4513039,-0.4513039,3.079447,21.996,0.1367455,0.486662,0.0115211,0,0.7308064
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07234762,29.1606,28.68357,0,0,0,-1,0,0,0,0,0,0,0.07234762,0,0,0,0,11.5113,0.2651011,0.07234762,0,0.07234762,3.148082,22.48625,0.1367426,0,0.0578781,0,0.3374487
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2798707,29.72614,27.87456,0.08045024,0.08045024,0,0,0,0.08045024,347.8805,0,0,0,0.2798707,0.08468446,0.08045024,0,0,11.43896,0.330214,0.1951862,0,0.1951862,3.333251,23.80889,0.1367347,0.08849526,0.2238965,0,0.6100846
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.632414,38.66339,27.26059,0.4471964,0.4471964,0,0,0,0.4471964,365.033,0,0,0,1.632414,0.470733,0.4471964,0,0,11.24377,0.5058815,1.161681,0,1.161681,4.435319,31.68079,0.1366876,0.491916,1.305932,0,2.138296
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.711427,46.5875,26.6755,1.081859,1.081859,0,0,0,1.081859,250.6268,0,0,0,2.711427,1.138799,1.081859,0,0,10.08209,1.551395,1.572629,0,1.572629,5.927246,42.33739,0.136624,1.190045,2.169142,0,4.262822
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.914147,50.32876,28.40186,0.3152871,0.3152871,0,0,0,0.3152871,924.2838,0,0,0,2.914147,0.3318811,0.3152871,0,0,8.509459,2.966761,2.582266,0,2.582266,8.376999,59.83559,0.1365197,0.3468158,2.331318,0,5.880908
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.327815,58.95292,32.42522,1.649579,1.649579,0,-1,0,1.649579,201.7373,0,0,0,3.327815,1.736399,1.649579,0,0,5.927193,5.2908,1.591416,0,1.591416,9.886748,70.61949,0.1364555,1.814537,2.662252,0,8.618615
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.511817,65.94185,36.5497,0.3985485,0.3985485,0,0,0,0.3985485,881.1518,0,0,0,3.511817,0.4195248,0.3985485,0,0,4.335777,6.723075,3.092293,0,3.092293,12.82036,91.57378,0.1363309,0.4384034,2.809454,0,10.23489
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.514291,69.89349,39.63403,0.9679271,0.9679271,0,0,0,0.9679271,363.0739,1.251936,0,0,3.514291,1.018871,0.9679271,0,0,1.243484,9.506139,1.243484,0,1.243484,14.00003,100,0.1362809,1.06472,2.811433,0,13.02043
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.348786,70.94337,41.88769,1.610754,1.610754,0,0,0,1.610754,207.9017,1.653255,0,0,3.348786,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1362809,1.77183,2.679029,0,13.97406
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.007179,69.84459,43.96076,1.511714,1.511714,0,0,0,1.511714,198.9251,1.415901,0,0,3.007179,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1362809,1.662885,2.405743,0,13.63245
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.504599,65.98385,45.01536,0,0,0,-1,0,0,0,2.504599,0,0,2.504599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362809,0,2.003679,0,13.12987
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.831401,59.87294,45.18149,1.150409,1.150409,0,-1,0,1.150409,159.1957,0.6204442,0,0,1.831401,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1362809,1.265449,1.46512,0,12.45667
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9843445,52.87214,45.3404,1.993448,1.993448,0,-1,0,1.993448,49.37899,0,0,0,0.9843445,2.098366,1.993448,0,0,0,10.62527,0,1.114022,-1.114022,12.82575,91.61229,0.1362809,2.192793,0.7874756,0,11.60962
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1117346,45.06226,44.24969,1.301297,1.301297,0,-1,0,1.301297,8.586403,0,2.220446E-16,0,0.1117346,1.369786,1.301297,0,0,1.237802,9.511252,0,1.258052,-1.258052,11.49964,82.14014,0.1362809,1.431427,0.08938768,0,9.622987
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.054196,42.19526,41.80823,6.467345,3.33,0,-1,0,3.33,1.627508,0,3.137345,3.78408,0.054196,3.505263,3.33,0,0,2.635637,8.253201,0,3.451067,-3.451067,7.861899,56.15631,0.1362809,7.114079,0.0433568,0,8.307397
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,39.57624,39.57624,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.470156,4.802134,0,2.163283,-2.163283,5.581598,39.86848,0.1362809,2.260631,0,0,4.802134
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,37.68375,37.68375,4.798178,2.506908,0,-1,0,2.506908,0,0,2.29127,2.771087,0,2.63885,2.506908,0,0,8.873804,2.63885,0,2.63885,-2.63885,2.800006,20,0.1362809,5.277995,0,0,2.63885
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,36.00073,36.00073,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,34.33216,34.33216,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,33.03197,33.03197,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,32.01349,32.01349,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,31.00223,31.00223,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,30.08488,30.08488,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01453394,29.40796,29.31199,0.07874713,0.01380724,0,-1,0,0.01380724,105.2632,0,0.06493989,0.0838604,0.01453394,0.01453394,0.01380724,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.08662184,0.01162715,0,0.01453394
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06816432,28.93015,28.48132,0.5130966,0.0647561,0,-1,0,0.0647561,105.2632,0,0.4483406,0.5514551,0.06816432,0.06816432,0.0647561,0,0,11.80586,0,0,0,0,2.800006,20,0.1362809,0.5644063,0.05453145,0,0.06816432
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2631834,29.42481,27.68676,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,215.0061,4.440892E-16,0,0,0.2631834,0,0,3.505263,3.33,11.80586,0,3.593183,0,3.593183,6.208799,44.34847,0.1363492,0.1346481,0.2105467,5,0.2631834
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.69347,38.9288,27.08,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,382.3925,0,0,0,1.69347,0,0,3.505263,3.33,8.212677,3.233865,5.02347,0,5.02347,10.97448,78.38899,0.1363885,0.4871479,1.354776,5,4.927335
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.231211,42.45448,26.49492,0,0,1.25,0,0.50625,0,0,0.2415831,0,0,2.231211,0,0,1.008417,0.957996,3.189207,7.754988,3.189207,0,3.189207,14.00003,100,0.1362606,0,1.784969,5,9.986198
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.915461,50.10415,28.19961,1.728667,1.728667,0,0,0,1.728667,168.6536,1.095811,0,0,2.915461,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,1.901534,2.332369,0,13.54074
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.329552,58.74041,32.23741,1.892682,1.892682,0,-1,0,1.892682,175.9172,1.337255,0,0,3.329552,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,2.08195,2.663641,0,13.95483
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.514163,65.72934,36.36189,1.638548,1.638548,0,0,0,1.638548,214.4681,1.789376,0,0,3.514163,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,1.802403,2.811331,0,14.13944
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.516415,69.71329,39.47512,0.3063864,0.3063864,0,0,0,0.3063864,1147.706,3.193903,0,0,3.516415,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,0.337025,2.813132,0,14.14169
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.176381,80.73132,41.72878,1.163496,1.163496,0,0,0,1.163496,358.951,2.951648,0,0,4.176381,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,1.279846,3.341105,0,14.80165
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.494631,75.05953,43.80185,0,0,0,0,0,0,0,3.494631,0,0,3.494631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,0,2.795704,0,14.1199
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.507396,65.82463,44.85645,0.6304649,0.6304649,0,-1,0,0.6304649,397.7059,1.843749,0,0,2.507396,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,0.6935114,2.005917,0,13.13267
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.834502,59.7158,45.01536,0.9404479,0.9404479,0,-1,0,0.9404479,195.0668,0.8445569,0,0,1.834502,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1362606,1.034493,1.467602,0,12.45978
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.266283,55.00961,45.18149,1.396017,1.396017,0,-1,0,1.396017,90.70684,0,0,0,1.266283,1.469492,1.396017,0,0,0,10.62527,0,0.2032088,-0.2032088,13.78583,98.46999,0.1362606,1.535619,1.013027,0,11.89156
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1019877,44.86766,44.1269,1.261791,1.261791,0,-1,0,1.261791,8.082772,0,2.220446E-16,0,0.1019877,1.328201,1.261791,0,0,0.2257875,10.42207,0,1.226213,-1.226213,12.49329,89.23757,0.1362606,1.38797,0.08159013,0,10.52405
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05620381,42.05031,41.64932,0.7218449,0.7218449,0,-1,0,0.7218449,7.786133,0,0,0,0.05620381,0.7598367,0.7218449,0,0,1.588246,9.195852,0,0.703633,-0.703633,11.75159,83.93977,0.1362606,0.7940294,0.04496305,0,9.252056
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007229259,39.46086,39.41011,0.1908537,0.1908537,0,-1,0,0.1908537,3.787855,0,2.775558E-17,0,0.007229259,0.2008986,0.1908537,0,0,2.370061,8.49222,0,0.1936693,-0.1936693,11.54745,82.48159,0.1362606,0.209939,0.005783407,0,8.499449
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,37.50317,37.50317,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.585249,8.298551,0,2.320989,-2.320989,9.100908,65.00636,0.1362606,2.425434,0,0,8.298551
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,35.81292,35.81292,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.164126,5.977561,0,2.649244,-2.649244,6.30836,45.05962,0.1362606,2.76846,0,0,5.977561
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,34.15157,34.15157,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.10773,3.328317,0,0.3713181,-0.3713181,5.916956,42.26389,0.1362606,0.3880275,0,0,3.328317
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,32.82972,32.82972,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.520306,2.956999,0,0.2599459,-0.2599459,5.642949,40.3067,0.1362606,0.2716435,0,0,2.956999
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,31.83291,31.83291,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.809134,2.697053,0,0.2871482,-0.2871482,5.340268,38.1447,0.1362606,0.3000698,0,0,2.697053
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,30.79998,30.79998,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.128188,2.409905,0,0.3374883,-0.3374883,4.984524,35.60368,0.1362606,0.3526753,0,0,2.409905
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,29.88263,29.88263,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.503175,2.072417,0,0.1487416,-0.1487416,4.827737,34.48377,0.1362606,0.155435,0,0,2.072417
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03069805,29.31233,29.10974,0,0,0,-1,0,0,0,0,0,0,0.03069805,0,0,0,0,9.668444,1.923675,0.03069805,0,0.03069805,4.85686,34.69179,0.1362593,0,0.02455844,0,1.954373
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2470316,29.91523,28.27906,0,0,0,-1,0,0,0,0,0,0,0.2470316,0,0,0,0,9.637746,1.951303,0.2470316,0,0.2470316,5.091215,36.36575,0.1362494,0,0.1976253,0,2.198335
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2621481,29.21355,27.48451,0.2395421,0.2395421,0,0,0,0.2395421,109.4372,0,0,0,0.2621481,0.2521496,0.2395421,0,0,9.390714,2.173632,0.009998525,0,0.009998525,5.1007,36.4335,0.136249,0.2634963,0.2097185,0,2.43578
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.115041,34.44571,26.85608,0.1775037,0.1775037,0,0,0,0.1775037,628.1791,0,0,0,1.115041,0.186846,0.1775037,0,0,9.380715,2.18263,0.928195,0,0.928195,5.981263,42.72322,0.1362118,0.195254,0.8920328,0,3.297671
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.198582,34.42839,26.271,0,0,0,0,0,0,0,0,0,0,1.198582,0,0,0,0,8.45252,3.018006,1.198582,0,1.198582,7.118338,50.84517,0.1361639,0,0.9588657,0,4.216588
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.568556,38.97533,27.99736,0.4934267,0.4934267,0,0,0,0.4934267,317.8905,0,0,0,1.568556,0.5193965,0.4934267,0,0,7.253938,4.09673,1.04916,0,1.04916,8.113658,57.95459,0.1361219,0.5427693,1.254845,0,5.665286
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6528758,36.53617,32.03516,2.359368,2.359368,0,-1,0,2.359368,27.67163,0,0,0,0.6528758,2.483546,2.359368,0,0,6.204778,5.040974,0,1.83067,-1.83067,6.183963,44.17108,0.1361219,2.595305,0.5223006,0,5.69385
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6225169,40.55973,36.15964,2.653013,2.653013,0,0,0,2.653013,23.46453,0,0,0,0.6225169,2.792645,2.653013,0,0,8.238856,3.210304,0,2.170128,-2.170128,3.896447,27.83171,0.1361219,2.918314,0.4980135,0,3.832821
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.675013,52.03268,39.28731,0.02546698,0.02546698,0,0,0,0.02546698,6577.196,0,0,0,1.675013,0.02680734,0.02546698,0,0,10.65011,1.040176,1.648206,0,1.648206,5.460073,39.00044,0.136056,0.02801367,1.34001,0,2.715189
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.481283,71.9848,41.54819,3.326573,3.326573,5,0,1.53,3.326573,104.6507,0,0,0,3.481283,0,0,1.673427,1.589756,9.001904,2.523561,5.071039,0,5.071039,10.27088,73.3633,0.1361872,3.65923,2.785026,5,6.004844
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.39864,73.69017,43.5996,1.242129,1.242129,1.802366,0,0.657046,1.242129,273.614,0,0,0,3.39864,0,0,0.5602369,0.532225,3.930865,7.087496,3.930865,0,3.930865,14.00003,100,0.1360795,1.366342,2.718912,5,10.48614
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.20686,62.75839,44.69753,0.8575792,0.8575792,0,-1,0,0.8575792,257.336,1.304145,0,0,2.20686,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1360795,0.9433372,1.765488,0,12.83213
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.726646,58.58593,44.85645,0.6708528,0.6708528,0,-1,0,0.6708528,257.3808,1.020485,0,0,1.726646,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1360795,0.737938,1.381317,0,12.35192
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9912406,52.58546,45.01536,1.92103,1.92103,0,-1,0,1.92103,51.59943,0,0,0,0.9912406,2.022137,1.92103,0,0,0,10.62527,0,1.030897,-1.030897,12.91337,92.23816,0.1360795,2.113133,0.7929925,0,11.61652
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2505168,45.79111,43.96076,0,0,0,-1,0,0,0,0,0,0,0.2505168,0,0,0,0,1.145441,9.594378,0.2505168,0,0.2505168,13.15103,93.93573,0.1360695,0,0.2004135,0,9.844894
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1845601,42.82811,41.50485,0.5303178,0.5303178,0,-1,0,0.5303178,34.80179,0,0,0,0.1845601,0.5582293,0.5303178,0,0,0.8949237,9.819842,0,0.3736692,-0.3736692,12.75715,91.12229,0.1360695,0.5833496,0.1476481,0,10.0044
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02061906,39.37419,39.22953,1.235791,1.235791,0,-1,0,1.235791,1.66849,0,0,0,0.02061906,1.300833,1.235791,0,0,1.310112,9.446174,0,1.280214,-1.280214,11.40768,81.48328,0.1360695,1.35937,0.01649524,0,9.466793
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,37.33703,37.33703,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.732572,8.165959,0,1.12007,-1.12007,10.22703,73.05003,0.1360695,1.170473,0,0,8.165959
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,35.63234,35.63234,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.977094,7.04589,0,2.377586,-2.377586,7.72083,55.14867,0.1360695,2.484577,0,0,7.04589
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,33.96377,33.96377,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.618856,4.668304,0,0.2847436,-0.2847436,7.420684,53.00478,0.1360695,0.297557,0,0,4.668304
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,32.66358,32.66358,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.935238,4.38356,0,0.1887831,-0.1887831,7.221689,51.58339,0.1360695,0.1972783,0,0,4.38356
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,31.65233,31.65233,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.144997,4.194777,0,0.005920971,-0.005920971,7.215448,51.53881,0.1360695,0.006187415,0,0,4.194777
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,30.61218,30.61218,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.151576,4.188856,0,0.357429,-0.357429,6.838685,48.84765,0.1360695,0.3735133,0,0,4.188856
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,29.70205,29.70205,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.548719,3.831427,0,0.2004426,-0.2004426,6.627399,47.33847,0.1360695,0.2094626,0,0,3.831427
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.0164145,29.03731,28.92916,0,0,0,-1,0,0,0,0,0,0,0.0164145,0,0,0,0,7.771433,3.630985,0.0164145,0,0.0164145,6.642972,47.4497,0.1360689,0,0.0131316,0,3.647399
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07800049,28.58937,28.07681,0,0,0,-1,0,0,0,0,0,0,0.07800049,0,0,0,0,7.755018,3.645758,0.07800049,0,0.07800049,6.716969,47.97826,0.1360658,0,0.06240039,0,3.723758
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2567998,28.9736,27.28226,0.07439507,0.07439507,0,0,0,0.07439507,345.1839,0,0,0,0.2567998,0.07831059,0.07439507,0,0,7.677018,3.715958,0.1784892,0,0.1784892,6.886299,49.18775,0.1360587,0.08183458,0.2054398,0,3.972758
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.319319,35.70306,26.65383,0.3079965,0.3079965,0,0,0,0.3079965,428.3553,0,0,0,1.319319,0.3242068,0.3079965,0,0,7.498529,3.876598,0.9951125,0,0.9951125,7.830346,55.93093,0.136019,0.3387961,1.055455,0,5.195918
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.232262,41.98102,26.06152,0.6529695,0.6529695,0,0,0,0.6529695,341.863,0,0,0,2.232262,0.6873364,0.6529695,0,0,6.503416,4.7722,1.544925,0,1.544925,9.29599,66.3998,0.1359575,0.7182665,1.785809,0,7.004461
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.917713,49.64342,27.78788,1.701884,1.701884,0,0,0,1.701884,171.4402,0,0,0,2.917713,1.791457,1.701884,0,0,4.958491,6.162632,1.126256,0,1.126256,10.36445,74.03165,0.1359127,1.872072,2.33417,0,9.080345
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.333275,58.28276,31.83291,0,0,0,-1,0,0,0,0,0,0,3.333275,0,0,0,0,3.832235,7.176263,3.333275,0,3.333275,13.52667,96.6189,0.1357803,0,2.66662,0,10.50954
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.519312,65.2729,35.95739,0,0,0,0,0,0,0,3.020352,0,0,3.519312,0,0,0,0,0.4989602,10.17621,0.4989602,0,0.4989602,14.00003,100,0.1357605,0,2.81545,0,13.69552
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.521775,69.30058,39.10673,1.461233,1.461233,0,0,0,1.461233,241.014,1.983635,0,0,3.521775,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1357605,1.607356,2.81742,0,14.14705
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.356758,70.38952,41.38206,0,0,0,0,0,0,0,3.356758,0,0,3.356758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357605,0,2.685406,0,13.98203
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.016242,69.29144,43.43346,1.282691,1.282691,0,0,0,1.282691,235.1495,1.666041,0,0,3.016242,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1357605,1.410961,2.412994,0,13.64152
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.513417,65.50188,44.5314,1.946977,1.946977,0,-1,0,1.946977,129.0933,0.4639679,0,0,2.513417,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1357605,2.141675,2.010734,0,13.13869
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.840565,59.45644,44.73365,0,0,0,-1,0,0,0,1.840565,0,0,1.840565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357605,0,1.472452,0,12.46584
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9946798,52.49142,44.89978,1.928129,1.928129,0,-1,0,1.928129,51.58782,0,0,0,0.9946798,2.029609,1.928129,0,0,0,10.62527,0,1.03493,-1.03493,12.90912,92.20779,0.1357605,2.120942,0.7957439,0,11.61995
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1175588,44.65455,43.80185,0.2423402,0.2423402,0,-1,0,0.2423402,48.5098,0,0,0,0.1175588,0.255095,0.2423402,0,0,1.149922,9.590344,0,0.1375362,-0.1375362,12.76414,91.17225,0.1357605,0.2665743,0.09404702,0,9.707903
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06015307,41.76713,41.33872,2.869131,2.869131,0,-1,0,2.869131,2.096561,0,4.440892E-16,0,0.06015307,3.020138,2.869131,0,0,1.30274,9.452808,0,2.959985,-2.959985,9.644043,68.88588,0.1357605,3.156044,0.04812246,0,9.512961
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008464759,39.12269,39.06339,3.496627,3.33,0,-1,0,3.33,0.254197,0,0.1666273,0.5162901,0.008464759,3.505263,3.33,0,0,4.591612,6.492824,0,3.496799,-3.496799,5.958094,42.55772,0.1357605,3.84629,0.006771808,0,6.501288
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,37.15645,37.15645,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1121764,0,2.831005,2.689455,0,0,8.476943,2.996025,0,2.831005,-2.831005,2.973952,21.24247,0.1357605,2.9584,0,0,2.996025
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6225,0.1650201,0,0,0,2.973952,21.24247,0.1357605,0,0,0,0.1650201
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,33.78319,33.78319,0.4865602,0.1567691,0,-1,0,0.1567691,0,0,0.3297912,0.3784472,0,0.1650201,0.1567691,0,0,11.6225,0.1650201,0,0.1650201,-0.1650201,2.800006,20,0.1357605,0.5352163,0,0,0.1650201
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,32.483,32.483,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357605,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357605,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,30.43159,30.43159,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357605,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,29.52146,29.52146,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357605,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02262525,28.87584,28.72691,0.1505733,0.02149399,0,-1,0,0.02149399,105.2632,0,0.1290793,0.1613318,0.02262525,0.02262525,0.02149399,0,0,11.80586,0,0,0,0,2.800006,20,0.1357605,0.1656306,0.0181002,0,0.02262525
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07134268,28.34269,27.87456,0.1300408,0.06777555,0,-1,0,0.06777555,105.2632,0,0.06226523,0.1294897,0.07134268,0.07134268,0.06777555,0,0,11.80586,0,0,0,0,2.800006,20,0.1357605,0.1430449,0.05707415,0,0.07134268
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2559436,28.76361,27.08,0,0,0,0,0,0,0,0,0,0,0.2559436,0,0,0,0,11.80586,0,0.2559436,0,0.2559436,3.042815,21.73435,0.1357504,0,0.2047549,0,0.2559436
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.318763,35.48494,26.45158,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,264.4394,4.440892E-16,0,0,1.318763,0,0,3.505263,3.33,11.54992,0.2303492,4.648763,0,4.648763,7.453019,53.23574,0.13581,0.5485718,1.055011,5,1.549113
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.23256,41.73455,25.8376,0,0,3.505263,0,1.121937,0,0,0,0,0,2.23256,0,0,3.505263,3.33,6.901153,4.414236,5.56256,0,5.56256,12.73013,90.92929,0.1357892,0,1.786048,5,6.646796
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.918782,49.40003,27.57118,1.915707,1.915707,0,0,0,1.915707,152.3605,0,0,0,2.918782,2.016534,1.915707,0,0,1.338593,9.42054,0.9022478,0,0.9022478,13.58607,97.04319,0.1357535,2.107278,2.335025,0,12.33932
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.334973,58.05249,31.63066,1.430079,1.430079,0,-1,0,1.430079,233.202,1.393281,0,0,3.334973,1.505346,1.430079,0,0,0.4363457,10.23256,0.4363457,0,0.4363457,14.00003,100,0.1357363,1.573087,2.667978,0,13.56754
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.520818,65.08825,35.79848,0.2033814,0.2033814,0,0,0,0.2033814,1731.141,3.306732,0,0,3.520818,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1357363,0.2237195,2.816654,0,14.14609
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.523845,69.11999,38.94782,1.327558,1.327558,0,0,0,1.327558,265.4381,2.126416,0,0,3.523845,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1357363,1.460314,2.819076,0,14.14912
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.359251,70.21539,41.22314,1.174991,1.174991,0,0,0,1.174991,285.8958,2.122418,0,0,3.359251,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1357363,1.292491,2.687401,0,13.98453
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.018347,69.16257,43.31067,1.996559,1.996559,0,0,0,1.996559,151.1775,0.9167059,0,0,3.018347,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1357363,2.196214,2.414677,0,13.64362
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.51595,65.38248,44.4086,0.4038449,0.4038449,0,-1,0,0.4038449,622.9991,2.090851,0,0,2.51595,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1357363,0.4442294,2.01276,0,13.14122
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.844015,59.31035,44.57474,1.088906,1.088906,0,-1,0,1.088906,169.3457,0.6977987,0,0,1.844015,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1357363,1.197797,1.475212,0,12.46929
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9983341,52.39148,44.77699,1.370889,1.370889,0,-1,0,1.370889,72.82384,0,0,0,0.9983341,1.443041,1.370889,0,0,0,10.62527,0,0.4447069,-0.4447069,13.53127,96.6517,0.1357363,1.507978,0.7986672,0,11.62361
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1194403,44.5448,43.67905,0.3467342,0.3467342,0,-1,0,0.3467342,34.44723,0,0,0,0.1194403,0.3649834,0.3467342,0,0,0.4941188,10.18057,0,0.245543,-0.245543,13.27244,94.80296,0.1357363,0.3814076,0.09555227,0,10.30001
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.062088,41.64332,41.20148,0,0,0,-1,0,0,0,0,0,0,0.062088,0,0,0,0,0.7669443,9.935024,0.062088,0,0.062088,13.33134,95.22369,0.1357338,0,0.0496704,0,9.997112
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01069029,38.95762,38.88281,1.623172,1.623172,0,-1,0,1.623172,0.6586048,0,0,0,0.01069029,1.708602,1.623172,0,0,0.7048563,9.990904,0,1.697912,-1.697912,11.54159,82.43974,0.1357338,1.785489,0.008552232,0,10.00159
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,36.97587,36.97587,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.591425,8.292992,0,1.318093,-1.318093,10.15219,72.51553,0.1357338,1.377407,0,0,8.292992
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,35.28563,35.28563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055973,6.974898,0,0,0,10.15219,72.51553,0.1357338,0,0,0,6.974898
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,33.60261,33.60261,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.055973,6.974898,0,0.4136437,-0.4136437,9.716175,69.40112,0.1357338,0.4322577,0,0,6.974898
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,32.30242,32.30242,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.515577,6.561255,0,0.08284936,-0.08284936,9.628844,68.77732,0.1357338,0.08657758,0,0,6.561255
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,31.26227,31.26227,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.607632,6.478405,0,0.2370095,-0.2370095,9.379015,66.99283,0.1357338,0.2476749,0,0,6.478405
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,30.22934,30.22934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.870976,6.241396,0,0,0,9.379015,66.99283,0.1357338,0,0,0,6.241396
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,29.31199,29.31199,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.870976,6.241396,0,1.048001,-1.048001,8.274324,59.1022,0.1357338,1.095161,0,0,6.241396
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06969727,28.98373,28.52465,0.5189193,0.5189193,0,-1,0,0.5189193,13.43123,0,1.110223E-16,0,0.06969727,0.5462309,0.5189193,0,0,6.035421,5.193395,0,0.4765336,-0.4765336,7.772014,55.51427,0.1357338,0.5708113,0.05575781,0,5.263093
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1435613,28.61584,27.67231,0.224173,0.224173,0,-1,0,0.224173,64.0404,0,2.775558E-17,0,0.1435613,0.2359716,0.224173,0,0,6.564903,4.716862,0,0.09241031,-0.09241031,7.674605,54.8185,0.1357338,0.2465903,0.114849,0,4.860423
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2631379,28.60708,26.87775,0.4030362,0.4030362,0,0,0,0.4030362,65.28889,0,0,0,0.2631379,0.4242486,0.4030362,0,0,6.667581,4.624451,0,0.1611107,-0.1611107,7.504779,53.60546,0.1357338,0.4433398,0.2105103,0,4.887589
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.317958,35.26505,26.24933,0.01635841,0.01635841,0,0,0,0.01635841,8056.761,0,0,0,1.317958,0.01721938,0.01635841,0,0,6.846593,4.46334,1.300739,0,1.300739,8.738769,62.41965,0.1356824,0.01799425,1.054367,0,5.781299
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.232384,41.50848,25.63535,2.731938,2.731938,0,0,0,2.731938,81.71429,0,0,0,2.232384,2.875725,2.731938,0,0,5.545854,5.634006,0,0.6433405,-0.6433405,8.060628,57.5758,0.1356824,3.005132,1.785907,0,7.86639
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.919572,49.16272,27.36171,1.947035,1.947035,0,0,0,1.947035,149.9496,0,0,0,2.919572,2.049511,1.947035,0,0,6.260677,4.990665,0.8700608,0,0.8700608,8.886041,63.47159,0.1356481,2.141739,2.335657,0,7.910237
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.336568,57.82131,31.42841,0.5825025,0.5825025,0,-1,0,0.5825025,572.7988,0,0,0,3.336568,0.6131606,0.5825025,0,0,5.390616,5.77372,2.723407,0,2.723407,11.46969,81.9262,0.1355406,0.6407528,2.669254,0,9.110288
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.522922,64.87351,35.61067,0.9283856,0.9283856,0,0,0,0.9283856,379.4675,0,0,0,3.522922,0.977248,0.9283856,0,0,2.667209,8.224786,2.545674,0,2.545674,13.88473,99.17645,0.1354404,1.021224,2.818337,0,11.74771
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.525571,68.95415,38.80335,0.1218247,0.1218247,0,0,0,0.1218247,2893.971,3.2758,0,0,3.525571,0.1282365,0.1218247,0,0,0.1215351,10.51589,0.1215351,0,0.1215351,14.00003,100,0.1354356,0.1340071,2.820457,0,14.04146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.361455,70.05643,41.07868,0.6592281,0.6592281,0,0,0,0.6592281,509.9077,2.667531,0,0,3.361455,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1354356,0.7251509,2.689164,0,13.98673
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.021236,68.99757,43.15176,0,0,0,0,0,0,0,3.021236,0,0,3.021236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354356,0,2.416989,0,13.64651
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.519172,65.22737,44.24969,0.4962619,0.4962619,0,-1,0,0.4962619,507.6295,1.996791,0,0,2.519172,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1354356,0.5458881,2.015337,0,13.14445
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.847203,59.20208,44.45194,0,0,0,-1,0,0,0,1.847203,0,0,1.847203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354356,0,1.477763,0,12.47248
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.00216,52.29288,44.65419,1.130778,1.130778,0,-1,0,1.130778,88.62576,0,2.220446E-16,0,1.00216,1.190292,1.130778,0,0,0,10.62527,0,0.188132,-0.188132,13.80172,98.58351,0.1354356,1.243856,0.8017282,0,11.62743
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1212992,44.43486,43.55626,2.332506,2.332506,0,-1,0,2.332506,5.200378,0,4.440892E-16,0,0.1212992,2.45527,2.332506,0,0,0.2090356,10.43714,0,2.333971,-2.333971,11.3415,81.01054,0.1354356,2.565757,0.09703933,0,10.55844
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06400169,41.5121,41.05701,2.862979,2.862979,0,-1,0,2.862979,2.235493,0,8.881784E-16,0,0.06400169,3.013662,2.862979,0,0,2.802336,8.103171,0,2.94966,-2.94966,8.232284,58.80191,0.1354356,3.149276,0.05120135,0,8.167173
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.0119642,38.822,38.73835,1.90128,1.90128,0,-1,0,1.90128,0.6292707,0,4.440892E-16,0,0.0119642,2.001347,1.90128,0,0,6.079737,5.153512,0,1.989383,-1.989383,6.13529,43.82341,0.1354356,2.091408,0.009571358,0,5.165475
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,36.83141,36.83141,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.290162,3.164128,0,0.7080297,-0.7080297,5.388961,38.4925,0.1354356,0.7398911,0,0,3.164128
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,35.14838,35.14838,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.076862,2.456099,0,1.710975,-1.710975,3.585434,25.61019,0.1354356,1.787969,0,0,2.456099
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,33.45814,33.45814,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.97795,0.745123,0,0.2589809,-0.2589809,3.312444,23.66027,0.1354356,0.270635,0,0,0.745123
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,32.13628,32.13628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2657,0.4861422,0,0,0,3.312444,23.66027,0.1354356,0,0,0,0.4861422
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,31.10336,31.10336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2657,0.4861422,0,0,0,3.312444,23.66027,0.1354356,0,0,0,0.4861422
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,30.04876,30.04876,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.2657,0.4861422,0,0.2384559,-0.2384559,3.06109,21.86488,0.1354356,0.2491864,0,0,0.4861422
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,29.13141,29.13141,0.5165221,0.235302,0,-1,0,0.235302,0,0,0.2812201,0.3328723,0,0.2476863,0.235302,0,0,11.53065,0.2476863,0,0.2476863,-0.2476863,2.800006,20,0.1354356,0.5681743,0,0,0.2476863
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02056994,28.45747,28.3224,0.3712134,0.01954144,0,-1,0,0.01954144,105.2632,0,0.351672,0.4044265,0.02056994,0.02056994,0.01954144,0,0,11.80586,0,0,0,0,2.800006,20,0.1354356,0.4083348,0.01645595,0,0.02056994
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07702808,27.96714,27.46284,0.3748624,0.07317668,0,-1,0,0.07317668,105.2632,0,0.3016857,0.3977133,0.07702808,0.07702808,0.07317668,0,0,11.80586,0,0,0,0,2.800006,20,0.1354356,0.4123486,0.06162247,0,0.07702808
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2533571,28.35978,26.69717,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.40985,0,0,0,0.2533571,0,0,3.505263,3.33,11.80586,0,3.583357,0,3.583357,6.199477,44.28189,0.1355394,0.5756944,0.2026857,5,0.2533571
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.316806,35.05798,26.06152,0,0,3.505263,0,1.121937,0,0,0,0,0,1.316806,0,0,3.505263,3.33,8.222503,3.225021,4.646806,0,4.646806,10.60782,75.77002,0.1355551,0,1.053445,5,4.541827
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.777825,45.71931,25.4331,2.313181,2.313181,3.07116,0,1.003427,2.313181,120.0868,0,0,0,2.777825,0,0,0.7579782,0.7200792,3.575697,7.407147,3.497905,0,3.497905,13.92623,99.47285,0.1355778,2.5445,2.22226,5,10.18497
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.065199,50.20409,27.15946,1.347831,1.347831,0,0,0,1.347831,227.4172,1.568637,0,0,3.065199,1.418769,1.347831,0,0,0.0777925,10.55526,0.0777925,0,0.0777925,14.00003,100,0.1355747,1.482614,2.452159,0,13.62046
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.841357,53.00817,31.24782,0.5894645,0.5894645,0,-1,0,0.5894645,482.0235,2.220869,0,0,2.841357,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1355747,0.648411,2.273086,0,13.46663
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.124744,60.62732,35.43009,0,0,0,0,0,0,0,3.124744,0,0,3.124744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355747,0,2.499795,0,13.75002
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.528127,68.75127,38.62277,2.072778,2.072778,0,0,0,2.072778,170.2125,1.346256,0,0,3.528127,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1355747,2.280056,2.822502,0,14.1534
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.364174,69.87569,40.91255,0.8672066,0.8672066,0,0,0,0.8672066,387.9322,2.451325,0,0,3.364174,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1355747,0.9539273,2.691339,0,13.98945
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.20454,70.80504,43.02896,1.061007,1.061007,0,0,0,1.061007,302.0282,2.087691,0,0,3.20454,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1355747,1.167108,2.563632,0,13.82981
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.614233,66.01866,44.1269,0.1335267,0.1335267,0,-1,0,0.1335267,1957.835,2.473679,0,0,2.614233,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1355747,0.1468794,2.091387,0,13.23951
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.251538,62.75524,44.32915,2.284396,2.284396,0,-1,0,2.284396,98.56161,0,0,0,2.251538,2.404628,2.284396,0,0,0,10.62527,0,0.1530898,-0.1530898,13.83866,98.84735,0.1355747,2.512836,1.80123,0,12.87681
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.006157,52.19562,44.5314,0,0,0,-1,0,0,0,0.8360577,0,0,1.006157,0,0,0,0,0.1700998,10.47218,0.1700998,0,0.1700998,14.00003,100,0.1355681,0,0.8049259,0,11.47834
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1111836,44.28135,43.4768,1.00725,1.00725,0,-1,0,1.00725,11.03833,0,0,0,0.1111836,1.060263,1.00725,0,0,0,10.62527,0,0.9490796,-0.9490796,12.99961,92.85417,0.1355681,1.107975,0.08894685,0,10.73646
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06140708,41.37047,40.93422,0.4451059,0.4451059,0,-1,0,0.4451059,13.79606,0,0,0,0.06140708,0.4685325,0.4451059,0,0,1.054533,9.676194,0,0.4071254,-0.4071254,12.57046,89.78884,0.1355681,0.4896165,0.04912566,0,9.737601
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01238865,38.68765,38.6011,1.203954,1.203954,0,-1,0,1.203954,1.028997,0,2.220446E-16,0,0.01238865,1.267321,1.203954,0,0,1.506894,9.269069,0,1.254932,-1.254932,11.24765,80.34018,0.1355681,1.32435,0.009910922,0,9.281458
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,36.68694,36.68694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901263,8.014137,0,0,0,11.24765,80.34018,0.1355681,0,0,0,8.014137
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,34.98225,34.98225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901263,8.014137,0,0,0,11.24765,80.34018,0.1355681,0,0,0,8.014137
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,33.29923,33.29923,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.901263,8.014137,0,0.3532991,-0.3532991,10.87524,77.68011,0.1355681,0.3691976,0,0,8.014137
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,31.97737,31.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293818,7.660838,0,0,0,10.87524,77.68011,0.1355681,0,0,0,7.660838
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,30.93723,30.93723,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.293818,7.660838,0,0.1053286,-0.1053286,10.76421,76.88708,0.1355681,0.1100684,0,0,7.660838
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,29.88263,29.88263,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.41085,7.55551,0,0.5512775,-0.5512775,10.18311,72.73639,0.1355681,0.576085,0,0,7.55551
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,28.95083,28.95083,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.02338,7.004232,0,0.5268865,-0.5268865,9.627728,68.76934,0.1355681,0.5505964,0,0,7.004232
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02295716,28.30687,28.15627,0.3403659,0.3403659,0,-1,0,0.3403659,6.744847,0,0,0,0.02295716,0.3582799,0.3403659,0,0,4.608809,6.477345,0,0.3353227,-0.3353227,9.274266,66.24463,0.1355681,0.3744025,0.01836573,0,6.500303
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07762231,27.78992,27.28226,0.3489996,0.3489996,0,-1,0,0.3489996,22.24137,0,5.551115E-17,0,0.07762231,0.367368,0.3489996,0,0,4.98139,6.142023,0,0.2897457,-0.2897457,8.968847,64.06306,0.1355681,0.3838996,0.06209784,0,6.219645
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2687981,28.27239,26.50937,0,0,0,0,0,0,0,0,0,0,0.2687981,0,0,0,0,5.30333,5.852277,0.2687981,0,0.2687981,9.223851,65.88452,0.1355575,0,0.2150385,0,6.121075
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.254342,34.41726,25.88094,0.1636834,0.1636834,0,0,0,0.1636834,766.3219,0,0,0,1.254342,0.1722983,0.1636834,0,0,5.034532,6.094195,1.082044,0,1.082044,10.25037,73.21677,0.135515,0.1800518,1.003474,0,7.348537
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.768178,45.45586,25.27419,2.569594,2.569594,0,0,0,2.569594,107.7282,0,0,0,2.768178,2.704836,2.569594,0,0,3.952488,7.068035,0.06334166,0,0.06334166,10.31046,73.64599,0.1355126,2.826554,2.214542,0,9.836212
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.080575,50.15304,27.00055,0.7557993,0.7557993,0,0,0,0.7557993,407.5917,0,0,0,3.080575,0.7955782,0.7557993,0,0,3.889147,7.125042,2.284997,0,2.284997,12.4782,89.12981,0.135423,0.8313792,2.46446,0,10.20562
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.338729,57.39332,31.06002,1.533627,1.533627,0,-1,0,1.533627,217.7015,0.1202347,0,0,3.338729,1.614345,1.533627,0,0,1.60415,9.18154,1.60415,0,1.60415,14.00003,100,0.1353602,1.68699,2.670983,0,12.52027
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.526657,64.45754,35.24951,0.5441373,0.5441373,0,0,0,0.5441373,648.1189,2.953881,0,0,3.526657,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,0.598551,2.821325,0,14.15193
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.530346,68.56324,38.45664,0.7449304,0.7449304,0,0,0,0.7449304,473.9162,2.746209,0,0,3.530346,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,0.8194235,2.824277,0,14.15562
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.003517,77.12357,40.75364,2.563764,2.563764,0,0,0,2.563764,156.1578,1.304818,0,0,4.003517,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,2.820141,3.202814,0,14.62879
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.885067,67.23257,42.86283,0,0,0,0,0,0,0,2.885067,0,0,2.885067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,0,2.308053,0,13.51034
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.709617,66.82534,44.0041,1.472788,1.472788,0,-1,0,1.472788,183.9788,1.159314,0,0,2.709617,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,1.620067,2.167693,0,13.33489
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.229443,62.40742,44.20635,0.1931561,0.1931561,0,-1,0,0.1931561,1154.219,2.026121,0,0,2.229443,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,0.2124717,1.783555,0,12.85472
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.153116,53.2541,44.4086,0.4858775,0.4858775,0,-1,0,0.4858775,237.3265,0.6416658,0,0,1.153116,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1353602,0.5344652,0.9224926,0,11.77839
