Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1413617,44.33393,43.31067,0.2605027,0.2605027,0,-1,0,0.2605027,54.26497,0,0,0,0.1413617,0.2742134,0.2605027,0,0,0,10.62527,0,0.1328517,-0.1328517,13.85999,98.99973,0.1353602,0.286553,0.1130894,0,10.76664
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2168403,42.36154,40.81142,1.842208,1.842208,0,-1,0,1.842208,11.77068,0,2.220446E-16,0,0.2168403,1.939166,1.842208,0,0,0.147613,10.49242,0,1.722326,-1.722326,12.0445,86.03197,0.1353602,2.026428,0.1734723,0,10.70926
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04696922,38.78498,38.45664,2.482979,2.482979,0,-1,0,2.482979,1.891648,0,4.440892E-16,0,0.04696922,2.613662,2.482979,0,0,2.061308,8.770097,0,2.566693,-2.566693,9.338968,66.70678,0.1353602,2.731277,0.03757538,0,8.817066
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,36.5497,36.5497,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.913188,6.203404,0,0.2135699,-0.2135699,9.113846,65.09877,0.1353602,0.2231805,0,0,6.203404
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,34.83778,34.83778,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.150488,5.989835,0,0.277131,-0.277131,8.821724,63.01219,0.1353602,0.2896019,0,0,5.989835
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,33.15477,33.15477,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.458412,5.712704,0,0.4295012,-0.4295012,8.36899,59.77838,0.1353602,0.4488288,0,0,5.712704
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.935636,5.283202,0,0,0,8.36899,59.77838,0.1353602,0,0,0,5.283202
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,30.79998,30.79998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.935636,5.283202,0,0,0,8.36899,59.77838,0.1353602,0,0,0,5.283202
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,29.74538,29.74538,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.935636,5.283202,0,0.2890246,-0.2890246,8.064331,57.60225,0.1353602,0.3020307,0,0,5.283202
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,28.82803,28.82803,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.256774,4.994178,0,0.07326019,-0.07326019,7.987108,57.05066,0.1353602,0.0765569,0,0,4.994178
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.0554962,28.37602,28.0118,0.1800282,0.1800282,0,-1,0,0.1800282,30.82639,0,0,0,0.0554962,0.1895034,0.1800282,0,0,6.338174,4.920918,0,0.1340072,-0.1340072,7.845852,56.04169,0.1353602,0.1980311,0.04439696,0,4.976414
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1661113,28.22701,27.13779,0.2308711,0.2308711,0,-1,0,0.2308711,71.94984,0,2.775558E-17,0,0.1661113,0.2430222,0.2308711,0,0,6.487071,4.786911,0,0.07691082,-0.07691082,7.764781,55.46261,0.1353602,0.2539582,0.1328891,0,4.953022
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2038949,27.71953,26.38657,0,0,0,0,0,0,0,0,0,0,0.2038949,0,0,0,0,6.572527,4.71,0.2038949,0,0.2038949,7.958213,56.84426,0.1353522,0,0.1631159,0,4.913894
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6963448,30.36086,25.73648,0.1174574,0.1174574,0,0,0,0.1174574,592.849,0,0,0,0.6963448,0.1236393,0.1174574,0,0,6.368632,4.893505,0.5727054,0,0.5727054,8.501529,60.72509,0.1353298,0.1292031,0.5570759,0,5.58985
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.411339,34.75419,25.12972,0,0,0,0,0,0,0,0,0,0,1.411339,0,0,0,0,5.795927,5.40894,1.411339,0,1.411339,9.840443,70.28873,0.1352746,0,1.129071,0,6.820279
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6320464,31.07136,26.85608,0.2855293,0.2855293,0,0,0,0.2855293,221.3596,0,0,0,0.6320464,0.3005572,0.2855293,0,0,4.384588,6.679145,0.3314892,0,0.3314892,10.15492,72.535,0.1352617,0.3140822,0.5056371,0,7.311192
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.333105,40.30904,30.90111,1.340464,1.340464,0,-1,0,1.340464,99.45106,0,0,0,1.333105,1.411014,1.340464,0,0,4.053099,6.977485,0,0.0779091,-0.0779091,10.0728,71.94841,0.1352617,1.47451,1.066484,0,8.310591
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.207742,43.79586,35.08337,1.885516,1.885516,0,0,0,1.885516,64.05366,0,0,0,1.207742,1.984754,1.885516,0,0,4.139664,6.899576,0,0.7770118,-0.7770118,9.253756,66.09812,0.1352617,2.074068,0.9661935,0,8.107318
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1717525,39.4819,38.27605,2.454403,2.454403,0,0,0,2.454403,6.997731,0,0,0,0.1717525,2.583582,2.454403,0,0,5.003011,6.122565,0,2.411829,-2.411829,6.711464,47.93893,0.1352617,2.699843,0.137402,0,6.294317
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.658578,53.31557,40.5875,2.94982,2.94982,0,0,0,2.94982,56.2264,0,0,0,1.658578,3.105074,2.94982,0,0,7.682821,3.710735,0,1.446496,-1.446496,5.186723,37.04795,0.1352617,3.244802,1.326862,0,5.369313
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7497228,48.26984,42.70391,1.496041,1.496041,0,0,0,1.496041,50.11378,0,2.220446E-16,0,0.7497228,1.57478,1.496041,0,0,9.290039,2.264239,0,0.8250573,-0.8250573,4.317037,30.83591,0.1352617,1.645645,0.5997782,0,3.013962
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7053258,49.10271,43.83797,1.490286,1.490286,0,-1,0,1.490286,47.32821,0,0,0.13808,0.7053258,1.568722,1.490286,0,0,10.20677,1.439182,0,0.8633965,-0.8633965,3.406937,24.33521,0.1352617,1.639315,0.5642607,0,2.144508
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1966557,45.47412,44.04022,2.377309,0.7338191,0,-1,0,0.7338191,26.79894,0,1.64349,2.030679,0.1966557,0.7724412,0.7338191,0,0,11.1661,0.5757855,0,0.5757855,-0.5757855,2.800006,20,0.1352617,2.61504,0.1573246,0,0.7724412
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2544383,46.14908,44.28581,0,0,0,-1,0,0,0,0,0,0,0.2544383,0,0,0,0,11.80586,0,0.2544383,0,0.2544383,3.041387,21.72415,0.1352517,0,0.2035506,0,0.2544383
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09190402,43.85109,43.18787,0.4317865,0.3048535,0,-1,0,0.3048535,30.14694,0,0.126933,0.2399587,0.09190402,0.3208984,0.3048535,0,0,11.55142,0.2289944,0,0.2289944,-0.2289944,2.800006,20,0.1352517,0.4749652,0.07352322,0,0.3208984
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2003029,42.10375,40.67418,1.245495,0.1902878,0,-1,0,0.1902878,105.2632,0,1.055207,1.331987,0.2003029,0.2003029,0.1902878,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,1.370045,0.1602423,0,0.2003029
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.053592,38.68658,38.31217,0.9856092,0.0509124,0,-1,0,0.0509124,105.2632,0,0.9346967,1.073988,0.053592,0.053592,0.0509124,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,1.08417,0.0428736,0,0.053592
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,34.72221,34.72221,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,33.03197,33.03197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,31.71011,31.71011,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,30.67719,30.67719,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,29.62259,29.62259,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02591806,28.04432,27.87456,0.03892731,0.02462216,0,-1,0,0.02462216,105.2632,0,0.01430516,0.03789561,0.02591806,0.02591806,0.02462216,0,0,11.80586,0,0,0,0,2.800006,20,0.1352517,0.04282004,0.02073445,0,0.02591806
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2792229,28.8381,27.00055,0,0,0,-1,0,0,0,0,0,0,0.2792229,0,0,0,0,11.80586,0,0.2792229,0,0.2792229,3.0649,21.8921,0.1352408,0,0.2233783,0,0.2792229
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3648531,28.6477,26.24933,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,46.16882,4.440892E-16,0,0,0.3648531,0,0,3.505263,3.33,11.52664,0.2513006,3.694853,0,3.694853,6.570145,46.92952,0.1353632,0.8692844,0.2918825,5,0.6161537
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.199987,33.75449,25.6209,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,426.8956,4.440892E-16,0,0,1.199987,0,0,3.505263,3.33,7.831784,3.576669,4.529987,0,4.529987,10.86767,77.62605,0.1354082,0.3092057,0.9599894,5,4.776655
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.431871,34.74946,24.98526,2.086101,2.086101,3.862531,0,1.219471,2.086101,68.63863,0,0,0,1.431871,0,0,1.77643,1.687608,3.301797,7.653656,3.11948,0,3.11948,13.82707,98.76456,0.1355147,2.294711,1.145497,5,9.085527
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.392554,36.29805,26.71162,0,0,0,0,0,0,0,1.210236,0,0,1.392554,0,0,0,0,0.1823178,10.46119,0.1823178,0,0.1823178,14.00003,100,0.1355076,0,1.114043,0,11.85374
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.381639,48.4352,30.73497,1.251353,1.251353,0,-1,0,1.251353,190.3252,1.064426,0,0,2.381639,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,1.376488,1.905311,0,13.00691
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.477074,63.48171,34.88112,0,0,0,0,0,0,0,3.477074,0,0,3.477074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,0,2.781659,0,14.10235
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.292762,65.57547,38.08825,0,0,0,0,0,0,0,3.292762,0,0,3.292762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,0,2.63421,0,13.91804
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.228026,67.78093,40.40692,0,0,0,0,0,0,0,3.228026,0,0,3.228026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,0,2.582421,0,13.8533
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.1994,70.1341,42.53778,0.2326858,0.2326858,0,0,0,0.2326858,1374.987,2.954468,0,0,3.1994,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,0.2559544,2.55952,0,13.82467
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.53213,64.68383,43.67905,2.036757,2.036757,0,-1,0,2.036757,124.3217,0.3881756,0,0,2.53213,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,2.240432,2.025704,0,13.1574
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.861805,58.74494,43.92464,0.9037534,0.9037534,0,-1,0,0.9037534,206.0081,0.9104858,0,0,1.861805,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1355076,0.9941288,1.489444,0,12.48708
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9407898,51.24856,44.1269,1.126632,1.126632,0,-1,0,1.126632,83.50465,0,0,0,0.9407898,1.185928,1.126632,0,0,0,10.62527,0,0.2451383,-0.2451383,13.74163,98.1543,0.1355076,1.239295,0.7526318,0,11.56606
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.125472,43.97849,43.0723,2.347072,2.347072,0,-1,0,2.347072,5.345896,0,4.440892E-16,0,0.125472,2.470602,2.347072,0,0,0.2723759,10.38014,0,2.34513,-2.34513,11.26965,80.49731,0.1355076,2.581779,0.1003776,0,10.50561
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06586074,40.99651,40.52971,3.75974,3.33,0,-1,0,3.33,1.9778,0,0.4297401,0.8057141,0.06586074,3.505263,3.33,0,0,2.878076,8.035006,0,3.439402,-3.439402,7.644197,54.6013,0.1355076,4.135714,0.05268859,0,8.100866
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01758218,38.29747,38.17493,0.9084594,0.9084594,0,-1,0,0.9084594,1.935384,0,1.110223E-16,0,0.01758218,0.956273,0.9084594,0,0,6.699634,4.595603,0,0.9386908,-0.9386908,6.65473,47.53369,0.1355076,0.9993052,0.01406574,0,4.613185
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,36.24632,36.24632,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.742624,3.656913,0,1.170239,-1.170239,5.42119,38.72271,0.1355076,1.2229,0,0,3.656913
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,34.55608,34.55608,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.04289,2.486674,0,1.003819,-1.003819,4.363072,31.16474,0.1355076,1.04899,0,0,2.486674
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,32.8875,32.8875,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.15824,1.482855,0,0.1914624,-0.1914624,4.161253,29.72318,0.1355076,0.2000782,0,0,1.482855
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,31.57287,31.57287,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.37098,1.291393,0,0.4362402,-0.4362402,3.701416,26.43863,0.1355076,0.455871,0,0,1.291393
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,30.53272,30.53272,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.85569,0.8551528,0,0.7482575,-0.7482575,2.912683,20.80484,0.1355076,0.7819291,0,0,0.8551528
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,29.45646,29.45646,0.3437784,0.1015505,0,-1,0,0.1015505,0,0,0.2422279,0.2766057,0,0.1068953,0.1015505,0,0,11.68709,0.1068953,0,0.1068953,-0.1068953,2.800006,20,0.1355076,0.3781562,0,0,0.1068953
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,28.54632,28.54632,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355076,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02944223,27.92281,27.7301,0.1831568,0.02797012,0,-1,0,0.02797012,105.2632,0,0.1551867,0.1958785,0.02944223,0.02944223,0.02797012,0,0,11.80586,0,0,0,0,2.800006,20,0.1355076,0.2014725,0.02355378,0,0.02944223
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2865676,28.74088,26.85608,0,0,0,-1,0,0,0,0,0,0,0.2865676,0,0,0,0,11.80586,0,0.2865676,0,0.2865676,3.071867,21.94187,0.1354965,0,0.2292541,0,0.2865676
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.508306,29.46245,26.10486,0.08830891,0.08830891,0,0,0,0.08830891,575.6,0,0,0,0.508306,0.09295674,0.08830891,0,0,11.51929,0.2579108,0.4153493,0,0.4153493,3.465902,24.7564,0.1354803,0.0971398,0.4066449,0,0.7662169
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6070184,29.48664,25.47644,0.09765513,0.09765513,0,0,0,0.09765513,621.5939,0,0,0,0.6070184,0.1027949,0.09765513,0,0,11.10394,0.6317252,0.5042235,0,0.5042235,3.944251,28.17316,0.1354606,0.1074206,0.4856147,0,1.238744
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.019522,31.67204,24.84801,0,0,0,0,0,0,0,0,0,0,1.019522,0,0,0,0,10.59972,1.085526,1.019522,0,1.019522,4.911455,35.08175,0.1354209,0,0.815618,0,2.105049
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8301562,32.12438,26.5527,1.315078,1.315078,0,0,0,1.315078,63.12601,0,0,0,0.8301562,1.384292,1.315078,0,0,9.580197,2.003097,0,0.5541363,-0.5541363,4.327344,30.90954,0.1354209,1.446586,0.664125,0,2.833253
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7613757,35.80149,30.57606,1.289874,1.289874,0,-1,0,1.289874,59.02712,0,0,0,0.7613757,1.357762,1.289874,0,0,10.1959,1.44896,0,0.5963868,-0.5963868,3.698697,26.41921,0.1354209,1.418862,0.6091005,0,2.210336
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1709387,35.89607,34.72221,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.36654,0,0,0,0.1709387,0,0,3.505263,3.33,10.85856,0.8525735,3.500939,0,3.500939,7.019979,50.14261,0.1355624,1.023778,0.136751,5,1.023512
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.352673,47.92764,37.90767,0,0,3.505263,0,1.121937,0,0,0,0,0,1.352673,0,0,3.505263,3.33,7.357618,4.003418,4.682673,0,4.682673,11.46235,81.87379,0.1355765,0,1.082138,5,5.356091
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6908191,45.27879,40.248,1.448695,1.448695,0,0,0,1.448695,47.6856,0,2.220446E-16,0,0.6908191,1.524943,1.448695,0,0,2.674945,8.217824,0,0.8341234,-0.8341234,10.58311,75.59349,0.1355765,1.593565,0.5526552,0,8.908643
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4931206,45.98625,42.37887,1.960675,1.960675,0,0,0,1.960675,25.15056,0,2.220446E-16,0,0.4931206,2.063868,1.960675,0,0,3.601748,7.3837,0,1.570747,-1.570747,8.927396,63.76699,0.1355765,2.156742,0.3944965,0,7.876821
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.404779,54.36932,43.51292,0,0,0,-1,0,0,0,0,0,0,1.404779,0,0,0,0,5.347023,5.812953,1.404779,0,1.404779,10.26009,73.28618,0.1355219,0,1.123823,0,7.217731
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.206829,53.00045,43.75851,2.604872,2.604872,0,-1,0,2.604872,46.32967,0,4.440892E-16,0,1.206829,2.741971,2.604872,0,0,3.942245,7.077254,0,1.535142,-1.535142,8.641904,61.72776,0.1355219,2.865359,0.9654629,0,8.284082
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6645144,48.9596,44.0041,2.140852,2.140852,0,-1,0,2.140852,31.03971,0,4.440892E-16,0,0.6645144,2.253529,2.140852,0,0,5.647958,5.542111,0,1.589014,-1.589014,6.966936,49.76373,0.1355219,2.354937,0.5316115,0,6.206626
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2632752,44.81779,42.90617,1.191812,1.191812,0,-1,0,1.191812,22.09034,0,0,0,0.2632752,1.254539,1.191812,0,0,7.41353,3.953097,0,0.9912634,-0.9912634,5.922053,42.30029,0.1355219,1.310993,0.2106202,0,4.216372
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1218369,41.22837,40.36358,2.232551,2.232551,0,-1,0,2.232551,5.457296,0,0,0,0.1218369,2.350054,2.232551,0,0,8.514934,2.961834,0,2.228217,-2.228217,3.573306,25.52356,0.1355219,2.455806,0.09746953,0,3.083671
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05145169,38.36754,38.0088,0,0,0,-1,0,0,0,0,0,0,0.05145169,0,0,0,0,10.99073,0.7336172,0.05145169,0,0.05145169,3.622118,25.87222,0.1355199,0,0.04116135,0,0.785069
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,36.10186,36.10186,1.175855,0.7409276,0,-1,0,0.7409276,0,0,0.4349278,0.5525133,0,0.7799238,0.7409276,0,0,10.93928,0.7799238,0,0.7799238,-0.7799238,2.800006,20,0.1355199,1.293441,0,0,0.7799238
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,34.41161,34.41161,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,32.77193,32.77193,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,31.42841,31.42841,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,30.38826,30.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,29.31199,29.31199,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,28.40186,28.40186,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07237357,28.04524,27.57118,0.3292833,0.0687549,0,-1,0,0.0687549,105.2632,0,0.2605284,0.3484606,0.07237357,0.07237357,0.0687549,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0.3622116,0.05789886,0,0.07237357
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2018238,28.01893,26.69717,0.3199125,0.1917326,0,-1,0,0.1917326,105.2632,0,0.1281799,0.3135572,0.2018238,0.2018238,0.1917326,0,0,11.80586,0,0,0,0,2.800006,20,0.1355199,0.3519038,0.161459,0,0.2018238
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2090237,27.30913,25.94595,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,226.6715,0,0,0,0.2090237,0,0,3.505263,3.33,11.80586,0,3.539024,0,3.539024,6.157418,43.98147,0.1355865,0.1014358,0.1672189,5,0.2090237
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3521042,27.6107,25.3103,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,80.94436,0,0,0,0.3521042,0,0,3.505263,3.33,8.266836,3.185121,3.682104,0,3.682104,9.650569,68.9325,0.1356772,0.4784949,0.2816834,5,3.537225
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9245309,30.83924,24.68188,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4478.754,0,0,0,0.9245309,0,0,3.505263,3.33,4.584733,6.499015,4.254531,0,4.254531,13.68677,97.76246,0.1357095,0.02270685,0.7396247,5,7.423546
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.197356,34.54123,26.38657,0.6992715,0.6992715,0,0,0,0.6992715,171.2291,0.1310798,0,0,1.197356,0.7360753,0.6992715,0,0,0.3302014,10.32809,0.3302014,0,0.3302014,14.00003,100,0.1356967,0.7691987,0.9578851,0,11.52545
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6956525,35.14346,30.38826,1.158079,1.158079,0,-1,0,1.158079,60.0695,0,0,0,0.6956525,1.219031,1.158079,0,0,0,10.62527,0,0.5233784,-0.5233784,13.44834,96.05937,0.1356967,1.273887,0.556522,0,11.32093
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.112196,42.46885,34.51274,0.08649804,0.08649804,0,0,0,0.08649804,1285.805,0.4396138,0,0,1.112196,0.09105057,0.08649804,0,0,0.5815316,10.1019,0.5815316,0,0.5815316,14.00003,100,0.1356742,0.09514784,0.8897567,0,11.21409
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.703179,50.53825,37.70542,0.8541446,0.8541446,0,0,0,0.8541446,199.4017,0.8040797,0,0,1.703179,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1356742,0.939559,1.362543,0,12.32845
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.389053,59.10238,40.03853,1.786825,1.786825,0,0,0,1.786825,133.7038,0.5081839,0,0,2.389053,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1356742,1.965508,1.911242,0,13.01433
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.823502,56.46926,42.17662,1.723881,1.723881,0,0,0,1.723881,105.7788,0.008889697,0,0,1.823502,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1356742,1.896269,1.458801,0,12.44878
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.252278,52.94017,43.35401,1.293897,1.293897,0,-1,0,1.293897,96.78345,0,0,0,1.252278,1.361996,1.293897,0,0,0,10.62527,0,0.1097187,-0.1097187,13.88437,99.1739,0.1356742,1.423286,1.001822,0,11.87755
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.392291,54.35873,43.5996,0.7478033,0.7478033,0,-1,0,0.7478033,186.1841,0.4832199,0,0,1.392291,0.7871614,0.7478033,0,0,0.1219096,10.51556,0.1219096,0,0.1219096,14.00003,100,0.1356694,0.8225837,1.113833,0,11.90785
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5293103,47.7174,43.80185,0,0,0,-1,0,0,0,0.5293103,0,0,0.5293103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356694,0,0.4234482,0,11.15458
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4322133,45.94434,42.78337,0,0,0,-1,0,0,0,0.4322133,0,0,0.4322133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356694,0,0.3457707,0,11.05749
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2011509,41.65794,40.22634,2.42841,2.42841,0,-1,0,2.42841,8.283236,0,0,0,0.2011509,2.556221,2.42841,0,0,0,10.62527,0,2.35507,-2.35507,11.51757,82.26817,0.1356694,2.671251,0.1609207,0,10.82643
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04919634,38.19253,37.84988,1.279542,1.279542,0,-1,0,1.279542,3.844839,0,0,0,0.04919634,1.346887,1.279542,0,0,2.616744,8.270205,0,1.29769,-1.29769,10.14968,72.49757,0.1356694,1.407496,0.03935707,0,8.319401
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,35.93572,35.93572,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.058622,6.972514,0,2.195454,-2.195454,7.835469,55.96753,0.1356694,2.294249,0,0,6.972514
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,34.2527,34.2527,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.498015,4.777061,0,1.33444,-1.33444,6.428846,45.92024,0.1356694,1.39449,0,0,4.777061
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,32.6058,32.6058,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.980727,3.44262,0,0.3043128,-0.3043128,6.108072,43.629,0.1356694,0.3180069,0,0,3.44262
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,31.26227,31.26227,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.318851,3.138308,0,0.1168454,-0.1168454,5.984906,42.74924,0.1356694,0.1221035,0,0,3.138308
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,30.22934,30.22934,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.44868,3.021462,0,0.7589774,-0.7589774,5.184874,37.03474,0.1356694,0.7931314,0,0,3.021462
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,29.15308,29.15308,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.291988,2.262485,0,0.3350717,-0.3350717,4.831677,34.51191,0.1356694,0.3501499,0,0,2.262485
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,28.22128,28.22128,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.66429,1.927413,0,0.330968,-0.330968,4.482807,32.01998,0.1356694,0.3458615,0,0,1.927413
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03207989,27.61464,27.40505,0.4264903,0.4264903,0,-1,0,0.4264903,7.521832,0,0,0,0.03207989,0.4489372,0.4264903,0,0,10.03203,1.596445,0,0.4168573,-0.4168573,4.0434,28.88137,0.1356694,0.4691393,0.02566391,0,1.628525
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08504954,27.06323,26.50937,0.7578354,0.7578354,0,-1,0,0.7578354,11.22269,0,0,0,0.08504954,0.7977214,0.7578354,0,0,10.49521,1.179588,0,0.7126719,-0.7126719,3.292178,23.51551,0.1356694,0.8336189,0.06803963,0,1.264637
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2422288,27.36003,25.77982,0.4393817,0.4393817,0,0,0,0.4393817,55.12946,0,5.551115E-17,0,0.2422288,0.4625071,0.4393817,0,0,11.28706,0.4669159,0,0.2202783,-0.2202783,3.059984,21.85699,0.1356694,0.4833199,0.193783,0,0.7091447
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.303578,33.97742,25.12972,0,0,0,0,0,0,0,0,0,0,1.303578,0,0,0,0,11.53182,0.2466376,1.303578,0,1.303578,4.296667,30.69042,0.1356189,0,1.042863,0,1.550216
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.222292,40.17084,24.5013,2.155354,2.155354,4.871416,0,1.494897,2.155354,103.1057,0,0,0,2.222292,0,0,2.716062,2.580259,10.22824,1.419858,4.802551,0,4.802551,8.852767,63.23392,0.1357465,2.370889,1.777833,5,3.64215
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.915904,47.78582,26.20599,2.659402,2.659402,5,0,1.53,2.659402,109.6451,0,0,0,2.915904,0,0,2.340598,2.223568,5.425689,5.742154,5.139471,0,5.139471,13.7285,98.0605,0.1358719,2.925343,2.332723,5,8.658057
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.341248,56.38081,30.20767,1.751894,1.751894,0,-1,0,1.751894,190.722,1.210931,0,0,3.341248,1.844099,1.751894,0,0,0.2862181,10.36768,0.2862181,0,0.2862181,14.00003,100,0.1358608,1.927083,2.672998,0,13.70893
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.536135,63.37517,34.31049,1.141818,1.141818,0,0,0,1.141818,309.6933,2.334221,0,0,3.536135,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,1.256,2.828908,0,14.16141
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.68968,69.08794,37.50317,1.659239,1.659239,0,0,0,1.659239,222.3718,1.943112,0,0,3.68968,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,1.825163,2.951744,0,14.31495
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.50822,70.08566,39.83628,2.192855,2.192855,0,0,0,2.192855,159.9841,1.199952,0,0,3.50822,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,2.41214,2.806576,0,14.13349
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.56843,73.53092,41.97437,0.4641792,0.4641792,0,0,0,0.4641792,768.7615,3.079821,0,0,3.56843,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,0.5105971,2.854744,0,14.1937
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.368581,62.50141,43.15176,1.72954,1.72954,0,-1,0,1.72954,136.9487,0.5480133,0,0,2.368581,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,1.902494,1.894865,0,12.99386
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.202641,61.22532,43.39013,0,0,0,-1,0,0,0,2.202641,0,0,2.202641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,0,1.762113,0,12.82792
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.070524,51.76719,43.63572,0.6457512,0.6457512,0,-1,0,0.6457512,165.7797,0.3907862,0,0,1.070524,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1358608,0.7103264,0.8564195,0,11.6958
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1336744,43.58749,42.62446,1.627869,1.627869,0,-1,0,1.627869,8.211621,0,2.220446E-16,0,0.1336744,1.713547,1.627869,0,0,0,10.62527,0,1.579872,-1.579872,12.3347,88.1048,0.1358608,1.790656,0.1069396,0,10.75895
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07666903,40.60226,40.0602,1.955706,1.955706,0,-1,0,1.955706,3.920274,0,2.220446E-16,0,0.07666903,2.058638,1.955706,0,0,1.755413,9.045403,0,1.981969,-1.981969,10.24552,73.18213,0.1358608,2.151276,0.06133522,0,9.122071
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02225605,37.83842,37.68375,2.002398,2.002398,0,-1,0,2.002398,1.11147,0,4.440892E-16,0,0.02225605,2.107787,2.002398,0,0,3.957601,7.063434,0,2.085531,-2.085531,8.047175,57.47971,0.1358608,2.202637,0.01780484,0,7.08569
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,35.77681,35.77681,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.274857,4.977903,0,1.375522,-1.375522,6.597248,47.1231,0.1358608,1.437421,0,0,4.977903
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,34.10823,34.10823,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.803216,3.60238,0,2.099596,-2.099596,4.384079,31.31479,0.1358608,2.194078,0,0,3.60238
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,32.44688,32.44688,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.1361,1.502784,0,0.6612319,-0.6612319,3.68708,26.33623,0.1358608,0.6909873,0,0,1.502784
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,31.10336,31.10336,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.8708,0.8415526,0,0.494172,-0.494172,3.166177,22.6155,0.1358608,0.5164097,0,0,0.8415526
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,30.07043,30.07043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41988,0.3473806,0,0,0,3.166177,22.6155,0.1358608,0,0,0,0.3473806
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,28.98694,28.98694,0.7935135,0.3300115,0,-1,0,0.3300115,0,0,0.4635019,0.5428532,0,0.3473806,0.3300115,0,0,11.41988,0.3473806,0,0.3473806,-0.3473806,2.800006,20,0.1358608,0.8728648,0,0,0.3473806
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,28.05514,28.05514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358608,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03166816,27.43114,27.22447,0.3883933,0.03008476,0,-1,0,0.03008476,105.2632,0,0.3583086,0.4212157,0.03166816,0.03166816,0.03008476,0,0,11.80586,0,0,0,0,2.800006,20,0.1358608,0.4272327,0.02533453,0,0.03166816
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08675194,26.91491,26.35045,0.5252429,0.08241434,0,-1,0,0.08241434,105.2632,0,0.4428286,0.5612844,0.08675194,0.08675194,0.08241434,0,0,11.80586,0,0,0,0,2.800006,20,0.1358608,0.5777673,0.06940155,0,0.08675194
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2353679,27.13263,25.59923,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,100.886,0,0,0,0.2353679,0,0,3.505263,3.33,11.80586,0,3.565368,0,3.565368,6.182411,44.15999,0.1359378,0.2566308,0.1882943,5,0.2353679
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.30061,33.78823,24.97081,0,0,3.505263,0,1.121937,0,0,0,0,0,1.30061,0,0,3.505263,3.33,8.240492,3.208831,4.63061,0,4.63061,10.57539,75.53837,0.1359533,0,1.040488,5,4.509441
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.220359,39.95562,24.32072,2.053197,2.053197,3.373244,0,1.085896,2.053197,108.1416,0,0,0,2.220359,0,0,1.320047,1.254045,3.609883,7.37638,3.474404,0,3.474404,13.8715,99.08195,0.1360021,2.258516,1.776287,5,9.596739
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.91513,47.56932,26.02541,3.682478,3.682478,1.25,0,0.50625,3.682478,79.16218,0.2191481,0,0,2.91513,2.560503,2.432478,0,0,0.1354785,10.50334,0.1354785,0,0.1354785,14.00003,100,0.1359968,4.050726,2.332104,5,13.41847
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.342175,56.14402,30.00542,0.8064089,0.8064089,0,-1,0,0.8064089,414.4517,2.493324,0,0,3.342175,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,0.8870497,2.67374,0,13.96745
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.537785,63.1655,34.12991,0.9763274,0.9763274,0,0,0,0.9763274,362.3564,2.510072,0,0,3.537785,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,1.07396,2.830228,0,14.16306
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.547462,67.2749,37.30091,0.5153638,0.5153638,0,0,0,0.5153638,688.3413,3.004974,0,0,3.547462,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,0.5669002,2.83797,0,14.17274
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.386976,68.50608,39.63403,2.483056,2.483056,0,0,0,2.483056,136.4035,0.7732319,0,0,3.386976,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,2.731362,2.70958,0,14.01225
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.049452,67.589,41.76489,0.6569041,0.6569041,0,0,0,0.6569041,464.2157,2.357974,0,0,3.049452,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,0.7225945,2.439562,0,13.67473
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.548904,64.03283,42.98562,0.6662526,0.6662526,0,-1,0,0.6662526,382.5732,1.847585,0,0,2.548904,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,0.7328778,2.039123,0,13.17418
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.880598,58.13935,43.23121,1.241345,1.241345,0,-1,0,1.241345,151.4968,0.5739186,0,0,1.880598,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,1.36548,1.504478,0,12.50587
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.039941,51.35452,43.4768,0.7428475,0.7428475,0,-1,0,0.7428475,139.9938,0.2579959,0,0,1.039941,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1359968,0.8171322,0.8319525,0,11.66521
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1353616,43.43256,42.45832,1.187393,1.187393,0,-1,0,1.187393,11.3999,0,2.220446E-16,0,0.1353616,1.249887,1.187393,0,0,0,10.62527,0,1.114526,-1.114526,12.82521,91.60849,0.1359968,1.306132,0.1082893,0,10.76064
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07836442,40.47657,39.92296,0.379732,0.379732,0,-1,0,0.379732,20.63677,0,5.551115E-17,0,0.07836442,0.3997178,0.379732,0,0,1.238362,9.510748,0,0.3213534,-0.3213534,12.48648,89.18895,0.1359968,0.4177051,0.06269153,0,9.589113
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02387867,37.7051,37.53928,1.562854,1.562854,0,-1,0,1.562854,1.527889,0,4.440892E-16,0,0.02387867,1.645109,1.562854,0,0,1.595421,9.189395,0,1.621231,-1.621231,10.77755,76.98235,0.1359968,1.719139,0.01910293,0,9.213274
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,35.63234,35.63234,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.396789,7.568164,0,0.9321635,-0.9321635,9.794965,69.96389,0.1359968,0.9741108,0,0,7.568164
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,33.94932,33.94932,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.432526,6.636001,0,3.083966,-3.083966,6.544178,46.74404,0.1359968,3.222745,0,0,6.636001
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,32.30242,32.30242,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.859155,3.552034,0,0.6431764,-0.6431764,5.866211,41.90142,0.1359968,0.6721194,0,0,3.552034
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,30.95889,30.95889,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.573795,2.908858,0,0.3488362,-0.3488362,5.498506,39.27496,0.1359968,0.3645339,0,0,2.908858
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,29.9043,29.9043,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.961391,2.560022,0,0.6068904,-0.6068904,4.858787,34.70555,0.1359968,0.6342005,0,0,2.560022
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,28.82803,28.82803,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.635715,1.953131,0,0.6709605,-0.6709605,4.151532,29.65374,0.1359968,0.7011538,0,0,1.953131
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,27.91068,27.91068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38123,1.282171,0,0,0,4.151532,29.65374,0.1359968,0,0,0,1.282171
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03465216,27.30599,27.08,0.6550936,0.6550936,0,-1,0,0.6550936,5.28965,0,1.110223E-16,0,0.03465216,0.6895722,0.6550936,0,0,10.38123,1.282171,0,0.65492,-0.65492,3.461186,24.72271,0.1359968,0.7206029,0.02772173,0,1.316823
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09454246,26.79904,26.18432,0,0,0,-1,0,0,0,0,0,0,0.09454246,0,0,0,0,11.10891,0.6272509,0.09454246,0,0.09454246,3.550877,25.36336,0.1359932,0,0.07563397,0,0.7217933
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2317278,26.96294,25.45477,0.2179231,0.2179231,0,0,0,0.2179231,106.3347,0,0,0,0.2317278,0.2293927,0.2179231,0,0,11.01437,0.712339,0.002335077,0,0.002335077,3.553092,25.37918,0.1359931,0.2397154,0.1853822,0,0.9440668
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.297477,33.5903,24.80468,0.2163417,0.2163417,0,0,0,0.2163417,599.7347,0,0,0,1.297477,0.2277281,0.2163417,0,0,11.01204,0.7144406,1.069748,0,1.069748,4.567945,32.62811,0.1359518,0.2379759,1.037981,0,2.011917
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.217823,39.77579,24.17625,0.0906982,0.0906982,0,0,0,0.0906982,2445.278,0,0,0,2.217823,0.09547178,0.0906982,0,0,9.942289,1.677214,2.122351,0,2.122351,6.581383,47.00979,0.1358699,0.09976801,1.774258,0,3.895037
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.914363,47.34461,25.8376,2.034665,2.034665,0,0,0,2.034665,143.2355,0,0,0,2.914363,2.141752,2.034665,0,0,7.819938,3.58733,0.7726108,0,0.7726108,7.314346,52.24523,0.1358401,2.238132,2.331491,0,6.501693
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.342601,55.92887,29.82484,1.712462,1.712462,0,-1,0,1.712462,195.1927,0,0,0,3.342601,1.802592,1.712462,0,0,7.047328,4.28268,1.540009,0,1.540009,8.775328,62.68078,0.1357808,1.883708,2.674081,0,7.62528
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.539902,62.93354,33.92765,1.333062,1.333062,0,0,0,1.333062,265.5467,0,0,0,3.539902,1.403223,1.333062,0,0,5.507318,5.668688,2.136679,0,2.136679,10.80236,77.15955,0.1356986,1.466368,2.831922,0,9.208591
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.55059,67.05111,37.09866,0.3305593,0.3305593,0,0,0,0.3305593,1074.116,0,0,0,3.55059,0.3479572,0.3305593,0,0,3.370639,7.591699,3.202633,0,3.202633,13.84064,98.86154,0.1355756,0.3636153,2.840472,0,11.14229
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.390393,68.31487,39.45345,1.479388,1.479388,0,0,0,1.479388,229.1753,1.665136,0,0,3.390393,1.557251,1.479388,0,0,0.1680059,10.47407,0.1680059,0,0.1680059,14.00003,100,0.1355691,1.627327,2.712314,0,13.86446
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.052933,67.43902,41.6132,2.144325,2.144325,0,0,0,2.144325,142.3727,0.7957488,0,0,3.052933,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1355691,2.358757,2.442346,0,13.67821
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.553858,63.84344,42.78337,0,0,0,-1,0,0,0,2.553858,0,0,2.553858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355691,0,2.043086,0,13.17913
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.885488,58.0056,43.0723,1.739619,1.739619,0,-1,0,1.739619,108.3851,0.05430945,0,0,1.885488,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1355691,1.913581,1.50839,0,12.51076
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.108921,51.73184,43.31067,1.481649,1.481649,0,-1,0,1.481649,74.84373,0,0,0,1.108921,1.55963,1.481649,0,0,0,10.62527,0,0.450709,-0.450709,13.52494,96.60651,0.1355691,1.629813,0.8871369,0,11.7342
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1259124,43.20433,42.29941,1.765574,1.765574,0,-1,0,1.765574,7.131533,0,2.220446E-16,0,0.1259124,1.858498,1.765574,0,0,0.5007877,10.17457,0,1.732586,-1.732586,11.69863,83.5615,0.1355691,1.942131,0.10073,0,10.30048
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07407469,40.27948,39.75682,6.271846,3.33,0,-1,0,3.33,2.224465,0,2.941846,3.569031,0.07407469,3.505263,3.33,0,0,2.425883,8.441979,0,3.431189,-3.431189,8.081843,57.72733,0.1355691,6.899031,0.05925975,0,8.516054
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02502504,37.55398,37.38037,0.537851,0.537851,0,-1,0,0.537851,4.652782,0,0,0,0.02502504,0.566159,0.537851,0,0,6.238315,5.010791,0,0.5411339,-0.5411339,7.511437,53.65302,0.1355691,0.5916361,0.02002003,0,5.035816
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,35.47343,35.47343,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.839575,4.469657,0,1.521949,-1.521949,5.907163,42.19394,0.1355691,1.590437,0,0,4.469657
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,33.80486,33.80486,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.530629,2.947708,0,1.099531,-1.099531,4.748156,33.91533,0.1355691,1.14901,0,0,2.947708
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,32.15796,32.15796,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.75233,1.848177,0,0.3303416,-0.3303416,4.399945,31.42811,0.1355691,0.345207,0,0,1.848177
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,30.82165,30.82165,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.11938,1.517836,0,0.2579939,-0.2579939,4.127995,29.48562,0.1355691,0.2696037,0,0,1.517836
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,29.7815,29.7815,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.40604,1.259842,0,0.281679,-0.281679,3.83108,27.3648,0.1355691,0.2943545,0,0,1.259842
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,28.70524,28.70524,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.71901,0.9781627,0,0.6005734,-0.6005734,3.19802,22.84295,0.1355691,0.6275991,0,0,0.9781627
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,27.77344,27.77344,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.38632,0.3775894,0,0.2795448,-0.2795448,2.903354,20.7382,0.1355691,0.2921243,0,0,0.3775894
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03339418,27.15312,26.93554,0.1582774,0.1248668,0,-1,0,0.1248668,26.74383,0,0.03341053,0.07461784,0.03339418,0.1314388,0.1248668,0,0,11.69692,0.0980446,0,0.0980446,-0.0980446,2.800006,20,0.1355691,0.1741051,0.02671534,0,0.1314388
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08846246,26.63616,26.06152,0,0,0,-1,0,0,0,0,0,0,0.08846246,0,0,0,0,11.80586,0,0.08846246,0,0.08846246,2.883929,20.59945,0.1355657,0,0.07076997,0,0.08846246
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2343421,26.8562,25.33197,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.51879,0,0,0,0.2343421,0,0,3.505263,3.33,11.7174,0.07961621,3.564342,0,3.564342,6.26536,44.75248,0.1356552,0.4190205,0.1874737,5,0.3139583
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.193038,32.71778,24.68188,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,290.937,0,0,0,1.193038,0,0,3.505263,3.33,8.153055,3.287524,4.523038,0,4.523038,10.55629,75.40192,0.1357103,0.4510741,0.9544302,5,4.480562
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.215127,39.5948,24.03179,0.8054065,0.8054065,2.294766,0,0.7914711,0.8054065,275.0321,2.220446E-16,0,0,2.215127,0,0,1.489359,1.414891,3.630018,7.358258,3.630018,0,3.630018,14.00003,100,0.1356607,0.8859471,1.772101,5,9.573384
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.270728,50.33256,25.72203,1.645868,1.645868,0,0,0,1.645868,198.7236,1.538235,0,0,3.270728,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,1.810455,2.616583,0,13.896
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.961726,61.88457,29.65871,0.4173068,0.4173068,0,-1,0,0.4173068,949.3557,3.522456,0,0,3.961726,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,0.4590375,3.169381,0,14.587
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.541197,62.73851,33.76152,1.634738,1.634738,0,0,0,1.634738,216.6216,1.82042,0,0,3.541197,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,1.798212,2.832958,0,14.16647
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.55341,66.84245,36.91086,0.3836177,0.3836177,0,0,0,0.3836177,926.2893,3.149601,0,0,3.55341,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,0.4219794,2.842728,0,14.17868
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.159583,77.03536,39.27287,1.728863,1.728863,0,0,0,1.728863,240.5964,2.339727,0,0,4.159583,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,1.90175,3.327666,0,14.78486
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.05679,67.27521,41.44707,0,0,0,0,0,0,0,3.05679,0,0,3.05679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,0,2.445432,0,13.68206
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.557648,63.736,42.66058,0.4431982,0.4431982,0,-1,0,0.4431982,577.089,2.091124,0,0,2.557648,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,0.487518,2.046118,0,13.18292
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.890601,57.86571,42.90617,1.211967,1.211967,0,-1,0,1.211967,155.9944,0.614846,0,0,1.890601,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,1.333164,1.512481,0,12.51587
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.28957,53.06787,43.18787,0,0,0,-1,0,0,0,1.28957,0,0,1.28957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356607,0,1.031656,0,11.91484
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1386138,43.17262,42.17662,0.6174598,0.6174598,0,-1,0,0.6174598,22.44905,0,1.110223E-16,0,0.1386138,0.6499577,0.6174598,0,0,0,10.62527,0,0.5113439,-0.5113439,13.46102,96.14998,0.1356607,0.6792058,0.1108911,0,10.76389
