Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03585172,36.38491,36.13797,3.38115,3.33,0,-1,0,3.33,1.076628,0,0.0511506,0.3892657,0.03585172,3.505263,3.33,0,0,0.653434,10.03718,0,3.469411,-3.469411,9.723045,69.45019,0.1347522,3.719266,0.02868138,0,10.07304
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,34.31049,34.31049,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.508336,6.567772,0,2.993359,-2.993359,6.567768,46.91253,0.1347522,3.12806,0,0,6.567772
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,32.66358,32.66358,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.83429,3.574413,0,2.5427,-2.5427,3.887527,27.76799,0.1347522,2.657121,0,0,3.574413
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,31.03835,31.03835,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.65951,1.031713,0,0.3423374,-0.3423374,3.526671,25.19046,0.1347522,0.3577426,0,0,1.031713
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,29.70205,29.70205,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.03989,0.6893758,0,0.1296108,-0.1296108,3.39005,24.21459,0.1347522,0.1354432,0,0,0.6893758
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,28.64745,28.64745,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.02571055,0,0.5334807,0.5068067,0,0,11.1839,0.559765,0,0.5334807,-0.5334807,2.827712,20.1979,0.1347522,0.5574874,0,0,0.559765
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77666,0.02628433,0,0,0,2.827712,20.1979,0.1347522,0,0,0,0.02628433
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,26.63216,26.63216,0.3186478,0.02497012,0,-1,0,0.02497012,0,0,0.2936777,0.3255424,0,0.02628433,0.02497012,0,0,11.77666,0.02628433,0,0.02628433,-0.02628433,2.800006,20,0.1347522,0.3505126,0,0,0.02628433
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1408006,26.69475,25.77982,0.7133936,0.1337605,0,-1,0,0.1337605,105.2632,0,0.5796331,0.7579809,0.1408006,0.1408006,0.1337605,0,0,11.80586,0,0,0,0,2.800006,20,0.1347522,0.784733,0.1126405,0,0.1408006
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2629071,26.55501,24.84801,0,0,0,-1,0,0,0,0,0,0,0.2629071,0,0,0,0,11.80586,0,0.2629071,0,0.2629071,3.049421,21.78154,0.1347424,0,0.2103257,0,0.2629071
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5432812,27.64697,24.0968,0.1641642,0.1641642,0,0,0,0.1641642,330.9376,0,0,0,0.5432812,0.1728044,0.1641642,0,0,11.54295,0.2366164,0.3704768,0,0.3704768,3.400886,24.292,0.1347287,0.1805806,0.4346249,0,0.7798976
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1769674,24.58251,23.4467,0.4571169,0.4571169,0,0,0,0.4571169,38.71382,0,0,0,0.1769674,0.4811757,0.4571169,0,0,11.17248,0.5700455,0,0.3042083,-0.3042083,3.080223,22.00155,0.1347287,0.5028286,0.1415739,0,0.7470129
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1865084,23.98952,22.79661,0,0,0,0,0,0,0,0,0,0,0.1865084,0,0,0,0,11.51049,0.2658372,0.1865084,0,0.1865084,3.25716,23.26538,0.1347218,0,0.1492068,0,0.4523457
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7164898,29.12337,24.40017,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,72.01673,4.440892E-16,0,0,0.7164898,0,0,3.505263,3.33,11.32398,0.4336948,4.04649,0,4.04649,7.095997,50.68559,0.1348431,1.094383,0.5731918,5,1.150185
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8491072,33.91726,28.15627,1.821027,1.821027,0,-1,0,1.821027,46.62794,0,0,0,0.8491072,1.91687,1.821027,0,0,7.277487,4.075536,0,1.067763,-1.067763,5.970477,42.64618,0.1348431,2.003129,0.6792858,0,4.924643
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4748178,35.2836,32.03516,0,0,0,0,0,0,0,0,0,0,0.4748178,0,0,0,0,8.46389,3.007773,0.4748178,0,0.4748178,6.420928,45.86368,0.1348255,0,0.3798543,0,3.482591
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6471291,39.6979,35.14838,0.2704495,0.2704495,0,0,0,0.2704495,239.2791,0,0,0,0.6471291,0.2846837,0.2704495,0,0,7.989073,3.435109,0.3624454,0,0.3624454,6.764774,48.31972,0.134812,0.2974945,0.5177032,0,4.082238
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4604836,40.79897,37.53928,0,0,0,0,0,0,0,0,0,0,0.4604836,0,0,0,0,7.626627,3.76131,0.4604836,0,0.4604836,7.201627,51.44009,0.134795,0,0.3683868,0,4.221793
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.480967,43.25798,39.80016,0,0,0,0,0,0,0,0,0,0,0.480967,0,0,0,0,7.166144,4.175745,0.480967,0,0.480967,7.657912,54.69926,0.1347771,0,0.3847736,0,4.656712
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2088374,42.59547,41.10035,2.337792,2.337792,0,-1,0,2.337792,8.933104,0,4.440892E-16,0,0.2088374,2.460834,2.337792,0,0,6.685177,4.608615,0,2.251996,-2.251996,5.2841,37.7435,0.1347771,2.571571,0.1670699,0,4.817452
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7712487,47.14577,41.46151,0.8818684,0.8818684,0,-1,0,0.8818684,87.45621,0,0,0,0.7712487,0.9282825,0.8818684,0,0,9.187395,2.356619,0,0.1570338,-0.1570338,5.118572,36.56115,0.1347771,0.9700552,0.6169989,0,3.127867
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6687585,46.76848,41.85157,0.9198045,0.9198045,0,-1,0,0.9198045,72.7066,0,0,0,0.6687585,0.9682152,0.9198045,0,0,9.361877,2.199585,0,0.2994567,-0.2994567,4.802917,34.30648,0.1347771,1.011785,0.5350068,0,2.868343
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.3017349,43.02077,40.85476,1.615809,1.615809,0,-1,0,1.615809,18.67392,2.220446E-16,0,0,0.3017349,1.700851,1.615809,0,0,9.694607,1.900128,0,1.399117,-1.399117,3.328118,23.77222,0.1347771,1.77739,0.2413879,0,2.201863
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1514259,39.41823,38.35551,0.573127,0.573127,0,-1,0,0.573127,26.421,0,0,0.1257078,0.1514259,0.6032916,0.573127,0,0,11.24918,0.5010116,0,0.4518657,-0.4518657,2.85181,20.37003,0.1347771,0.6304397,0.1211407,0,0.6524374
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05806745,36.379,35.97906,0.5058302,0.1018527,0,-1,0,0.1018527,57.01123,0,0.4039775,0.4986918,0.05806745,0.1072133,0.1018527,0,0,11.75125,0.04914587,0,0.04914587,-0.04914587,2.800006,20,0.1347771,0.5564132,0.04645396,0,0.1072133
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,34.17324,34.17324,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,32.52634,32.52634,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,30.87944,30.87944,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,29.53591,29.53591,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,28.50299,28.50299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,27.42672,27.42672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,26.47325,26.47325,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347771,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1052805,26.30345,25.6209,0,0,0,-1,0,0,0,0,0,0,0.1052805,0,0,0,0,11.80586,0,0.1052805,0,0.1052805,2.899884,20.71341,0.1347732,0,0.08422437,0,0.1052805
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1607053,25.7202,24.68188,0.5837091,0.2426849,0,-1,0,0.2426849,66.21976,0,0.3410242,0.5215312,0.1607053,0.2554577,0.2426849,0,0,11.70058,0.09475242,0,0.09475242,-0.09475242,2.800006,20,0.1347732,0.64208,0.1285643,0,0.2554577
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1940879,25.18071,23.93066,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,97.97438,0,0,0,0.1940879,0,0,3.505263,3.33,11.80586,0,3.524088,0,3.524088,6.143249,43.88026,0.1348472,0.2179107,0.1552703,5,0.1940879
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.3004584,25.23803,23.30224,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,160.3256,0,0,0,0.3004584,0,0,3.505263,3.33,8.281773,3.171679,3.630458,0,3.630458,9.587404,68.48132,0.1349163,0.2061457,0.2403667,5,3.472137
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08859379,23.19451,22.63047,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.570859,0,0,0,0.08859379,0,0,3.505263,3.33,4.651314,6.439092,3.418594,0,3.418594,12.83057,91.64672,0.1350749,1.287214,0.07087503,5,6.527686
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4282556,27.02226,24.23404,1.920622,1.920622,0,0,0,1.920622,22.29776,0,0,0,0.4282556,2.021707,1.920622,0,0,1.23272,9.515826,0,1.593451,-1.593451,11.15092,79.64928,0.1350749,2.112684,0.3426045,0,9.944081
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1161396,28.73955,27.97569,1.432226,1.432226,0,-1,0,1.432226,8.10903,0,2.220446E-16,0,0.1161396,1.507606,1.432226,0,0,3.003222,7.922375,0,1.391466,-1.391466,9.684188,69.17263,0.1350749,1.575448,0.09291168,0,8.038514
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.8046526,37.43266,31.85458,1.103272,1.103272,0,0,0,1.103272,72.9333,0,0,0,0.8046526,1.161339,1.103272,0,0,4.549295,6.530909,0,0.3566863,-0.3566863,9.308208,66.48706,0.1350749,1.213599,0.6437221,0,7.335561
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.129452,43.05571,34.94613,0,0,0,0,0,0,0,0,0,0,1.129452,0,0,0,0,4.945613,6.174222,1.129452,0,1.129452,10.3797,74.14056,0.135033,0,0.9035618,0,7.303674
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4907548,40.81126,37.33703,1.396534,1.396534,0,0,0,1.396534,35.14091,0,2.220446E-16,0,0.4907548,1.470036,1.396534,0,0,3.816161,7.190729,0,0.9792811,-0.9792811,9.347446,66.76734,0.135033,1.536187,0.3926038,0,7.681484
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3839795,42.34253,39.59791,1.497866,1.497866,0,0,0,1.497866,25.63511,0,0,0,0.3839795,1.576701,1.497866,0,0,4.904251,6.211448,0,1.192721,-1.192721,8.090208,57.78709,0.135033,1.647652,0.3071836,0,6.595428
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1711924,42.1346,40.91255,0.9960607,0.9960607,0,-1,0,0.9960607,17.18694,0,1.110223E-16,0,0.1711924,1.048485,0.9960607,0,0,6.229497,5.018727,0,0.8772925,-0.8772925,7.165461,51.18176,0.135033,1.095667,0.1369539,0,5.189919
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3942106,44.13077,41.28093,1.721645,1.721645,0,-1,0,1.721645,22.89732,0,2.220446E-16,0,0.3942106,1.812258,1.721645,0,0,7.204267,4.141434,0,1.418048,-1.418048,5.670707,40.50497,0.135033,1.89381,0.3153685,0,4.535645
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6644217,46.56403,41.68544,0,0,0,-1,0,0,0,0,0,0,0.6644217,0,0,0,0,8.779875,2.723387,0.6644217,0,0.6644217,6.301033,45.00729,0.1350084,0,0.5315374,0,3.387809
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.483096,44.18218,40.68863,0.5249432,0.5249432,0,-1,0,0.5249432,92.02825,0,0,0,0.483096,0.5525718,0.5249432,0,0,8.115453,3.321367,0,0.06947574,-0.06947574,6.227799,44.48419,0.1350084,0.5774375,0.3864768,0,3.804462
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09916802,38.89029,38.1966,1.469233,1.469233,0,-1,0,1.469233,6.749644,0,0,0,0.09916802,1.546561,1.469233,0,0,8.192648,3.251891,0,1.447394,-1.447394,4.702113,33.58645,0.1350084,1.616157,0.07933442,0,3.351059
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07571361,36.33426,35.81292,1.918615,1.7862,0,-1,0,1.7862,4.238809,0,0.1324143,0.3818181,0.07571361,1.880211,1.7862,0,0,9.800863,1.804497,0,1.804497,-1.804497,2.800006,20,0.1350084,2.110476,0.06057089,0,1.880211
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,34.00711,34.00711,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,32.36021,32.36021,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,30.73497,30.73497,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,29.39867,29.39867,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,28.35852,28.35852,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,27.26059,27.26059,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,26.32878,26.32878,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1104878,26.17052,25.45477,0.3236511,0.1049634,0,-1,0,0.1049634,105.2632,0,0.2186877,0.3350235,0.1104878,0.1104878,0.1049634,0,0,11.80586,0,0,0,0,2.800006,20,0.1350084,0.3560162,0.08839021,0,0.1104878
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.142036,25.45368,24.53742,0.1338237,0.1338237,0,-1,0,0.1338237,106.1367,0,0,0.1202192,0.142036,0.1408671,0.1338237,0,0,11.80586,0,0.001168982,0,0.001168982,2.801115,20.00792,0.1350084,0.1472061,0.1136288,0,0.142036
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1774479,24.9492,23.80787,0.03078038,0.03078038,0,0,0,0.03078038,576.4966,0,0,0,0.1774479,0.0324004,0.03078038,0,0,11.80469,0.001052084,0.1450475,0,0.1450475,2.938719,20.99081,0.135003,0.03385842,0.1419583,0,0.1784999
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9803181,29.64006,23.15777,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,195.6781,0,0,0,0.9803181,0,0,3.505263,3.33,11.65964,0.1315948,4.310318,0,4.310318,7.027845,50.1988,0.1350726,0.5510836,0.7842545,5,1.111913
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.727488,34.22881,22.48601,1.231842,1.231842,4.737105,0,1.45823,1.231842,140.2362,0,0,0,1.727488,0,0,3.505263,3.33,7.349326,4.010881,5.057488,0,5.057488,11.8258,84.46983,0.1351752,1.355026,1.38199,5,5.738369
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.967371,45.77497,24.0968,2.028439,2.028439,0,0,0,2.028439,146.2884,0,0,0,2.967371,2.135199,2.028439,0,0,2.291838,8.56262,0.832172,0,0.832172,12.61527,90.10887,0.1351444,2.231283,2.373897,0,11.52999
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.904694,49.52977,27.78788,3.131581,3.131581,0,-1,0,3.131581,92.75489,0,4.440892E-16,0.1147388,2.904694,3.296401,3.131581,0,0,1.459666,9.311575,0,0.3917066,-0.3917066,12.20237,87.15963,0.1351444,3.444739,2.323755,0,12.21627
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.561844,60.31179,31.65233,0.6027272,0.6027272,0,0,0,0.6027272,590.9546,1.032499,0,0,3.561844,0.6344497,0.6027272,0,0,1.894895,8.919868,1.894895,0,1.894895,14.00003,100,0.1350744,0.6629999,2.849475,0,12.48171
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.589366,64.46579,34.73666,0.3240021,0.3240021,0,0,0,0.3240021,1107.822,3.248311,0,0,3.589366,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1350744,0.3564023,2.871493,0,14.21464
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.439986,65.9216,37.13478,0,0,0,0,0,0,0,3.439986,0,0,3.439986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350744,0,2.751989,0,14.06526
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.109648,65.3222,39.41011,1.122043,1.122043,0,0,0,1.122043,277.1417,1.92855,0,0,3.109648,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1350744,1.234247,2.487718,0,13.73492
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.616409,62.03722,40.73196,0.9941495,0.9941495,0,-1,0,0.9941495,263.1807,1.569936,0,0,2.616409,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1350744,1.093564,2.093127,0,13.24168
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.419944,60.63724,41.12202,1.202355,1.202355,0,-1,0,1.202355,201.267,1.154307,0,0,2.419944,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1350744,1.322591,1.935955,0,13.04522
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.349954,51.75821,41.50485,0.6333737,0.6333737,0,-1,0,0.6333737,213.137,0.6832446,0,0,1.349954,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1350744,0.6967111,1.079963,0,11.97523
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1431811,41.56985,40.55138,2.660856,2.660856,0,-1,0,2.660856,5.381018,0,4.440892E-16,0,0.1431811,2.8009,2.660856,0,0,0,10.62527,0,2.657719,-2.657719,11.19855,79.98945,0.1350744,2.926941,0.1145449,0,10.76846
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08600874,38.65289,38.05214,2.891973,2.891973,0,-1,0,2.891973,2.974051,0,0,0,0.08600874,3.044182,2.891973,0,0,2.953022,7.967555,0,2.958173,-2.958173,8.080358,57.71672,0.1350744,3.18117,0.06880699,0,8.053563
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03964698,35.94803,35.67568,1.121946,1.121946,0,-1,0,1.121946,3.533769,0,0,0,0.03964698,1.180996,1.121946,0,0,6.239881,5.009381,0,1.141349,-1.141349,6.87727,49.12326,0.1350744,1.234141,0.03171758,0,5.049028
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,33.86264,33.86264,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.508046,3.868033,0,2.849121,-2.849121,3.874033,27.67161,0.1350744,2.977331,0,0,3.868033
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,32.23741,32.23741,3.739882,0.9679664,0,-1,0,0.9679664,0,0,2.771915,3.145904,0,1.018912,0.9679664,0,0,10.67374,1.018912,0,1.018912,-1.018912,2.800006,20,0.1350744,4.11387,0,0,1.018912
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,30.61218,30.61218,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,29.2542,29.2542,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,28.19961,28.19961,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,27.12334,27.12334,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,26.18432,26.18432,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1429512,26.23672,25.3103,0.3585858,0.1358037,0,-1,0,0.1358037,105.2632,0,0.2227822,0.3672837,0.1429512,0.1429512,0.1358037,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.3944444,0.114361,0,0.1429512
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.3015508,26.35577,24.40017,0.6520656,0.2864732,0,-1,0,0.2864732,105.2632,0,0.3655923,0.6599775,0.3015508,0.3015508,0.2864732,0,0,11.80586,0,0,0,0,2.800006,20,0.1350744,0.7172722,0.2412406,0,0.3015508
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1574255,24.69612,23.68507,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.73031,4.440892E-16,0,0,0.1574255,0,0,3.505263,3.33,11.80586,0,3.487426,0,3.487426,6.108468,43.63183,0.1351853,0.700226,0.1259404,5,0.1574255
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.236933,31.2955,23.03498,0.450733,0.450733,3.955996,0,1.244987,0.450733,274.4268,0,0,0,1.236933,0,0,3.505263,3.33,8.318435,3.138683,4.566933,0,4.566933,10.44104,74.57871,0.1352408,0.4958063,0.989546,5,4.375616
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.807187,42.44921,22.37044,1.847789,1.847789,2.744888,0,0.9143545,1.847789,151.9214,0,0,0,2.807187,0,0,0.8970994,0.8522445,3.751502,7.248922,3.659431,0,3.659431,13.91268,99.3761,0.1352295,2.032568,2.245749,5,10.05611
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.232431,47.91663,23.974,0.9190398,0.9190398,0,0,0,0.9190398,351.7183,2.17295,0,0,3.232431,0.9674103,0.9190398,0,0,0.09207073,10.54241,0.09207073,0,0.09207073,14.00003,100,0.1352261,1.010944,2.585945,0,13.77484
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.097353,51.06964,27.65064,3.558991,3.33,0,-1,0,3.33,93.01361,0,0.2289907,0.5848898,3.097353,3.505263,3.33,0,0,0,10.62527,0,0.4079099,-0.4079099,13.57005,96.92876,0.1352261,3.91489,2.477883,0,13.72263
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.436824,58.84893,31.47174,2.262496,2.262496,0,0,0,2.262496,151.9041,0.6020166,0,0,3.436824,2.381574,2.262496,0,0,0.4532333,10.21736,0.4532333,0,0.4532333,14.00003,100,0.1352094,2.488745,2.74946,0,13.65419
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.185316,70.81393,34.53441,1.95462,1.95462,0,0,0,1.95462,214.1243,2.127821,0,0,4.185316,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1352094,2.150082,3.348253,0,14.81059
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.570943,57.20605,36.9542,1.07576,1.07576,0,0,0,1.07576,238.9885,1.438564,0,0,2.570943,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1352094,1.183336,2.056754,0,13.19622
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.815253,72.78255,39.22953,0,0,0,0,0,0,0,3.815253,0,0,3.815253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352094,0,3.052203,0,14.44053
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.991323,65.51082,40.55138,1.041684,1.041684,0,-1,0,1.041684,287.1624,1.894814,0,0,2.991323,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1352094,1.145852,2.393059,0,13.6166
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.087518,57.42404,40.95589,2.522122,2.522122,0,-1,0,2.522122,82.7683,0,0,0,2.087518,2.654866,2.522122,0,0,0,10.62527,0,0.5673477,-0.5673477,13.40199,95.72832,0.1352094,2.774334,1.670014,0,12.71279
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6885104,46.41088,41.36039,0,0,0,-1,0,0,0,0.05812397,0,0,0.6885104,0,0,0,0,0.6303864,10.05793,0.6303864,0,0.6303864,14.00003,100,0.1351862,0,0.5508083,0,10.74644
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5070939,44.07143,40.40692,1.02933,1.02933,0,-1,0,1.02933,49.26449,0,0,0,0.5070939,1.083505,1.02933,0,0,0,10.62527,0,0.5764109,-0.5764109,13.39244,95.66008,0.1351862,1.132262,0.4056751,0,11.13237
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09118614,38.54416,37.90767,0.04514784,0.04514784,0,-1,0,0.04514784,201.9723,0,0,0,0.09118614,0.04752404,0.04514784,0,0,0.6404565,10.04886,0.04366209,0,0.04366209,13.43386,95.95595,0.1351846,0.04966262,0.07294891,0,10.14005
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06621044,36.00787,35.55289,1.596782,1.596782,0,-1,0,1.596782,4.146492,0,0,0,0.06621044,1.680823,1.596782,0,0,0.5967944,10.08816,0,1.614613,-1.614613,11.73191,83.79917,0.1351846,1.75646,0.05296835,0,10.15437
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,33.74707,33.74707,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.390809,8.473546,0,3.505263,-3.505263,8.037036,57.40728,0.1351846,4.350205,0,0,8.473546
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,32.12184,32.12184,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.285545,4.968283,0,0.6261009,-0.6261009,7.377068,52.69323,0.1351846,0.6542754,0,0,4.968283
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,30.4966,30.4966,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.981213,4.342182,0,0.1218209,-0.1218209,7.248657,51.77602,0.1351846,0.1273028,0,0,4.342182
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,29.13141,29.13141,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.11657,4.220361,0,0.4157758,-0.4157758,6.810391,48.64555,0.1351846,0.4344857,0,0,4.220361
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,28.07681,28.07681,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.578543,3.804586,0,0.1994264,-0.1994264,6.600177,47.14403,0.1351846,0.2084005,0,0,3.804586
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,27.00055,27.00055,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.800128,3.605159,0,0.2121738,-0.2121738,6.376526,45.54652,0.1351846,0.2217216,0,0,3.605159
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.035876,3.392986,0,0,0,6.376526,45.54652,0.1351846,0,0,0,3.392986
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04346224,25.45343,25.17306,0,0,0,-1,0,0,0,0,0,0,0.04346224,0,0,0,0,8.035876,3.392986,0.04346224,0,0.04346224,6.417758,45.84104,0.135183,0,0.03476979,0,3.436448
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09835963,24.88812,24.25571,0.1859573,0.1859573,0,-1,0,0.1859573,52.89367,0,0,0,0.09835963,0.1957445,0.1859573,0,0,7.992414,3.432101,0,0.09738488,-0.09738488,6.315105,45.10781,0.135183,0.204553,0.07868771,0,3.530461
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1575604,24.58073,23.5695,0.05607866,0.05607866,0,0,0,0.05607866,280.9633,0,0,0,0.1575604,0.05903016,0.05607866,0,0,8.100619,3.334717,0.09853026,0,0.09853026,6.408579,45.77548,0.1351794,0.06168652,0.1260483,0,3.492277
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.231059,31.12508,22.91218,0,0,0,0,0,0,0,0,0,0,1.231059,0,0,0,0,8.00209,3.423394,1.231059,0,1.231059,7.576465,54.1175,0.135134,0,0.9848475,0,4.654453
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.167128,37.23039,22.22597,0,0,0,0,0,0,0,0,0,0,2.167128,0,0,0,0,6.77103,4.531347,2.167128,0,2.167128,9.632383,68.8026,0.1350543,0,1.733702,0,6.698475
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.884299,44.76522,23.82954,0.5780643,0.5780643,0,0,0,0.5780643,498.9583,0,0,0,2.884299,0.6084887,0.5780643,0,0,4.603902,6.481762,2.27581,0,2.27581,11.79141,84.22417,0.1349707,0.6358707,2.307439,0,9.366062
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.340683,53.08134,27.48451,1.762326,1.762326,0,-1,0,1.762326,189.5611,0,0,0,3.340683,1.85508,1.762326,0,0,2.328091,8.529992,1.485604,0,1.485604,13.20077,94.29105,0.1349162,1.938558,2.672547,0,11.87068
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.483948,69.86205,31.26227,0.6726392,0.6726392,0,0,0,0.6726392,666.6201,2.933419,0,0,4.483948,0.7080413,0.6726392,0,0,0.8424878,9.867035,0.8424878,0,0.8424878,14.00003,100,0.1348853,0.7399031,3.587158,0,14.35098
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.435591,73.53748,34.31049,0,0,0,0,0,0,0,4.435591,0,0,4.435591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348853,0,3.548473,0,15.06087
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.449232,65.53761,36.75195,0.1266584,0.1266584,0,0,0,0.1266584,2723.256,3.315907,0,0,3.449232,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1348853,0.1393242,2.759386,0,14.07451
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.939157,73.97807,39.02728,1.138133,1.138133,0,0,0,1.138133,346.107,2.741123,0,0,3.939157,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1348853,1.251946,3.151326,0,14.56443
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.454566,60.08244,40.36358,0,0,0,-1,0,0,0,2.454566,0,0,2.454566,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348853,0,1.963653,0,13.07984
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.968679,56.17525,40.7753,1.396732,1.396732,0,-1,0,1.396732,140.949,0.4984348,0,0,1.968679,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1348853,1.536405,1.574943,0,12.59395
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.136404,49.71802,41.20148,1.809076,1.809076,0,-1,0,1.809076,62.81683,0,2.220446E-16,0,1.136404,1.90429,1.809076,0,0,0,10.62527,0,0.7678862,-0.7678862,13.19061,94.21841,0.1348853,1.989983,0.9091233,0,11.76168
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1582377,41.37217,40.248,0.6647907,0.6647907,0,-1,0,0.6647907,23.80263,0,0,0,0.1582377,0.6997796,0.6647907,0,0,0.8532069,9.857388,0,0.541542,-0.541542,12.61977,90.14103,0.1348853,0.7312697,0.1265901,0,10.01563
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09306147,38.41225,37.76321,2.012612,2.012612,0,-1,0,2.012612,4.623916,0,4.440892E-16,0,0.09306147,2.118539,2.012612,0,0,1.45492,9.315846,0,2.025477,-2.025477,10.48473,74.89077,0.1348853,2.213873,0.07444917,0,9.408908
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06633977,35.8639,35.40842,2.109524,2.109524,0,-1,0,2.109524,3.144774,0,0,0,0.06633977,2.220551,2.109524,0,0,3.705451,7.290369,0,2.154212,-2.154212,8.21399,58.67124,0.1348853,2.320476,0.05307182,0,7.356709
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,33.62428,33.62428,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.099019,5.136157,0,0.2922624,-0.2922624,7.905919,56.47074,0.1348853,0.3054142,0,0,5.136157
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,31.99904,31.99904,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.423755,4.843894,0,0.9694545,-0.9694545,6.884024,49.1715,0.1348853,1.01308,0,0,4.843894
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,30.37381,30.37381,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.500926,3.87444,0,0.298748,-0.298748,6.569116,46.92216,0.1348853,0.3121916,0,0,3.87444
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,28.98694,28.98694,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.832869,3.575692,0,0.4160159,-0.4160159,6.130597,43.78989,0.1348853,0.4347366,0,0,3.575692
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,27.93235,27.93235,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.295109,3.159676,0,0.2880512,-0.2880512,5.826964,41.62109,0.1348853,0.3010135,0,0,3.159676
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.615166,2.871625,0,0,0,5.826964,41.62109,0.1348853,0,0,0,2.871625
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,25.90261,25.90261,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.615166,2.871625,0,0.3050295,-0.3050295,5.505435,39.32446,0.1348853,0.3187558,0,0,2.871625
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04334045,25.30794,25.0286,0.3509783,0.3509783,0,-1,0,0.3509783,12.34847,0,5.551115E-17,0,0.04334045,0.3694508,0.3509783,0,0,8.954087,2.566596,0,0.3261104,-0.3261104,5.161685,36.8691,0.1348853,0.3860761,0.03467236,0,2.609936
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09865355,24.74502,24.11124,0.4038516,0.4038516,0,-1,0,0.4038516,24.42817,0,0,0,0.09865355,0.4251069,0.4038516,0,0,9.316432,2.240485,0,0.3264534,-0.3264534,4.817572,34.41116,0.1348853,0.4442367,0.07892284,0,2.339139
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1697937,24.51436,23.42503,0.2773595,0.2773595,0,0,0,0.2773595,61.21792,0,0,0,0.1697937,0.2919573,0.2773595,0,0,9.679158,1.914032,0,0.1221636,-0.1221636,4.6888,33.49136,0.1348853,0.3050954,0.135835,0,2.083826
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.225146,30.93929,22.77494,0.2060091,0.2060091,0,0,0,0.2060091,594.7048,0,0,0,1.225146,0.2168517,0.2060091,0,0,9.814896,1.791868,1.008294,0,1.008294,5.645352,40.32387,0.1348483,0.22661,0.9801169,0,3.017014
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.735516,41.56007,22.10318,3.909922,3.909922,1.25,0,0.50625,3.909922,69.96342,0,0,0,2.735516,2.799918,2.659922,0,0,8.806602,2.699333,0,0.06440257,-0.06440257,5.577466,39.83897,0.1348483,4.300914,2.188412,5,5.434849
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.076325,46.20716,23.67062,2.455491,2.455491,4.866473,0,1.493547,2.455491,125.2835,0,0,0,3.076325,0,0,2.410982,2.290433,8.87816,2.634931,5.366758,0,5.366758,10.66882,76.2057,0.1349496,2.70104,2.46106,5,5.711256
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.819387,57.43727,27.30392,1.165833,1.165833,0,-1,0,1.165833,327.6102,0,0,0,3.819387,1.227193,1.165833,0,0,3.511401,7.465013,2.592195,0,2.592195,13.12799,93.77119,0.1348548,1.282416,3.05551,0,11.2844
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.301245,67.44812,31.06002,0,0,0,0,0,0,0,3.382038,0,0,4.301245,0,0,0,0,0.9192067,9.797988,0.9192067,0,0.9192067,14.00003,100,0.1348212,0,3.440996,0,14.09923
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.29767,71.53773,34.08657,3.113352,3.113352,1.25,0,0.50625,3.113352,138.04,2.336247,0,0,4.29767,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1348212,3.424687,3.438136,5,14.92294
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.454699,65.3136,36.52803,0.7886333,0.7886333,0,0,0,0.7886333,438.0615,2.624558,0,0,3.454699,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1348212,0.8674966,2.763759,0,14.07997
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.126707,64.77951,38.82502,1.558041,1.558041,0,0,0,1.558041,200.6819,1.486664,0,0,3.126707,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1348212,1.713845,2.501366,0,13.75198
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.635546,61.54989,40.16133,1.712646,1.712646,0,-1,0,1.712646,153.8874,0.8327609,0,0,2.635546,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1348212,1.883911,2.108437,0,13.26082
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.975801,56.02781,40.5875,2.784647,2.784647,0,-1,0,2.784647,70.95337,0,0,0,1.975801,2.931208,2.784647,0,0,0,10.62527,0,0.9554067,-0.9554067,12.99294,92.80653,0.1348212,3.063112,1.580641,0,12.60108
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.301705,50.84105,41.01367,1.01832,1.01832,0,-1,0,1.01832,127.8287,0,0,0,1.301705,1.071915,1.01832,0,0,1.061563,9.669868,0.2297892,0,0.2297892,13.21094,94.36366,0.1348128,1.120152,1.041364,0,10.97157
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4290524,43.14253,40.0602,0,0,0,-1,0,0,0,0,0,0,0.4290524,0,0,0,0,0.8317737,9.876678,0.4290524,0,0.4290524,13.61797,97.27104,0.1347971,0,0.3432419,0,10.30573
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1356468,38.55116,37.60429,0,0,0,-1,0,0,0,0,0,0,0.1356468,0,0,0,0,0.4027213,10.26283,0.1356468,0,0.1356468,13.74666,98.19022,0.1347921,0,0.1085174,0,10.39847
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04258256,35.54129,35.24951,1.489813,1.489813,0,-1,0,1.489813,2.858249,0,2.220446E-16,0,0.04258256,1.568224,1.489813,0,0,0.2670746,10.38491,0,1.525642,-1.525642,12.13849,86.70334,0.1347921,1.638794,0.03406605,0,10.42749
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,33.47981,33.47981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.962232,8.859265,0,0,0,12.13849,86.70334,0.1347921,0,0,0,8.859265
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.962232,8.859265,0,0,0,12.13849,86.70334,0.1347921,0,0,0,8.859265
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,30.20767,30.20767,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,1.962232,8.859265,0,0.3153389,-0.3153389,11.8061,84.32908,0.1347921,0.3295291,0,0,8.859265
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,28.82803,28.82803,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.312608,8.543926,0,0.4180038,-0.4180038,11.36548,81.18184,0.1347921,0.436814,0,0,8.543926
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,27.77344,27.77344,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.777057,8.125923,0,0.6747828,-0.6747828,10.6542,76.10125,0.1347921,0.705148,0,0,8.125923
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,26.69717,26.69717,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.526816,7.45114,0,0.2522714,-0.2522714,10.38828,74.20184,0.1347921,0.2636237,0,0,7.45114
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,25.73648,25.73648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.807117,7.198869,0,0,0,10.38828,74.20184,0.1347921,0,0,0,7.198869
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1034596,25.53742,24.86968,0.1402967,0.1402967,0,-1,0,0.1402967,73.74342,0,0,0,0.1034596,0.1476807,0.1402967,0,0,3.807117,7.198869,0,0.04422116,-0.04422116,10.34167,73.8689,0.1347921,0.1543264,0.08276767,0,7.302328
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1590031,24.99698,23.974,0,0,0,-1,0,0,0,0,0,0,0.1590031,0,0,0,0,3.856252,7.154647,0.1590031,0,0.1590031,10.49251,74.94635,0.1347863,0,0.1272025,0,7.313651
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3780102,25.72293,23.28057,0.3318737,0.3318737,0,0,0,0.3318737,113.9018,0,0,0,0.3780102,0.3493408,0.3318737,0,0,3.697249,7.29775,0.02866944,0,0.02866944,10.51971,75.14062,0.1347853,0.3650611,0.3024082,0,7.67576
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.449818,32.37583,22.63047,0.2502554,0.2502554,0,0,0,0.2502554,579.3353,0,0,0,1.449818,0.2634268,0.2502554,0,0,3.66858,7.323553,1.186391,0,1.186391,11.64522,83.17996,0.1347419,0.275281,1.159855,0,8.773371
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.266091,37.67716,21.94426,2.293046,2.293046,0,0,0,2.293046,98.82448,0,0,0,2.266091,2.413733,2.293046,0,0,2.482188,8.391305,0,0.1476419,-0.1476419,11.48959,82.06833,0.1347419,2.522351,1.812873,0,10.6574
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.879367,44.374,23.52616,0.9130598,0.9130598,0,0,0,0.9130598,315.3536,0,0,0,2.879367,0.9611155,0.9130598,0,0,2.646235,8.243663,1.918251,0,1.918251,13.3094,95.06697,0.1346719,1.004366,2.303493,0,11.12303
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.108999,50.55037,27.12334,0.6968585,0.6968585,0,-1,0,0.6968585,446.1449,1.64748,0,0,3.108999,0.7335353,0.6968585,0,0,0.7279835,9.970089,0.7279835,0,0.7279835,14.00003,100,0.1346454,0.7665444,2.487199,0,13.07909
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.723611,60.95144,30.85777,0.6601664,0.6601664,0,0,0,0.6601664,564.0413,3.028699,0,0,3.723611,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1346454,0.7261831,2.978889,0,14.34889
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.360344,72.01493,33.88432,0.2646616,0.2646616,0,0,0,0.2646616,1647.517,4.081753,0,0,4.360344,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1346454,0.2911277,3.488275,0,14.98562
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.459768,65.11263,36.32578,0,0,0,0,0,0,0,3.459768,0,0,3.459768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346454,0,2.767815,0,14.08504
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.132446,64.60787,38.63722,0.430538,0.430538,0,0,0,0.430538,727.5653,2.679248,0,0,3.132446,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1346454,0.4735918,2.505956,0,13.75772
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.641981,61.39913,39.98075,0.8294967,0.8294967,0,-1,0,0.8294967,318.5041,1.768827,0,0,2.641981,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1346454,0.9124463,2.113585,0,13.26725
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.503063,60.58519,40.40692,3.541121,3.33,0,-1,0,3.33,75.16706,0,0.2111216,0.5652337,2.503063,3.505263,3.33,0,0,0,10.62527,0,1.0022,-1.0022,12.94362,92.45422,0.1346454,3.895234,2.00245,0,13.12834
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.151662,49.44883,40.83309,2.06822,2.06822,0,-1,0,2.06822,55.68374,0,0,0,1.151662,2.177073,2.06822,0,0,1.113555,9.623075,0,1.025411,-1.025411,11.86274,84.73367,0.1346454,2.275042,0.9213297,0,10.77474
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1771013,41.13594,39.87962,0,0,0,-1,0,0,0,0,0,0,0.1771013,0,0,0,0,2.252902,8.597663,0.1771013,0,0.1771013,12.03075,85.93376,0.1346389,0,0.1416811,0,8.774764
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2082874,38.89519,37.43816,4.564918,3.33,0,-1,0,3.33,6.254878,0,1.234918,1.69141,0.2082874,3.505263,3.33,0,0,2.0758,8.757054,0,3.296976,-3.296976,8.555433,61.11012,0.1346389,5.02141,0.16663,0,8.965342
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.0627799,35.53521,35.10505,1.608871,1.608871,0,-1,0,1.608871,3.902109,0,4.440892E-16,0,0.0627799,1.693548,1.608871,0,0,5.739107,5.460078,0,1.630769,-1.630769,6.836452,48.83171,0.1346389,1.769758,0.05022392,0,5.522858
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,33.33535,33.33535,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.551072,3.82931,0,0.7983674,-0.7983674,5.994899,42.82063,0.1346389,0.834294,0,0,3.82931
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,31.69567,31.69567,3.883672,2.879395,0,-1,0,2.879395,0,0,1.004277,1.392645,0,3.030942,2.879395,0,0,8.438147,3.030942,0,3.030942,-3.030942,2.800006,20,0.1346389,4.27204,0,0,3.030942
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,30.07043,30.07043,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,28.68357,28.68357,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,27.62897,27.62897,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,26.5527,26.5527,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,25.59923,25.59923,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08245733,25.25653,24.72522,0.2100932,0.07833446,0,-1,0,0.07833446,105.2632,0,0.1317588,0.2154357,0.08245733,0.08245733,0.07833446,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.2311026,0.06596586,0,0.08245733
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09891516,24.4422,23.80787,0.2780243,0.0939694,0,-1,0,0.0939694,105.2632,0,0.1840549,0.2870329,0.09891516,0.09891516,0.0939694,0,0,11.80586,0,0,0,0,2.800006,20,0.1346389,0.3058268,0.07913212,0,0.09891516
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1852359,24.32318,23.1361,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.85138,4.440892E-16,0,0,0.1852359,0,0,3.505263,3.33,11.80586,0,3.515236,0,3.515236,6.134851,43.82028,0.1347372,0.5529224,0.1481887,5,0.1852359
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.266601,30.92593,22.48601,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1186.874,0,0,0,1.266601,0,0,3.505263,3.33,8.290625,3.163712,4.596601,0,4.596601,10.49557,74.96821,0.1347634,0.1173891,1.013281,5,4.430313
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.678144,40.77695,21.82147,2.065911,2.065911,3.030997,0,0.9924623,2.065911,129.635,0,0,0,2.678144,0,0,0.965086,0.9168317,3.694023,7.300653,3.594975,0,3.594975,13.90606,99.32882,0.1347785,2.272502,2.142515,5,9.978797
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.877091,44.16351,23.36002,0.914513,0.914513,0,0,0,0.914513,314.6036,1.815398,0,0,2.877091,0.9626453,0.914513,0,0,0.09904829,10.53613,0.09904829,0,0.09904829,14.00003,100,0.1347749,1.005964,2.301673,0,13.41322
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.340883,52.42228,26.93554,0,0,0,-1,0,0,0,3.340883,0,0,3.340883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,0,2.672706,0,13.96616
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.573405,59.1596,30.63385,1.026951,1.026951,0,0,0,1.026951,347.9625,2.492404,0,0,3.573405,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,1.129646,2.858724,0,14.19868
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.609801,63.31886,33.66039,0,0,0,0,0,0,0,3.609801,0,0,3.609801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,0,2.88784,0,14.23507
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.465403,64.89034,36.10186,0.9021888,0.9021888,0,0,0,0.9021888,384.1106,2.51573,0,0,3.465403,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,0.9924077,2.772322,0,14.09068
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.139002,64.40026,38.4133,1.225128,1.225128,0,0,0,1.225128,256.2182,1.849393,0,0,3.139002,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,1.347641,2.511202,0,13.76428
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.127831,65.9603,39.7785,1.233414,1.233414,0,-1,0,1.233414,253.5913,1.8295,0,0,3.127831,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,1.356756,2.502265,0,13.75311
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.990446,55.72805,40.20467,1.604672,1.604672,0,-1,0,1.604672,124.0407,0.3013183,0,0,1.990446,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1347749,1.765139,1.592357,0,12.61572
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.159404,49.31882,40.65251,1.834218,1.834218,0,-1,0,1.834218,63.20973,2.220446E-16,0,0,1.159404,1.930756,1.834218,0,0,0,10.62527,0,0.7713515,-0.7713515,13.18695,94.19233,0.1347749,2.01764,0.9275234,0,11.78468
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1921425,41.07599,39.71349,1.865496,1.865496,0,-1,0,1.865496,10.29981,0,0,0,0.1921425,1.96368,1.865496,0,0,0.8570572,9.853923,0,1.771537,-1.771537,11.31959,80.85404,0.1347749,2.052045,0.153714,0,10.04607
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09307148,37.90466,37.25758,0,0,0,-1,0,0,0,0,0,0,0.09307148,0,0,0,0,2.825432,8.082386,0.09307148,0,0.09307148,11.40788,81.48472,0.1347715,0,0.07445719,0,8.175457
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04465176,35.25156,34.94613,1.619967,1.619967,0,-1,0,1.619967,2.756338,0,2.220446E-16,0,0.04465176,1.705228,1.619967,0,0,2.73236,8.16615,0,1.660576,-1.660576,9.657482,68.98188,0.1347715,1.781964,0.03572141,0,8.210802
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,33.17643,33.17643,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.577445,6.505573,0,0.3202688,-0.3202688,9.319889,66.5705,0.1347715,0.3346809,0,0,6.505573
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,31.5512,31.5512,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.9333,6.185305,0,3.505263,-3.505263,5.625018,40.17862,0.1347715,5.735069,0,0,6.185305
