Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0169335,32.41627,32.30242,0.1471497,0.1471497,0,-1,0,0.1471497,11.50767,0,0,0,0.0169335,0.1548945,0.1471497,0,0,4.262815,6.788741,0,0.137961,-0.137961,9.810543,70.07516,0.133718,0.1618647,0.0135468,0,6.805674
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,30.7133,30.7133,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.416105,6.65078,0,1.667357,-1.667357,8.052995,57.52127,0.133718,1.742388,0,0,6.65078
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,29.08807,29.08807,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.268724,4.983423,0,0.4378831,-0.4378831,7.591425,54.22436,0.133718,0.4575878,0,0,4.983423
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,27.68676,27.68676,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.75526,4.545539,0,0.1322438,-0.1322438,7.452028,53.22866,0.133718,0.1381948,0,0,4.545539
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,26.63216,26.63216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.902198,4.413296,0,0,0,7.452028,53.22866,0.133718,0,0,0,4.413296
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,25.55589,25.55589,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.902198,4.413296,0,0.2577023,-0.2577023,7.180386,51.28837,0.133718,0.2692989,0,0,4.413296
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,24.64576,24.64576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.188534,4.155593,0,0,0,7.180386,51.28837,0.133718,0,0,0,4.155593
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04366617,24.06561,23.7862,0.8141938,0.8141938,0,-1,0,0.8141938,5.363118,0,1.110223E-16,0,0.04366617,0.8570461,0.8141938,0,0,7.188534,4.155593,0,0.8133799,-0.8133799,6.323008,45.16425,0.133718,0.8956131,0.03493294,0,4.19926
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1148293,23.63065,22.89773,0.702749,0.702749,0,-1,0,0.702749,16.34002,0,1.110223E-16,0,0.1148293,0.7397358,0.702749,0,0,8.09229,3.342214,0,0.6249065,-0.6249065,5.664299,40.4592,0.133718,0.7730239,0.09186347,0,3.457043
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3393201,24.40148,22.22597,0.411516,0.411516,0,0,0,0.411516,82.45609,0,0,0,0.3393201,0.4331748,0.411516,0,0,8.78663,2.717307,0,0.09385472,-0.09385472,5.565367,39.75254,0.133718,0.4526677,0.2714561,0,3.056627
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.338732,30.47225,21.57588,0.5864614,0.5864614,0,0,0,0.5864614,228.2729,0,0,0,1.338732,0.6173278,0.5864614,0,0,8.890913,2.623452,0.7214047,0,0.7214047,6.249752,44.641,0.1336925,0.6451076,1.070986,0,3.962185
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.164203,35.72911,20.88245,1.139216,1.139216,0,0,0,1.139216,189.973,0,0,0,2.164203,1.199175,1.139216,0,0,8.169508,3.272717,0.965028,0,0.965028,7.165258,51.18031,0.1336585,1.253138,1.731362,0,5.436919
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.078806,44.63429,22.30543,0.6555263,0.6555263,0,0,0,0.6555263,469.6693,0,0,0,3.078806,0.6900277,0.6555263,0,0,7.204481,4.141242,2.388778,0,2.388778,9.431452,67.36738,0.1335742,0.721079,2.463045,0,7.220048
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.952552,56.63603,25.6209,1.970653,1.970653,0,-1,0,1.970653,200.5707,0,0,0,3.952552,2.074371,1.970653,0,0,4.815702,6.291142,1.878181,0,1.878181,11.21325,80.09449,0.1335081,2.167718,3.162042,0,10.24369
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.591137,57.39877,29.07362,0.5598654,0.5598654,0,0,0,0.5598654,641.4286,0.06428405,0,0,3.591137,0.589332,0.5598654,0,0,2.937521,7.981505,2.937521,0,2.937521,14.00003,100,0.1334048,0.6158519,2.87291,0,11.57264
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.646555,61.49427,31.91236,0.7802686,0.7802686,0,0,0,0.7802686,467.3461,2.825219,0,0,3.646555,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1334048,0.8582954,2.917244,0,14.27183
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.513049,63.24599,34.39716,1.901007,1.901007,0,0,0,1.901007,184.7994,1.511989,0,0,3.513049,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1334048,2.091108,2.810439,0,14.13832
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.743098,68.73385,36.77362,1.299861,1.299861,0,0,0,1.299861,287.9614,2.374824,0,0,3.743098,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1334048,1.429847,2.994479,0,14.36837
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.338808,66.19009,38.1966,1.828396,1.828396,0,-1,0,1.828396,182.6085,1.41418,0,0,3.338808,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1334048,2.011236,2.671046,0,13.96408
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.917072,53.44872,38.7239,0.8450429,0.8450429,0,-1,0,0.8450429,226.8609,1.027553,0,0,1.917072,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1334048,0.9295471,1.533657,0,12.54235
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.389483,49.66047,39.25119,0.9837418,0.9837418,0,-1,0,0.9837418,141.2447,0.3539654,0,0,1.389483,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1334048,1.082116,1.111586,0,12.01476
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2818536,40.4255,38.43497,0.467636,0.467636,0,-1,0,0.467636,60.27201,0,0,0,0.2818536,0.4922485,0.467636,0,0,0,10.62527,0,0.2103948,-0.2103948,13.77825,98.41589,0.1334048,0.5143996,0.2254829,0,10.90713
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1106152,36.866,36.10186,3.096033,3.096033,0,-1,0,3.096033,3.572804,0,4.440892E-16,0.07563663,0.1106152,3.258982,3.096033,0,0,0.233772,10.41488,0,3.148367,-3.148367,10.45958,74.71115,0.1334048,3.405637,0.08849216,0,10.52549
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06383678,34.31849,33.88432,1.58395,1.58395,0,-1,0,1.58395,4.030226,0,0,0,0.06383678,1.667316,1.58395,0,0,3.731958,7.266512,0,1.603479,-1.603479,8.769366,62.63821,0.1334048,1.742345,0.05106942,0,7.330349
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008209111,32.25644,32.20129,0.8495926,0.8495926,0,-1,0,0.8495926,0.9662409,0,1.110223E-16,0,0.008209111,0.894308,0.8495926,0,0,5.513601,5.663033,0,0.8860989,-0.8860989,7.835336,55.96658,0.1334048,0.9345519,0.006567289,0,5.671242
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,30.61218,30.61218,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.498156,4.776934,0,0.5396252,-0.5396252,7.266521,51.90362,0.1334048,0.5639084,0,0,4.776934
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,28.98694,28.98694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097739,4.237309,0,0,0,7.266521,51.90362,0.1334048,0,0,0,4.237309
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,27.58563,27.58563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097739,4.237309,0,0,0,7.266521,51.90362,0.1334048,0,0,0,4.237309
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,26.53103,26.53103,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.097739,4.237309,0,0.6889055,-0.6889055,6.540351,46.7167,0.1334048,0.7199063,0,0,4.237309
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,25.45477,25.45477,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.86319,3.548403,0,0.1783611,-0.1783611,6.352342,45.37378,0.1334048,0.1863873,0,0,3.548403
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,24.52297,24.52297,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.061369,3.370042,0,0.2195598,-0.2195598,6.120905,43.72066,0.1334048,0.22944,0,0,3.370042
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.0422244,23.94061,23.67062,0.3296596,0.3296596,0,-1,0,0.3296596,12.80848,5.551115E-17,0,0,0.0422244,0.3470101,0.3296596,0,0,8.305325,3.150482,0,0.3047857,-0.3047857,5.799633,41.42587,0.1334048,0.3626256,0.03377952,0,3.192707
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1399766,23.70487,22.81106,0.1929942,0.1929942,0,-1,0,0.1929942,72.52891,0,0,0,0.1399766,0.2031517,0.1929942,0,0,8.643975,2.845697,0,0.06317519,-0.06317519,5.733041,40.95021,0.1334048,0.2122936,0.1119813,0,2.985673
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1807402,23.27608,22.12485,0.46114,0.46114,0,0,0,0.46114,39.19422,0,0,0,0.1807402,0.4854105,0.46114,0,0,8.71417,2.782521,0,0.3046703,-0.3046703,5.41189,38.65628,0.1334048,0.507254,0.1445922,0,2.963262
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.064024,28.46142,21.47475,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,9.052692,2.477851,1.064024,0,1.064024,6.421312,45.86642,0.1333674,0,0.8512195,0,3.541876
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.672092,31.98724,20.7741,1.781724,1.781724,0,0,0,1.781724,93.84686,0,0,0,1.672092,1.875499,1.781724,0,0,7.988668,3.435473,0,0.2034069,-0.2034069,6.206903,44.33493,0.1333674,1.959897,1.337674,0,5.107565
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.575081,48.81875,22.18263,0,0,0,0,0,0,0,0,0,0,3.575081,0,0,0,0,8.214676,3.232066,3.575081,0,3.575081,9.598522,68.56073,0.133242,0,2.860065,0,6.807147
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.84224,55.36974,25.47644,3.025515,3.025515,0,-1,0,3.025515,126.9946,0,0,0,3.84224,3.184752,3.025515,0,0,4.639595,6.449639,0.6574879,0,0.6574879,10.22227,73.01607,0.1332189,3.328066,3.073792,0,10.29188
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.593245,57.21369,28.90749,0.9385402,0.9385402,0,0,0,0.9385402,382.8547,0,0,0,3.593245,0.987937,0.9385402,0,0,3.982107,7.041378,2.605308,0,2.605308,12.69388,90.6704,0.1331277,1.032394,2.874596,0,10.63462
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.6507,61.30939,31.73178,0.1306,0.1306,0,0,0,0.1306,2795.328,2.136427,0,0,3.6507,0.1374737,0.1306,0,0,1.376799,9.386155,1.376799,0,1.376799,14.00003,100,0.1330795,0.14366,2.92056,0,13.03685
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.51873,63.0691,34.20936,0.8506942,0.8506942,0,0,0,0.8506942,413.6304,2.623262,0,0,3.51873,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1330795,0.9357637,2.814984,0,14.144
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.201442,62.79253,36.58582,0.8546897,0.8546897,0,0,0,0.8546897,374.5735,2.301768,0,0,3.201442,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1330795,0.9401587,2.561153,0,13.82672
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.71845,59.8316,38.03046,1.939989,1.939989,0,-1,0,1.939989,140.1271,0.676357,0,0,2.71845,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1330795,2.133988,2.17476,0,13.34372
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.522967,58.64962,38.57943,0.472876,0.472876,0,-1,0,0.472876,533.5367,2.025203,0,0,2.522967,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1330795,0.5201637,2.018374,0,13.14824
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.283933,48.66299,39.10673,0,0,0,-1,0,0,0,1.283933,0,0,1.283933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330795,0,1.027147,0,11.90921
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.383865,41.03348,38.31217,1.544814,1.544814,0,-1,0,1.544814,24.84862,0,0,0,0.383865,1.62612,1.544814,0,0,0,10.62527,0,1.242255,-1.242255,12.69058,90.64679,0.1330795,1.699296,0.307092,0,11.00914
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3178833,38.19309,35.97906,3.417443,3.33,0,-1,0,3.33,9.546043,0,0.08744338,0.4291877,0.3178833,3.505263,3.33,0,0,1.380284,9.383019,0,3.18738,-3.18738,9.330783,66.64832,0.1330795,3.759188,0.2543066,0,9.700902
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1851887,35.02649,33.76152,0.3781743,0.3781743,0,-1,0,0.3781743,48.96914,0,0,0,0.1851887,0.3980782,0.3781743,0,0,4.921817,6.195639,0,0.2128895,-0.2128895,9.106378,65.04543,0.1330795,0.4159918,0.148151,0,6.380828
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01476588,32.19931,32.10017,0.5502295,0.5502295,0,-1,0,0.5502295,2.683585,0,1.110223E-16,0,0.01476588,0.579189,0.5502295,0,0,5.15836,5.982749,0,0.5644231,-0.5644231,8.511423,60.79576,0.1330795,0.6052525,0.0118127,0,5.997516
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,30.4966,30.4966,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.785498,5.418326,0,3.36315,-3.36315,4.966352,35.47387,0.1330795,3.514492,0,0,5.418326
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,28.87137,28.87137,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.522331,2.055176,0,0.1692585,-0.1692585,4.787938,34.19949,0.1330795,0.1768752,0,0,2.055176
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,27.46284,27.46284,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.710396,1.885918,0,0.3877794,-0.3877794,4.379182,31.27981,0.1330795,0.4052294,0,0,1.885918
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,26.40824,26.40824,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.14126,1.498138,0,0.2337431,-0.2337431,4.132795,29.51991,0.1330795,0.2442615,0,0,1.498138
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,25.35364,25.35364,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.40098,1.264395,0,0.4347004,-0.4347004,3.674581,26.24695,0.1330795,0.4542619,0,0,1.264395
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,24.43629,24.43629,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.88398,0.8296949,0,0.2271249,-0.2271249,3.43517,24.53688,0.1330795,0.2373455,0,0,0.8296949
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05952318,23.9646,23.58394,0.1968953,0.1968953,0,-1,0,0.1968953,30.23089,0,2.775558E-17,0,0.05952318,0.2072582,0.1968953,0,0,11.13634,0.6025701,0,0.147735,-0.147735,3.279444,23.42455,0.1330795,0.2165848,0.04761855,0,0.6620932
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1800939,23.88277,22.7316,0.1496192,0.1496192,0,-1,0,0.1496192,120.3681,0,0,0,0.1800939,0.1574939,0.1496192,0,0,11.30049,0.4548351,0.02259997,0,0.02259997,3.300884,23.5777,0.1330788,0.1645811,0.1440751,0,0.6349289
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1274807,22.83364,22.02372,0.1535561,0.1535561,0,0,0,0.1535561,83.01897,0,0,0,0.1274807,0.1616381,0.1535561,0,0,11.27789,0.475175,0,0.03415731,-0.03415731,3.264879,23.32052,0.1330788,0.1689118,0.1019846,0,0.6026558
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.392541,23.90476,21.3953,0,0,0,0,0,0,0,0,0,0,0.392541,0,0,0,0,11.31584,0.4410177,0.392541,0,0.392541,3.637276,25.98049,0.133065,0,0.3140328,0,0.8335587
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3408174,22.86027,20.69464,1.636794,1.636794,1.25,0,0.50625,1.636794,20.82225,0,0,0,0.3408174,0.4071513,0.3867937,0,0,10.9233,0.7943046,0,0.06633393,-0.06633393,3.567354,25.48105,0.133065,1.800473,0.2726539,5,1.135122
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4270646,24.80436,22.05984,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.70983,0,0,0,0.4270646,0,0,3.505263,3.33,10.997,0.7279707,3.757065,0,3.757065,7.131618,50.94003,0.1332086,1.315523,0.3416517,5,1.155035
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4638376,28.39818,25.35364,0.1975462,0.1975462,0,-1,0,0.1975462,234.7995,0,0,0,0.4638376,0.2079434,0.1975462,0,0,7.239939,4.109329,0.2558942,0,0.2558942,7.374381,52.67405,0.1331996,0.2173009,0.3710701,0,4.573166
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6612581,33.21602,28.74858,1.823178,1.823178,0,0,0,1.823178,36.26953,0,0,0,0.6612581,1.919135,1.823178,0,0,6.984045,4.339633,0,1.257877,-1.257877,6.048463,43.20322,0.1331996,2.005496,0.5290065,0,5.000892
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8824875,37.70065,31.57287,0.5961485,0.5961485,0,0,0,0.5961485,148.0315,0,0,0,0.8824875,0.6275247,0.5961485,0,0,8.381685,3.081757,0.2549627,0,0.2549627,6.290342,44.93092,0.1331907,0.6557633,0.70599,0,3.964245
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.538658,37.79289,34.05045,0,0,0,0,0,0,0,0,0,0,0.538658,0,0,0,0,8.126723,3.311224,0.538658,0,0.538658,6.801357,48.58103,0.1331719,0,0.4309264,0,3.849881
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1547452,37.5219,36.44857,1.249799,1.249799,0,0,0,1.249799,12.38161,0,0,0,0.1547452,1.315578,1.249799,0,0,7.588065,3.796016,0,1.160833,-1.160833,5.577733,39.84087,0.1331719,1.374779,0.1237962,0,3.950761
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008346019,37.94404,37.886,0,0,0,-1,0,0,0,0,0,0,0.008346019,0,0,0,0,8.877879,2.635183,0.008346019,0,0.008346019,5.58565,39.89742,0.1331716,0,0.006676815,0,2.643529
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1828025,39.72031,38.43497,2.09148,2.09148,0,-1,0,2.09148,8.740342,0,0,0,0.1828025,2.201558,2.09148,0,0,8.869533,2.642694,0,2.018756,-2.018756,3.457695,24.69777,0.1331716,2.300629,0.146242,0,2.825497
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007618471,39.03728,38.98394,0.9168813,0.5999792,0,-1,0,0.5999792,1.269789,0,0.316902,0.4143802,0.007618471,0.6315571,0.5999792,0,0,11.11259,0.6239386,0,0.6239386,-0.6239386,2.800006,20,0.1331716,1.008569,0.006094777,0,0.6315571
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05054709,38.54943,38.1966,0,0,0,-1,0,0,0,0,0,0,0.05054709,0,0,0,0,11.80586,0,0.05054709,0,0.05054709,2.847959,20.34252,0.1331698,0,0.04043767,0,0.05054709
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.070114,36.36079,35.87793,0,0,0,-1,0,0,0,0,0,0,0.070114,0,0,0,0,11.75531,0.04549238,0.070114,0,0.070114,2.914475,20.81763,0.1331674,0,0.0560912,0,0.1156064
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03981852,33.95228,33.68206,0.2857903,0.1409928,0,-1,0,0.1409928,28.24152,0,0.1447975,0.2036386,0.03981852,0.1484135,0.1409928,0,0,11.6852,0.108595,0,0.108595,-0.108595,2.800006,20,0.1331674,0.3143693,0.03185482,0,0.1484135
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009219686,32.0609,31.99904,0,0,0,-1,0,0,0,0,0,0,0.009219686,0,0,0,0,11.80586,0,0.009219686,0,0.009219686,2.808752,20.06248,0.1331671,0,0.007375748,0,0.009219686
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,30.40993,30.40993,1.126884,0.007882831,0,-1,0,0.007882831,0,0,1.119001,1.231689,0,0.008297716,0.007882831,0,0,11.79664,0.008297716,0,0.008297716,-0.008297716,2.800006,20,0.1331671,1.239572,0,0,0.008297716
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,28.78469,28.78469,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331671,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,27.38338,27.38338,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331671,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,26.32878,26.32878,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331671,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,25.25252,25.25252,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331671,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,24.33517,24.33517,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331671,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.151854,24.47852,23.50449,0.2206925,0.1442613,0,-1,0,0.1442613,105.2632,0,0.0764312,0.2139095,0.151854,0.151854,0.1442613,0,0,11.80586,0,0,0,0,2.800006,20,0.1331671,0.2427617,0.1214832,0,0.151854
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3428727,24.83432,22.63047,0.2857339,0.2857339,0,-1,0,0.2857339,119.9972,0,0,0.2491615,0.3428727,0.3007726,0.2857339,0,0,11.80586,0,0.04210012,0,0.04210012,2.839945,20.28528,0.1331656,0.3143073,0.2742982,0,0.3428727
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5498982,25.47029,21.92259,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,113.7383,0,0,0,0.5498982,0,0,3.505263,3.33,11.76376,0.0378901,3.879898,0,3.879898,6.52074,46.57662,0.1332479,0.5318242,0.4399186,5,0.5877883
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.205731,29.24084,21.28695,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,986.7806,0,0,0,1.205731,0,0,3.505263,3.33,7.883862,3.529799,4.535731,0,4.535731,10.82371,77.31207,0.1332785,0.1344072,0.9645848,5,4.735529
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.692894,31.93539,20.58629,0,0,1.742354,0,0.6406627,0,0,2.220446E-16,0,0,1.692894,0,0,1.742354,1.655236,3.348131,7.611957,3.348131,0,3.348131,14.00003,100,0.1332009,0,1.354315,5,9.304851
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.074705,29.03979,21.95871,1.574077,1.574077,0,0,0,1.574077,68.27526,2.220446E-16,0,0,1.074705,1.656923,1.574077,0,0,0,10.62527,0,0.582218,-0.582218,13.38632,95.61636,0.1332009,1.731485,0.8597641,0,11.69998
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.056263,32.3288,25.23085,0,0,0,-1,0,0,0,0.4093542,0,0,1.056263,0,0,0,0,0.6469089,10.04306,0.6469089,0,0.6469089,14.00003,100,0.1331783,0,0.8450105,0,11.09932
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.48581,39.00487,28.60411,0.10076,0.10076,0,0,0,0.10076,1474.603,1.379747,0,0,1.48581,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1331783,0.110836,1.188648,0,12.11108
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.070047,38.89188,31.40674,1.585408,1.585408,0,0,0,1.585408,67.49352,0,0,0,1.070047,1.66885,1.585408,0,0,0,10.62527,0,0.5988027,-0.5988027,13.36883,95.49149,0.1331783,1.743949,0.856038,0,11.69532
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.103969,41.74568,33.88432,0.9924238,0.9924238,0,0,0,0.9924238,111.2396,0,0,0,1.103969,1.044657,0.9924238,0,0,0.6653364,10.02647,0.059312,0,0.059312,13.4251,95.8934,0.1331762,1.091666,0.8831749,0,11.13044
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.224313,45.19344,36.28244,1.533218,1.533218,0,0,0,1.533218,79.85249,0,0,0,1.224313,1.613914,1.533218,0,0,0.6060244,10.07985,0,0.3896009,-0.3896009,13.01443,92.96001,0.1331762,1.68654,0.9794502,0,11.30416
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.289939,55.59146,37.74876,1.953218,1.953218,0,-1,0,1.953218,117.2393,0,0,0,2.289939,2.056019,1.953218,0,0,1.038914,9.690251,0.2339201,0,0.2339201,13.23634,94.54512,0.1331681,2.14854,1.831951,0,11.98019
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.984685,53.55239,38.29773,3.44313,3.33,0,-1,0,3.33,59.60014,0,0.1131305,0.4574436,1.984685,3.505263,3.33,0,0,0.8049942,9.90078,0,1.520579,-1.520579,11.63351,83.09635,0.1331681,3.787444,1.587748,0,11.88546
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8689035,45.18501,38.86114,0.66441,0.66441,0,-1,0,0.66441,130.7782,0,0,0,0.8689035,0.699379,0.66441,0,0,2.494526,8.3802,0.1695246,0,0.1695246,11.79434,84.2451,0.1331622,0.730851,0.6951228,0,9.249104
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4815848,41.49783,38.0738,0.03608427,0.03608427,0,-1,0,0.03608427,1334.611,0,0,0,0.4815848,0.03798344,0.03608427,0,0,2.325001,8.532773,0.4436014,0,0.4436014,12.21518,87.25108,0.1331467,0.0396927,0.3852679,0,9.014358
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1434646,36.76728,35.77681,0.5934997,0.5934997,0,-1,0,0.5934997,24.17265,0,1.110223E-16,0,0.1434646,0.6247366,0.5934997,0,0,1.8814,8.932014,0,0.481272,-0.481272,11.70787,83.62747,0.1331467,0.6528497,0.1147717,0,9.075479
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1769975,34.7882,33.58094,1.097149,1.097149,0,-1,0,1.097149,16.13249,0,0,0,0.1769975,1.154894,1.097149,0,0,2.416147,8.450742,0,0.9778963,-0.9778963,10.67708,76.26468,0.1331467,1.206864,0.141598,0,8.62774
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02153253,32.07851,31.93403,1.418935,1.418935,0,-1,0,1.418935,1.517514,0,0,0,0.02153253,1.493616,1.418935,0,0,3.502698,7.472846,0,1.472083,-1.472083,9.125365,65.18105,0.1331467,1.560828,0.01722602,0,7.494379
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,30.33047,30.33047,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.138346,6.000763,0,3.505263,-3.505263,5.430493,38.78916,0.1331467,6.113368,0,0,6.000763
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,28.70524,28.70524,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.033083,2.4955,0,0.3410745,-0.3410745,5.070969,36.22114,0.1331467,0.3564229,0,0,2.4955
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,27.30392,27.30392,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.412054,2.154425,0,0.7465526,-0.7465526,4.284034,30.60018,0.1331467,0.7801475,0,0,2.154425
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,26.24933,26.24933,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.24156,1.407873,0,0.1523089,-0.1523089,4.123486,29.45341,0.1331467,0.1591628,0,0,1.407873
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,25.17306,25.17306,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.41079,1.255564,0,0.2393135,-0.2393135,3.871228,27.65157,0.1331467,0.2500826,0,0,1.255564
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,24.25571,24.25571,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.67669,1.01625,0,0.3272688,-0.3272688,3.526256,25.18749,0.1331467,0.3419959,0,0,1.01625
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1505862,24.39044,23.42503,0,0,0,-1,0,0,0,0,0,0,0.1505862,0,0,0,0,11.04033,0.6889814,0.1505862,0,0.1505862,3.669114,26.20791,0.1331415,0,0.120469,0,0.8395676
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1457843,23.4807,22.55102,0.4313731,0.4313731,0,-1,0,0.4313731,33.79541,0,0,0,0.1457843,0.4540769,0.4313731,0,0,10.88974,0.824509,0,0.3082926,-0.3082926,3.344146,23.88671,0.1331415,0.4745104,0.1166274,0,0.9702933
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2025966,23.12524,21.83592,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.66968,0,0,0,0.2025966,0,0,3.505263,3.33,11.23229,0.5162164,3.532597,0,3.532597,6.695461,47.82462,0.133275,1.07818,0.1620773,5,0.718813
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5056743,24.42841,21.18582,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.84204,0,0,0,0.5056743,0,0,3.505263,3.33,7.69969,3.695553,3.835674,0,3.835674,10.3343,73.81629,0.1333766,0.7851859,0.4045394,5,4.201228
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.683957,24.89743,20.49961,0.8276128,0.8276128,4.175043,0,1.304787,0.8276128,82.64215,0,0,0,0.683957,0,0,3.34743,3.180058,3.864016,7.14766,3.864016,0,3.864016,14.00003,100,0.1334736,0.9103741,0.5471656,5,7.831617
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4889051,25.00317,21.85759,1.437292,1.437292,0,0,0,1.437292,34.0157,0,0,0,0.4889051,1.512939,1.437292,0,0,0,10.62527,0,1.024034,-1.024034,12.9206,92.28983,0.1334736,1.581022,0.3911241,0,11.11418
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9219378,31.26379,25.10805,0.2519088,0.2519088,0,-1,0,0.2519088,365.9807,0,0,0,0.9219378,0.2651672,0.2519088,0,0,1.137816,9.60124,0.6567706,0,0.6567706,13.54367,96.7403,0.1334507,0.2770997,0.7375502,0,10.52318
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.594811,39.66968,28.45965,0.7559174,0.7559174,0,0,0,0.7559174,210.9769,0.3180633,0,0,1.594811,0.7957025,0.7559174,0,0,0.4810454,10.19233,0.4810454,0,0.4810454,14.00003,100,0.133434,0.8315091,1.275849,0,11.78714
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.49046,41.86968,31.24782,2.459884,2.459884,0,0,0,2.459884,60.59068,0,0,0,1.49046,2.589352,2.459884,0,0,0,10.62527,0,1.098891,-1.098891,12.84169,91.72621,0.133434,2.705872,1.192368,0,12.11574
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.165757,42.06514,33.74707,0,0,0,0,0,0,0,0,0,0,1.165757,0,0,0,0,1.22099,9.526383,1.165757,0,1.165757,13.94763,99.62572,0.1333935,0,0.9326059,0,10.69214
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9763402,43.15248,36.13797,1.145771,1.145771,0,0,0,1.145771,85.21248,0,0,0,0.9763402,1.206075,1.145771,0,0,0.05523274,10.57556,0,0.2297349,-0.2297349,13.70547,97.896,0.1333935,1.260348,0.7810721,0,11.5519
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.82516,51.43774,37.60429,0.7013755,0.7013755,0,-1,0,0.7013755,260.2258,0.7763759,0,0,1.82516,0.73829,0.7013755,0,0,0.3104938,10.34583,0.3104938,0,0.3104938,14.00003,100,0.1333827,0.771513,1.460128,0,12.17099
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.149848,46.62092,38.17493,0.8153943,0.8153943,0,-1,0,0.8153943,141.0174,0.2915378,0,0,1.149848,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1333827,0.8969338,0.9198781,0,11.77512
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3104461,40.93785,38.73835,2.213145,2.213145,0,-1,0,2.213145,14.02738,0,4.440892E-16,0,0.3104461,2.329626,2.213145,0,0,0,10.62527,0,2.01918,-2.01918,11.87163,84.79716,0.1333827,2.434459,0.2483569,0,10.93572
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.218585,39.4857,37.95101,0.6921148,0.6921148,0,-1,0,0.6921148,31.58219,0,0,0,0.218585,0.7285419,0.6921148,0,0,2.243533,8.606094,0,0.5099568,-0.5099568,11.33408,80.95758,0.1333827,0.7613263,0.174868,0,8.824679
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2965963,37.73562,35.67568,2.194612,2.194612,0,-1,0,2.194612,13.51475,0,4.440892E-16,0,0.2965963,2.310118,2.194612,0,0,2.810152,8.096137,0,2.013522,-2.013522,9.211645,65.79733,0.1333827,2.414073,0.2372771,0,8.392734
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04649184,33.81672,33.50148,0.7942302,0.7942302,0,-1,0,0.7942302,5.853698,0,1.110223E-16,0,0.04649184,0.8360318,0.7942302,0,0,5.047399,6.082615,0,0.7895399,-0.7895399,8.379397,59.85272,0.1333827,0.8736532,0.03719347,0,6.129107
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003736805,31.87962,31.85458,0,0,0,-1,0,0,0,0,0,0,0.003736805,0,0,0,0,5.924665,5.293076,0.003736805,0,0.003736805,8.382942,59.87804,0.1333826,0,0.002989444,0,5.296813
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,30.25101,30.25101,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.920928,5.296439,0,0.9603362,-0.9603362,7.370659,52.64746,0.1333826,1.003551,0,0,5.296439
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,28.62578,28.62578,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.987968,4.336102,0,0.07100196,-0.07100196,7.295816,52.11287,0.1333826,0.07419705,0,0,4.336102
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,27.22447,27.22447,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.06686,4.2651,0,0.2615402,-0.2615402,7.020129,50.14368,0.1333826,0.2733095,0,0,4.2651
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,26.16265,26.16265,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.35746,4.003561,0,0.1728926,-0.1728926,6.837884,48.84193,0.1333826,0.1806728,0,0,4.003561
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.549563,3.830668,0,0,0,6.837884,48.84193,0.1333826,0,0,0,3.830668
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,24.17625,24.17625,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.549563,3.830668,0,0.01556804,-0.01556804,6.821474,48.72472,0.1333826,0.0162686,0,0,3.830668
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1381622,24.2305,23.34558,0.4666834,0.4666834,0,-1,0,0.4666834,29.60513,0,5.551115E-17,0,0.1381622,0.4912457,0.4666834,0,0,7.566861,3.8151,0,0.3530835,-0.3530835,6.449291,46.06627,0.1333826,0.5133517,0.1105298,0,3.953262
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09648757,23.09997,22.48601,0.2669427,0.2669427,0,-1,0,0.2669427,36.14543,0,0,0,0.09648757,0.2809923,0.2669427,0,0,7.959176,3.462016,0,0.1845047,-0.1845047,6.254806,44.6771,0.1333826,0.2936369,0.07719006,0,3.558504
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4964838,24.94981,21.75646,0.7671999,0.7671999,0,0,0,0.7671999,64.71375,0,0,0,0.4964838,0.8075789,0.7671999,0,0,8.164181,3.277512,0,0.3110951,-0.3110951,5.926883,42.33479,0.1333826,0.8439199,0.397187,0,3.773995
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8504348,26.63048,21.10637,0.5831679,0.5831679,0,0,0,0.5831679,145.8302,0,0,0,0.8504348,0.613861,0.5831679,0,0,8.509842,2.966416,0.2365738,0,0.2365738,6.151317,43.93789,0.1333743,0.6414847,0.6803478,0,3.816851
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.051742,27.27801,20.42016,2.120098,2.120098,0,0,0,2.120098,49.6082,0,0,0,1.051742,2.231682,2.120098,0,0,8.273268,3.179333,0,1.179939,-1.179939,4.907551,35.05387,0.1333743,2.332107,0.8413938,0,4.231075
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.442302,31.39419,21.75646,1.950325,1.950325,0,0,0,1.950325,73.95187,4.440892E-16,0,0,1.442302,2.052974,1.950325,0,0,9.584311,1.999394,0,0.6106721,-0.6106721,4.263846,30.45599,0.1333743,2.145358,1.153842,0,3.441696
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.861163,54.93909,24.98526,1.032601,1.032601,0,-1,0,1.032601,373.9258,0,0,0,3.861163,1.086949,1.032601,0,0,10.26284,1.388721,2.774215,0,2.774215,6.895698,49.25488,0.133278,1.135862,3.088931,0,5.249885
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.390497,64.76332,28.3224,1.8533,1.8533,0,0,0,1.8533,236.9016,0,0,0,4.390497,1.950842,1.8533,0,0,7.488622,3.885514,2.439655,0,2.439655,9.210157,65.78671,0.1331934,2.03863,3.512398,0,8.276011
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.498544,49.86823,31.12503,1.808634,1.808634,0,0,0,1.808634,138.1454,0,0,0,2.498544,1.903825,1.808634,0,0,5.048967,6.081204,0.5947191,0,0.5947191,9.774358,69.8167,0.1331728,1.989497,1.998835,0,8.579748
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.215668,50.26722,33.60261,1.411405,1.411405,0,0,0,1.411405,156.9831,0,0,0,2.215668,1.48569,1.411405,0,0,4.454248,6.616451,0.7299779,0,0.7299779,10.46688,74.76324,0.1331475,1.552546,1.772534,0,8.832119
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.382042,46.1196,36.00073,1.53291,1.53291,0,0,0,1.53291,90.1581,0,0,0,1.382042,1.613589,1.53291,0,0,3.72427,7.273431,0,0.231547,-0.231547,10.2228,73.01987,0.1331475,1.686201,1.105634,0,8.655474
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.214021,46.36237,37.45983,1.185484,1.185484,0,-1,0,1.185484,102.4071,0,2.220446E-16,0,1.214021,1.247878,1.185484,0,0,3.981544,7.041884,0,0.0338577,-0.0338577,10.18711,72.76495,0.1331475,1.304033,0.9712165,0,8.255905
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.819539,51.88359,38.05214,1.507496,1.507496,0,-1,0,1.507496,120.6994,0,0,0,1.819539,1.586838,1.507496,0,0,4.019164,7.008027,0.2327006,0,0.2327006,10.40787,74.3418,0.1331395,1.658246,1.455631,0,8.827565
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9372279,45.45572,38.62277,2.15131,2.15131,0,-1,0,2.15131,43.56546,0,0,0,0.9372279,2.264537,2.15131,0,0,3.786463,7.217457,0,1.327309,-1.327309,9.008767,64.34821,0.1331395,2.366441,0.7497823,0,8.154685
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4885007,41.31919,37.84988,0,0,0,-1,0,0,0,0,0,0,0.4885007,0,0,0,0,5.261251,5.890148,0.4885007,0,0.4885007,9.472199,67.65843,0.1331226,0,0.3908006,0,6.378649
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3362289,37.92696,35.589,0,0,0,-1,0,0,0,0,0,0,0.3362289,0,0,0,0,4.77275,6.329799,0.3362289,0,0.3362289,9.791175,69.93682,0.1331109,0,0.2689832,0,6.666028
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1819299,34.66198,33.42202,1.601204,1.601204,0,-1,0,1.601204,11.36207,0,2.220446E-16,0,0.1819299,1.685478,1.601204,0,0,4.436521,6.632405,0,1.503548,-1.503548,8.206296,58.61628,0.1331109,1.761324,0.145544,0,6.814335
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.00280621,31.79392,31.77512,3.730391,3.33,0,-1,0,3.33,0.08427057,0,0.4003905,0.7734295,0.00280621,3.505263,3.33,0,0,6.10713,5.128857,0,3.502457,-3.502457,4.514382,32.24552,0.1331109,4.103429,0.002244968,0,5.131663
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,30.17156,30.17156,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.998749,1.6264,0,0.3463395,-0.3463395,4.149308,29.63786,0.1331109,0.3619247,0,0,1.6264
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,28.54632,28.54632,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.38357,1.280061,0,0.3817351,-0.3817351,3.746924,26.76369,0.1331109,0.3989132,0,0,1.280061
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,27.13779,27.13779,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,10.80772,0.8983258,0,0.653805,-0.653805,3.057753,21.84105,0.1331109,0.6832262,0,0,0.8983258
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,26.08319,26.08319,0.5675972,0.2322948,0,-1,0,0.2322948,0,0,0.3353024,0.3920621,0,0.2445208,0.2322948,0,0,11.53417,0.2445208,0,0.2445208,-0.2445208,2.800006,20,0.1331109,0.6243569,0,0,0.2445208
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,25.00693,25.00693,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331109,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,24.07513,24.07513,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331109,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04053146,23.50296,23.24445,0,0,0,-1,0,0,0,0,0,0,0.04053146,0,0,0,0,11.80586,0,0.04053146,0,0.04053146,2.838457,20.27465,0.1331095,0,0.03242517,0,0.04053146
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09431109,22.98459,22.38488,0.07334878,0.07334878,0,-1,0,0.07334878,128.5789,0,0,0.02811016,0.09431109,0.07720925,0.07334878,0,0,11.76533,0.03647831,0.01710184,0,0.01710184,2.854681,20.39054,0.1331089,0.08068366,0.07544887,0,0.1307894
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1493267,22.60278,21.65533,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,170.3405,0,0,0,0.1493267,0,0,3.505263,3.33,11.74823,0.05186997,3.479327,0,3.479327,6.15546,43.96749,0.1331732,0.09643,0.1194614,5,0.2011967
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.364489,30.04992,21.00524,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,395.559,4.440892E-16,0,0,1.364489,0,0,3.505263,3.33,8.2689,3.183264,4.694489,0,4.694489,10.60904,75.77873,0.1332157,0.3794473,1.091591,5,4.547753
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.476176,37.49072,20.31903,0.7856723,0.7856723,1.94171,0,0.6950868,0.7856723,315.1664,0,0,0,2.476176,0,0,1.156038,1.098236,3.574411,7.408304,3.574411,0,3.574411,14.00003,100,0.1331466,0.8642395,1.98094,5,9.88448
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.830437,41.82035,21.65533,2.641253,2.641253,0,0,0,2.641253,107.1627,0.05017052,0,0,2.830437,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,2.905379,2.26435,0,13.45571
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.332456,49.86868,24.86968,2.535264,2.535264,0,-1,0,2.535264,131.4441,0.6637564,0,0,3.332456,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,2.788791,2.665965,0,13.95773
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.602127,56.42465,28.19961,0.5431021,0.5431021,0,0,0,0.5431021,663.2505,3.030441,0,0,3.602127,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,0.5974123,2.881702,0,14.2274
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.669618,60.52999,30.95889,2.191977,2.191977,0,0,0,2.191977,167.4114,1.362274,0,0,3.669618,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,2.411174,2.935694,0,14.29489
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.544159,62.38871,33.45814,1.180134,1.180134,0,0,0,1.180134,300.3184,2.301913,0,0,3.544159,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,1.298147,2.835327,0,14.16943
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.231633,62.22784,35.87793,0.1579596,0.1579596,0,0,0,0.1579596,2045.86,3.065359,0,0,3.231633,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,0.1737556,2.585306,0,13.85691
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.753095,59.3419,37.33703,0,0,0,-1,0,0,0,2.753095,0,0,2.753095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,0,2.202476,0,13.37837
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.103268,54.16121,37.92934,0,0,0,-1,0,0,0,2.103268,0,0,2.103268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,0,1.682614,0,12.72854
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.278653,47.97452,38.49998,0,0,0,-1,0,0,0,1.278653,0,0,1.278653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331466,0,1.022922,0,11.90393
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3315358,40.08519,37.74876,0.7810097,0.7810097,0,-1,0,0.7810097,42.44964,0,0,0,0.3315358,0.8221155,0.7810097,0,0,0,10.62527,0,0.4905797,-0.4905797,13.48291,96.30632,0.1331466,0.8591107,0.2652287,0,10.95681
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1028214,36.19526,35.48788,0.5722794,0.5722794,0,-1,0,0.5722794,17.967,0,0,0,0.1028214,0.6023994,0.5722794,0,0,0.5450886,10.13469,0,0.4995779,-0.4995779,12.95631,92.54488,0.1331466,0.6295074,0.08225715,0,10.23752
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06065589,33.73197,33.3209,2.78612,2.78612,0,-1,0,2.78612,2.177074,0,4.440892E-16,0,0.06065589,2.932758,2.78612,0,0,1.100175,9.635117,0,2.872102,-2.872102,9.928849,70.92021,0.1331466,3.064732,0.04852471,0,9.695772
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02151425,31.81812,31.674,0,0,0,-1,0,0,0,0,0,0,0.02151425,0,0,0,0,4.291399,6.763015,0.02151425,0,0.02151425,9.94926,71.06599,0.1331459,0,0.0172114,0,6.784529
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,30.08488,30.08488,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.269885,6.782378,0,0.8525615,-0.8525615,9.050581,64.64687,0.1331459,0.8909268,0,0,6.782378
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,28.45965,28.45965,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.217175,5.929816,0,0.1039572,-0.1039572,8.941,63.86416,0.1331459,0.1086353,0,0,5.929816
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,27.08,27.08,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.332684,5.825859,0,0.04134795,-0.04134795,8.897415,63.55284,0.1331459,0.04320861,0,0,5.825859
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378626,5.784511,0,0,0,8.897415,63.55284,0.1331459,0,0,0,5.784511
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,24.9058,24.9058,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.378626,5.784511,0,0.1907875,-0.1907875,8.696308,62.11636,0.1331459,0.1993729,0,0,5.784511
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,23.99567,23.99567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.590612,5.593723,0,0,0,8.696308,62.11636,0.1331459,0,0,0,5.593723
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.04018407,23.41393,23.15777,0,0,0,-1,0,0,0,0,0,0,0.04018407,0,0,0,0,5.590612,5.593723,0.04018407,0,0.04018407,8.734429,62.38866,0.1331445,0,0.03214725,0,5.633907
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09081738,22.88258,22.30543,0.299272,0.299272,0,-1,0,0.299272,30.3461,0,0,0,0.09081738,0.3150232,0.299272,0,0,5.550428,5.629889,0,0.2242058,-0.2242058,8.498096,60.70057,0.1331445,0.3291992,0.07265391,0,5.720706
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2795858,23.35756,21.57588,0.3428803,0.3428803,0,0,0,0.3428803,81.54035,0,0,0,0.2795858,0.3609266,0.3428803,0,0,5.799545,5.405684,0,0.08134083,-0.08134083,8.412355,60.08813,0.1331445,0.3771683,0.2236686,0,5.685269
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.246004,29.14043,20.92579,0.3472607,0.3472607,0,0,0,0.3472607,358.8093,0,0,0,1.246004,0.3655376,0.3472607,0,0,5.889924,5.324342,0.880466,0,0.880466,9.247639,66.05443,0.1331141,0.3819868,0.9968029,0,6.570346
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.068102,34.29629,20.23235,0.710606,0.710606,0,0,0,0.710606,291.0336,0,0,0,2.068102,0.7480063,0.710606,0,0,5.009458,6.116762,1.320096,0,1.320096,10.49999,74.99979,0.1330686,0.7816666,1.654482,0,8.184864
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.599055,48.27429,21.55421,0,0,0,0,0,0,0,0,0,0,3.599055,0,0,0,0,3.689362,7.304848,3.599055,0,3.599055,13.91436,99.38805,0.1329447,0,2.879244,0,10.9039
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.60272,52.20633,24.76134,0.1554372,0.1554372,0,-1,0,0.1554372,2317.798,3.348795,0,0,3.60272,0.1636181,0.1554372,0,0,0.0903069,10.544,0.0903069,0,0.0903069,14.00003,100,0.1329416,0.1709809,2.882176,0,14.14672
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.259691,53.02148,28.05514,0.9220561,0.9220561,0,0,0,0.9220561,353.5242,2.289106,0,0,3.259691,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1329416,1.014262,2.607753,0,13.88497
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.025787,45.60496,30.82165,0.8937473,0.8937473,0,0,0,0.8937473,226.6622,1.085,0,0,2.025787,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1329416,0.9831221,1.62063,0,12.65106
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.182001,41.7375,33.3209,0,0,0,0,0,0,0,1.182001,0,0,1.182001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329416,0,0.9456007,0,11.80727
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.059802,51.33476,35.73347,1.549944,1.549944,0,0,0,1.549944,132.8952,0.4282818,0,0,2.059802,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1329416,1.704938,1.647841,0,12.68508
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.76017,59.24683,37.19979,0.1472002,0.1472002,0,-1,0,0.1472002,1875.113,2.605222,0,0,2.76017,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1329416,0.1619202,2.208136,0,13.38544
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.469102,57.23883,37.78487,1.116525,1.116525,0,-1,0,1.116525,221.1416,1.293812,0,0,2.469102,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1329416,1.228178,1.975281,0,13.09438
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.28665,47.9068,38.37718,2.097121,2.097121,0,-1,0,2.097121,61.35316,0,0,0,1.28665,2.207496,2.097121,0,0,0,10.62527,0,0.9208459,-0.9208459,13.02937,93.06675,0.1329416,2.306834,1.02932,0,11.91192
