Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3342725,39.98014,37.62596,0,0,0,-1,0,0,0,0,0,0,0.3342725,0,0,0,0,1.023162,9.704429,0.3342725,0,0.3342725,13.34649,95.33188,0.1329301,0,0.267418,0,10.0387
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3267265,37.65482,35.38675,0,0,0,-1,0,0,0,0,0,0,0.3267265,0,0,0,0,0.6888896,10.00527,0.3267265,0,0.3267265,13.65645,97.54588,0.1329188,0,0.2613812,0,10.332
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05765503,33.6247,33.23422,3.771658,3.33,0,-1,0,3.33,1.731382,0,0.4416577,0.8188235,0.05765503,3.505263,3.33,0,0,0.3621631,10.29933,0,3.447608,-3.447608,10.02235,71.58808,0.1329188,4.148824,0.04612402,0,10.35698
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009939706,31.65384,31.58732,3.348783,3.33,0,-1,0,3.33,0.2984897,0,0.01878304,0.3536613,0.009939706,3.505263,3.33,0,0,4.192839,6.851719,0,3.495323,-3.495323,6.337957,45.27103,0.1329188,3.683661,0.007951764,0,6.861659
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,30.00542,30.00542,3.817836,3.188576,0,-1,0,3.188576,0,0,0.6292596,1.011043,0,3.356396,3.188576,0,0,8.076531,3.356396,0,3.356396,-3.356396,2.800006,20,0.1329188,4.199619,0,0,3.356396
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,28.38019,28.38019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,26.97888,26.97888,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,25.90261,25.90261,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,24.80468,24.80468,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,23.88732,23.88732,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04263537,23.3283,23.05665,0.2765486,0.0405036,0,-1,0,0.0405036,105.2632,0,0.236045,0.2961027,0.04263537,0.04263537,0.0405036,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0.3042035,0.0341083,0,0.04263537
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09463858,22.82721,22.22597,0.3994071,0.08990665,0,-1,0,0.08990665,105.2632,0,0.3095005,0.4213665,0.09463858,0.09463858,0.08990665,0,0,11.80586,0,0,0,0,2.800006,20,0.1329188,0.4393479,0.07571086,0,0.09463858
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.146189,22.42299,21.49642,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.4068,0,0,0,0.146189,0,0,3.505263,3.33,11.80586,0,3.476189,0,3.476189,6.097808,43.55568,0.1330004,0.3392086,0.1169512,5,0.146189
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.091918,27.99643,20.84633,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,265.5943,4.440892E-16,0,0,1.091918,0,0,3.505263,3.33,8.329671,3.12857,4.421918,0,4.421918,10.29281,73.51991,0.1330574,0.4522349,0.8735347,5,4.220489
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.322225,36.11399,20.14567,0.714291,0.714291,2.383267,0,0.8156319,0.714291,325.1091,0,0,0,2.322225,0,0,1.668976,1.585527,3.907753,7.108297,3.907753,0,3.907753,14.00003,100,0.1330119,0.7857202,1.85778,5,9.430522
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.459274,46.90985,21.45308,0.8706539,0.8706539,0,0,0,0.8706539,397.3191,2.542796,0,0,3.459274,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,0.9577192,2.767419,0,14.08455
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.491707,51.01537,24.62409,0.09354576,0.09354576,0,-1,0,0.09354576,3732.62,3.393238,0,0,3.491707,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,0.1029003,2.793366,0,14.11698
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.606316,56.10827,27.91068,0.8684096,0.8684096,0,0,0,0.8684096,415.2782,2.6922,0,0,3.606316,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,0.9552506,2.885053,0,14.23159
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.677597,60.22961,30.65552,2.8614,2.8614,0,0,0,2.8614,128.5244,0.665597,0,0,3.677597,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,3.14754,2.942078,0,14.30287
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.554449,62.14099,33.17643,0.3942242,0.3942242,0,0,0,0.3942242,901.6315,3.139477,0,0,3.554449,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,0.4336466,2.843559,0,14.17972
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.0586,70.75498,35.589,1.797102,1.797102,0,0,0,1.797102,225.8414,2.166914,0,0,4.0586,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,1.976812,3.24688,0,14.68387
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.767047,59.16686,37.077,1.922717,1.922717,0,-1,0,1.922717,143.9134,0.743134,0,0,2.767047,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1330119,2.114989,2.213638,0,13.39232
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.118446,54.01703,37.68375,2.957414,2.957414,0,-1,0,2.957414,71.6317,4.440892E-16,0,0,2.118446,3.113067,2.957414,0,0,0,10.62527,0,0.9946215,-0.9946215,12.9516,92.51128,0.1330119,3.253155,1.694757,0,12.74372
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.294318,47.88264,38.29773,0,0,0,-1,0,0,0,0.1891835,0,0,1.294318,0,0,0,0,1.105135,9.630652,1.105135,0,1.105135,14.00003,100,0.132974,0,1.035455,0,10.92497
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3301359,39.86263,37.53928,0,0,0,-1,0,0,0,0.3301359,0,0,0.3301359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132974,0,0.2641087,0,10.95541
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1016147,36.00557,35.3073,0.2918092,0.2918092,0,-1,0,0.2918092,34.82232,0,5.551115E-17,0,0.1016147,0.3071676,0.2918092,0,0,0,10.62527,0,0.2055528,-0.2055528,13.78336,98.45235,0.132974,0.3209901,0.08129179,0,10.72689
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05780098,33.54605,33.15477,1.65769,1.65769,0,-1,0,1.65769,3.486838,0,0,0,0.05780098,1.744937,1.65769,0,0,0.228392,10.41972,0,1.687136,-1.687136,12.00496,85.74953,0.132974,1.823459,0.04624078,0,10.47752
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008942801,31.58936,31.52953,1.295068,1.295068,0,-1,0,1.295068,0.6905274,0,0,0,0.008942801,1.36323,1.295068,0,0,2.102988,8.732585,0,1.354287,-1.354287,10.57741,75.55281,0.132974,1.424575,0.007154241,0,8.741528
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,29.92597,29.92597,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.607751,7.378298,0,0.1314432,-0.1314432,10.43886,74.56315,0.132974,0.1373581,0,0,7.378298
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,28.30073,28.30073,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.753799,7.246855,0,0.414073,-0.414073,10.00239,71.4455,0.132974,0.4327062,0,0,7.246855
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,26.89942,26.89942,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.21388,6.832782,0,0.1066251,-0.1066251,9.889997,70.6427,0.132974,0.1114233,0,0,6.832782
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,25.82315,25.82315,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.332352,6.726157,0,0.4011775,-0.4011775,9.467119,67.62215,0.132974,0.4192305,0,0,6.726157
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,24.74689,24.74689,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.778105,6.32498,0,0.6463777,-0.6463777,8.785777,62.75543,0.132974,0.6754647,0,0,6.32498
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,23.82954,23.82954,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.496303,5.678602,0,0.507899,-0.507899,8.250405,58.93135,0.132974,0.5307544,0,0,5.678602
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05753957,23.36555,22.99886,0.2281632,0.2281632,0,-1,0,0.2281632,25.2186,0,2.775558E-17,0,0.05753957,0.2401718,0.2281632,0,0,6.060635,5.170703,0,0.1826322,-0.1826322,8.057894,57.55627,0.132974,0.2509795,0.04603166,0,5.228242
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09313126,22.75237,22.16096,0.4173507,0.4173507,0,-1,0,0.4173507,22.31487,0,5.551115E-17,0,0.09313126,0.4393165,0.4173507,0,0,6.263559,4.98807,0,0.3461853,-0.3461853,7.692982,54.94976,0.132974,0.4590858,0.07450501,0,5.081202
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1536561,22.40521,21.43141,0.2368139,0.2368139,0,0,0,0.2368139,64.88474,0,0,0,0.1536561,0.2492778,0.2368139,0,0,6.64821,4.641885,0,0.09562169,-0.09562169,7.592188,54.22981,0.132974,0.2604953,0.1229249,0,4.795541
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.175179,28.49203,20.7741,0.3117148,0.3117148,0,0,0,0.3117148,377.0045,0,0,0,1.175179,0.3281208,0.3117148,0,0,6.754456,4.546264,0.8470579,0,0.8470579,8.395778,59.96972,0.132945,0.3428863,0.940143,0,5.721442
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.368329,36.38597,20.07344,1.573351,1.573351,0,0,0,1.573351,150.5276,0,0,0,2.368329,1.656159,1.573351,0,0,5.907398,5.308616,0.7121693,0,0.7121693,9.071401,64.79559,0.1329206,1.730686,1.894663,0,7.676944
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.820994,41.42098,21.37363,1.585386,1.585386,0,0,0,1.585386,177.9373,0,0,0,2.820994,1.668828,1.585386,0,0,5.195229,5.949568,1.152166,0,1.152166,10.16444,72.60301,0.1328811,1.743925,2.256795,0,8.770562
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.33062,49.45527,24.53742,1.156654,1.156654,0,-1,0,1.156654,287.953,0,0,0,3.33062,1.21753,1.156654,0,0,4.043063,6.986518,2.113089,0,2.113089,12.16909,86.92193,0.1328088,1.272319,2.664496,0,10.31714
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.60805,55.9734,27.78788,0.927426,0.927426,0,0,0,0.927426,389.0391,0.7018386,0,0,3.60805,0.9762379,0.927426,0,0,1.929973,8.888298,1.929973,0,1.929973,14.00003,100,0.1327428,1.020169,2.88644,0,12.49635
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.532163,69.42379,30.53272,0.09003348,0.09003348,0,0,0,0.09003348,5033.864,4.437391,0,0,4.532163,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1327428,0.09903683,3.625731,0,15.15744
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.559299,62.03667,33.05364,1.810598,1.810598,0,0,0,1.810598,196.5814,1.653406,0,0,3.559299,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1327428,1.991658,2.847439,0,14.18457
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.249863,61.93195,35.48788,2.736781,2.736781,0,0,0,2.736781,118.7476,0.3690407,0,0,3.249863,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1327428,3.010459,2.59989,0,13.87514
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.773597,59.1093,36.97587,1.795278,1.795278,0,-1,0,1.795278,154.494,0.8838308,0,0,2.773597,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1327428,1.974806,2.218878,0,13.39887
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.125791,53.96707,37.58262,2.285882,2.285882,0,-1,0,2.285882,92.99652,0,0,0,2.125791,2.406191,2.285882,0,0,0,10.62527,0,0.2804008,-0.2804008,13.70446,97.8888,0.1327428,2.51447,1.700632,0,12.75106
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.302127,47.83646,38.1966,0,0,0,-1,0,0,0,0.9905709,0,0,1.302127,0,0,0,0,0.3115564,10.34487,0.3115564,0,0.3115564,14.00003,100,0.1327321,0,1.041702,0,11.647
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3379685,39.83792,37.45983,0.520125,0.520125,0,-1,0,0.520125,64.97832,0,1.110223E-16,0,0.3379685,0.5475,0.520125,0,0,0,10.62527,0,0.2095315,-0.2095315,13.77916,98.42239,0.1327321,0.5721374,0.2703748,0,10.96324
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3750945,37.85658,35.24951,0.2903833,0.2903833,0,-1,0,0.2903833,129.1722,0,0,0,0.3750945,0.3056666,0.2903833,0,0,0.2328127,10.41574,0.06942793,0,0.06942793,13.84503,98.89285,0.1327298,0.3194216,0.3000757,0,10.79084
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.0683829,33.57442,33.11143,1.966212,1.966212,0,-1,0,1.966212,3.4779,0,4.440892E-16,0,0.0683829,2.069697,1.966212,0,0,0.1633848,10.47823,0,2.001314,-2.001314,11.73546,83.82452,0.1327298,2.162833,0.05470632,0,10.54661
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.01013306,31.55397,31.48619,1.534659,1.534659,0,-1,0,1.534659,0.6602809,0,2.220446E-16,0,0.01013306,1.615431,1.534659,0,0,2.387067,8.476913,0,1.605298,-1.605298,10.04333,71.73789,0.1327298,1.688125,0.00810645,0,8.487047
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,29.88263,29.88263,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.170731,6.871616,0,0.6524541,-0.6524541,9.355578,66.82542,0.1327298,0.6818146,0,0,6.871616
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,28.25739,28.25739,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.89568,6.219162,0,0.2021889,-0.2021889,9.142452,65.3031,0.1327298,0.2112874,0,0,6.219162
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,26.85608,26.85608,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.120335,6.016973,0,0.2437683,-0.2437683,8.885498,63.46771,0.1327298,0.2547379,0,0,6.016973
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,25.77982,25.77982,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.391188,5.773205,0,0.4860747,-0.4860747,8.37313,59.80795,0.1327298,0.5079481,0,0,5.773205
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,24.68188,24.68188,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.931272,5.28713,0,0.5475806,-0.5475806,7.795929,55.6851,0.1327298,0.5722217,0,0,5.28713
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,23.77175,23.77175,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.539694,4.739549,0,0.8853572,-0.8853572,6.862681,49.01905,0.1327298,0.9251983,0,0,4.739549
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.08018672,23.46684,22.95552,0.7844267,0.7844267,0,-1,0,0.7844267,10.22233,0,0,0,0.08018672,0.8257124,0.7844267,0,0,7.523425,3.854192,0,0.7455257,-0.7455257,6.076828,43.40583,0.1327298,0.8628694,0.06414937,0,3.934379
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2250121,23.53859,22.10318,0.656935,0.656935,0,-1,0,0.656935,34.25181,0,0,0,0.2250121,0.6915106,0.656935,0,0,8.351787,3.108666,0,0.4664984,-0.4664984,5.585095,39.89346,0.1327298,0.7226285,0.1800097,0,3.333678
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.446191,24.25353,21.3953,0.3995398,0.3995398,0,0,0,0.3995398,111.6762,0,0,0,0.446191,0.4205682,0.3995398,0,0,8.870118,2.642168,0.02562285,0,0.02562285,5.609403,40.06709,0.1327289,0.4394937,0.3569528,0,3.088359
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9954278,27.19662,20.70909,0.3701914,0.3701914,0,0,0,0.3701914,268.8954,0,0,0,0.9954278,0.3896752,0.3701914,0,0,8.844495,2.665229,0.6057526,0,0.6057526,6.184071,44.17184,0.1327082,0.4072106,0.7963422,0,3.660656
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.407081,36.60275,20.00121,1.466287,1.466287,0,0,0,1.466287,164.1617,0,0,0,2.407081,1.54346,1.466287,0,0,8.238743,3.210406,0.8636217,0,0.8636217,7.003374,50.024,0.1326787,1.612915,1.925665,0,5.617487
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.83781,41.45856,21.28695,2.677362,2.677362,0,0,0,2.677362,105.9928,0,0,0,2.83781,2.818275,2.677362,0,0,7.375121,3.987665,0.01953426,0,0.01953426,7.021906,50.15637,0.132678,2.945098,2.270248,0,6.825475
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.642309,35.70076,24.43629,2.514796,2.514796,0,-1,0,2.514796,65.30586,0,0,0,1.642309,2.647153,2.514796,0,0,7.355587,4.005246,0,1.004844,-1.004844,5.962707,42.59068,0.132678,2.766275,1.313847,0,5.647555
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.712405,39.72773,27.68676,2.11182,2.11182,0,0,0,2.11182,81.08673,0,4.440892E-16,0,1.712405,2.222968,2.11182,0,0,8.47208,3.000402,0,0.5105625,-0.5105625,5.424527,38.74654,0.132678,2.323001,1.369924,0,4.712807
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.20111,38.83033,30.43159,2.725944,2.725944,1.25,0,0.50625,2.725944,44.06216,0,0,0,1.20111,1.553625,1.475944,0,0,9.039371,2.489839,0,0.3525151,-0.3525151,5.052943,36.09238,0.132678,2.998538,0.9608877,5,3.690949
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.766266,45.8633,32.95251,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,229.6177,0,0,0,1.766266,0,0,3.505263,3.33,9.431055,2.137324,5.096266,0,5.096266,9.887686,70.62618,0.1327401,0.8461423,1.413013,5,3.90359
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.161253,43.76207,35.38675,1.396173,1.396173,4.411032,0,1.369212,1.396173,83.17403,0,0,0,1.161253,0,0,3.014859,2.864116,4.334789,6.723964,4.02537,0,4.02537,13.70649,97.90328,0.132849,1.53579,0.9290026,5,7.885217
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.626716,49.02533,36.88919,1.673569,1.673569,0,-1,0,1.673569,97.20042,0,0,0,1.626716,1.761651,1.673569,0,0,0.3094198,10.3468,0,0.1349353,-0.1349353,13.56425,96.88732,0.132849,1.840925,1.301373,0,11.97351
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.304521,55.44138,37.50317,1.198325,1.198325,0,-1,0,1.198325,192.3119,0.5837787,0,0,2.304521,1.261395,1.198325,0,0,0.4593479,10.21186,0.4593479,0,0.4593479,14.00003,100,0.1328334,1.318157,1.843617,0,12.51638
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.373267,48.33073,38.13159,2.399544,2.399544,0,-1,0,2.399544,57.23033,0,4.440892E-16,0,1.373267,2.525836,2.399544,0,0,0,10.62527,0,1.152569,-1.152569,12.78511,91.32206,0.1328334,2.639498,1.098614,0,11.99854
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4889253,40.86448,37.40204,1.62774,1.62774,0,-1,0,1.62774,30.03706,0,0,0,0.4889253,1.713411,1.62774,0,0,1.280632,9.472705,0,1.224485,-1.224485,11.49439,82.10265,0.1328334,1.790514,0.3911402,0,9.961631
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3710778,37.78417,35.20617,1.670885,1.670885,0,-1,0,1.670885,22.20845,0,2.220446E-16,0,0.3710778,1.758827,1.670885,0,0,2.641171,8.24822,0,1.387749,-1.387749,10.03158,71.65398,0.1328334,1.837974,0.2968622,0,8.619298
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1260035,33.95206,33.09698,4.453524,3.33,0,-1,0,3.33,3.783889,0,1.123524,1.568877,0.1260035,3.505263,3.33,0,0,4.183115,6.860471,0,3.37926,-3.37926,6.469525,46.2108,0.1328334,4.898877,0.1008028,0,6.986475
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02402683,31.61084,31.45008,2.476486,2.476486,0,-1,0,2.476486,0.9701984,0,0,0,0.02402683,2.606827,2.476486,0,0,7.937847,3.481212,0,2.582801,-2.582801,3.747014,26.76433,0.1328334,2.724135,0.01922146,0,3.505239
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,29.86096,29.86096,3.229393,0.8534904,0,-1,0,0.8534904,0,0,2.375902,2.698841,0,0.898411,0.8534904,0,0,10.80763,0.898411,0,0.898411,-0.898411,2.800006,20,0.1328334,3.552332,0,0,0.898411
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,28.22128,28.22128,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328334,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,26.81997,26.81997,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328334,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,25.72203,25.72203,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328334,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,24.62409,24.62409,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328334,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,23.72841,23.72841,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328334,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04928644,23.21155,22.89773,0.03377637,0.03377637,0,-1,0,0.03377637,145.9199,0,0,0.02778958,0.04928644,0.03555407,0.03377637,0,0,11.80586,0,0.01373237,0,0.01373237,2.813033,20.09305,0.1328329,0.037154,0.03942915,0,0.04928644
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3050171,24.01098,22.05984,0.5474782,0.3015074,0,-1,0,0.3015074,101.164,0,0.2459708,0.5325316,0.3050171,0.3173762,0.3015074,0,0,11.79213,0.01235913,0,0.01235913,-0.01235913,2.800006,20,0.1328329,0.602226,0.2440137,0,0.3173762
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1994612,22.59577,21.33029,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,67.84013,0,0,0,0.1994612,0,0,3.505263,3.33,11.80586,0,3.529461,0,3.529461,6.148346,43.91667,0.132911,0.3234182,0.159569,5,0.1994612
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6771697,25.0083,20.6513,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,641.2985,0,0,0,0.6771697,0,0,3.505263,3.33,8.276399,3.176515,4.00717,0,4.00717,9.949882,71.07044,0.132958,0.1161529,0.5417357,5,3.853685
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.7011276,24.4322,19.9362,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.19988,4.440892E-16,0,0,0.7011276,0,0,3.505263,3.33,4.269229,6.782968,4.031127,0,4.031127,13.77415,98.38655,0.1330673,1.012128,0.5609021,5,7.484096
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6206154,25.20522,21.20749,0.478916,0.478916,0,0,0,0.478916,129.5875,0,0,0,0.6206154,0.5041221,0.478916,0,0,0.2381017,10.41098,0.1164934,0,0.1164934,13.88466,99.17595,0.1330634,0.5268075,0.4964923,0,11.0316
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.302126,33.15048,24.35683,1.256676,1.256676,0,-1,0,1.256676,103.6167,2.220446E-16,0,0,1.302126,1.322817,1.256676,0,0,0.1216083,10.51583,0,0.02069118,-0.02069118,13.86285,99.02016,0.1330634,1.382344,1.0417,0,11.81795
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.258734,36.27108,27.6073,1.63116,1.63116,0,0,0,1.63116,77.16802,0,0,0,1.258734,1.717011,1.63116,0,0,0.1445985,10.49514,0,0.4582767,-0.4582767,13.37978,95.56969,0.1330634,1.794277,1.006987,0,11.75387
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.394286,40.18417,30.35214,0,0,0,0,0,0,0,0.7404912,0,0,1.394286,0,0,0,0,0.6537949,10.03686,0.6537949,0,0.6537949,14.00003,100,0.1330411,0,1.115429,0,11.43114
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.952136,47.27244,32.87306,0.9307372,0.9307372,0,0,0,0.9307372,209.7408,0.9724122,0,0,1.952136,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1330411,1.023811,1.561709,0,12.57741
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.386964,45.41656,35.3073,1.205793,1.205793,0,0,0,1.205793,115.0251,0.1177091,0,0,1.386964,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1330411,1.326372,1.109572,0,12.01224
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9743422,43.8405,36.80973,0.2682088,0.2682088,0,-1,0,0.2682088,363.2774,0.6920171,0,0,0.9743422,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1330411,0.2950297,0.7794737,0,11.59962
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.637139,49.70642,37.43816,1.949599,1.949599,0,-1,0,1.949599,83.9731,0,0,0,1.637139,2.05221,1.949599,0,0,0,10.62527,0,0.4150709,-0.4150709,13.5625,96.87484,0.1330411,2.144559,1.309711,0,12.26241
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7833905,43.72244,38.0738,0.06348471,0.06348471,0,-1,0,0.06348471,1233.983,0.2553747,0,0,0.7833905,0.06682602,0.06348471,0,0,0.4611899,10.2102,0.4611899,0,0.4611899,14.00003,100,0.1330254,0.06983318,0.6267124,0,10.99359
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4278551,40.37947,37.3587,0.2320622,0.2320622,0,-1,0,0.2320622,184.3708,0.1835791,0,0,0.4278551,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1330254,0.2552685,0.3422841,0,11.05313
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3232417,37.40323,35.16283,1.771205,1.771205,0,-1,0,1.771205,18.24982,0,2.220446E-16,0,0.3232417,1.864426,1.771205,0,0,0,10.62527,0,1.541185,-1.541185,12.37548,88.39609,0.1330254,1.948326,0.2585934,0,10.94852
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1918843,34.38087,33.07531,1.795567,1.795567,0,-1,0,1.795567,10.68656,0,4.440892E-16,0,0.1918843,1.890071,1.795567,0,0,1.712427,9.084089,0,1.698186,-1.698186,10.58543,75.61007,0.1330254,1.975124,0.1535074,0,9.275973
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03341432,31.65203,31.42841,2.001344,2.001344,0,-1,0,2.001344,1.669594,0,0,0,0.03341432,2.106678,2.001344,0,0,3.599301,7.385903,0,2.073264,-2.073264,8.40002,60.00002,0.1330254,2.201479,0.02673146,0,7.419318
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,29.82484,29.82484,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.902927,5.312639,0,0.74972,-0.74972,7.609745,54.35521,0.1330254,0.7834574,0,0,5.312639
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,28.17794,28.17794,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.73595,4.562919,0,0.6230787,-0.6230787,6.952962,49.66392,0.1330254,0.6511172,0,0,4.562919
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,26.75496,26.75496,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.428259,3.939841,0,0.1661804,-0.1661804,6.777793,48.41271,0.1330254,0.1736585,0,0,3.939841
