Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,33.979,33.979,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.142923,4.196643,0,0.1755777,-0.1755777,7.038581,50.27548,0.1022365,0.1834787,0,0,4.196643
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,32.73748,32.73748,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.338009,4.021066,0,0.4036106,-0.4036106,6.613138,47.23661,0.1022365,0.421773,0,0,4.021066
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,31.79896,31.79896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.786466,3.617455,0,0,0,6.613138,47.23661,0.1022365,0,0,0,3.617455
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,30.84566,30.84566,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.786466,3.617455,0,0.4474414,-0.4474414,6.141494,43.86773,0.1022365,0.4675763,0,0,3.617455
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.0194311,30.16165,30.03276,0.185444,0.185444,0,0,0,0.185444,10.47815,0,2.775558E-17,0,0.0194311,0.1952042,0.185444,0,0,8.283623,3.170014,0,0.1757731,-0.1757731,5.956213,42.54429,0.1022365,0.2039884,0.01554488,0,3.189445
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7817804,34.65125,29.32333,0.1040843,0.1040843,0,0,0,0.1040843,751.1029,0,0,0,0.7817804,0.1095624,0.1040843,0,0,8.478926,2.994241,0.6722179,0,0.6722179,6.593935,47.09944,0.102133,0.1144927,0.6254243,0,3.776021
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.798268,41.35067,28.57694,1.260091,1.260091,0,0,0,1.260091,142.7094,0,0,0,1.798268,1.326411,1.260091,0,0,7.806708,3.599237,0.4718572,0,0.4718572,7.041577,50.29688,0.1020605,1.3861,1.438615,0,5.397505
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.601538,49.50196,30.03276,0.6539861,0.6539861,0,0,0,0.6539861,397.7971,0,0,0,2.601538,0.6884064,0.6539861,0,0,7.334851,4.023908,1.913131,0,1.913131,8.856533,63.26083,0.1017675,0.7193847,2.08123,0,6.625446
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.138364,58.6044,33.64645,1.609751,1.609751,0,-1,0,1.609751,194.9596,0,0,0,3.138364,1.694475,1.609751,0,0,5.42172,5.745727,1.443889,0,1.443889,10.22633,73.04504,0.1015476,1.770726,2.510691,0,8.884091
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.43624,66.12337,37.32664,0.6007872,0.6007872,0,0,0,0.6007872,571.9562,0,0,0,3.43624,0.6324076,0.6007872,0,0,3.97783,7.045227,2.803832,0,2.803832,12.88628,92.04464,0.1011231,0.660866,2.748992,0,10.48147
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.529375,71.13222,40.46737,0,0,0,0,0,0,0,2.355376,0,0,3.529375,0,0,0,0,1.173998,9.568676,1.173998,0,1.173998,14.00003,100,0.1009464,0,2.8235,0,13.09805
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.439793,73.46548,43.06124,1.844548,1.844548,0,0,0,1.844548,186.4843,1.498164,0,0,3.439793,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1009464,2.029003,2.751835,0,14.06507
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.168967,73.59673,45.55905,1.796189,1.796189,0,0,0,1.796189,176.4273,1.278242,0,0,3.168967,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1009464,1.975808,2.535174,0,13.79424
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.736823,70.82094,47.09616,0.3722531,0.3722531,0,-1,0,0.3722531,735.2048,2.344977,0,0,2.736823,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1009464,0.4094785,2.189458,0,13.3621
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.720563,71.35626,47.67996,0.3075007,0.3075007,0,-1,0,0.3075007,884.7338,2.396878,0,0,2.720563,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1009464,0.3382508,2.176451,0,13.34584
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.345819,58.99506,48.26377,1.401272,1.401272,0,-1,0,1.401272,96.04262,0,2.220446E-16,0,1.345819,1.475024,1.401272,0,0,0,10.62527,0,0.1292049,-0.1292049,13.86383,99.02719,0.1009464,1.541399,1.076655,0,11.97109
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4997568,51.42307,47.63562,2.46826,2.46826,0,-1,0,2.46826,20.24733,0,0,0,0.4997568,2.598169,2.46826,0,0,0.143561,10.49607,0,2.098412,-2.098412,11.65191,83.22779,0.1009464,2.715086,0.3998054,0,10.99583
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008231135,45.87048,45.81031,0.0641357,0.0641357,0,-1,0,0.0641357,12.83394,0,0,0,0.008231135,0.06751126,0.0641357,0,0,2.47513,8.397657,0,0.05928013,-0.05928013,11.58943,82.78146,0.1009464,0.07054927,0.006584908,0,8.405889
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,43.9776,43.9776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.540997,8.338377,0,0,0,11.58943,82.78146,0.1009464,0,0,0,8.338377
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,42.07099,42.07099,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.540997,8.338377,0,0.07324241,-0.07324241,11.51222,82.23,0.1009464,0.07653832,0,0,8.338377
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,40.19394,40.19394,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.622377,8.265135,0,2.804226,-2.804226,8.556309,61.11637,0.1009464,2.930416,0,0,8.265135
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.738183,5.460909,0,0,0,8.556309,61.11637,0.1009464,0,0,0,5.460909
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,36.63938,36.63938,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.738183,5.460909,0,0.1202226,-0.1202226,8.429584,60.21119,0.1009464,0.1256326,0,0,5.460909
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,35.45699,35.45699,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.871764,5.340686,0,0.1375034,-0.1375034,8.284642,59.1759,0.1009464,0.1436911,0,0,5.340686
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,34.1933,34.1933,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.024546,5.203183,0,0.2136632,-0.2136632,8.059422,57.56718,0.1009464,0.223278,0,0,5.203183
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,32.92223,32.92223,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.26195,4.98952,0,0.3041835,-0.3041835,7.738784,55.27692,0.1009464,0.3178717,0,0,4.98952
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,32.00588,32.00588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.599931,4.685336,0,0,0,7.738784,55.27692,0.1009464,0,0,0,4.685336
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,31.0304,31.0304,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.599931,4.685336,0,0.1394335,-0.1394335,7.591808,54.22709,0.1009464,0.145708,0,0,4.685336
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01831706,30.36132,30.23968,0.1513664,0.1513664,0,0,0,0.1513664,12.10114,0,2.775558E-17,0,0.01831706,0.1593331,0.1513664,0,0,6.754857,4.545903,0,0.141016,-0.141016,7.443164,53.16535,0.1009464,0.1665031,0.01465365,0,4.56422
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9363165,35.97036,29.53763,0.03045003,0.03045003,0,0,0,0.03045003,3074.928,0,0,0,0.9363165,0.03205266,0.03045003,0,0,6.911541,4.404887,0.9042639,0,0.9042639,8.301024,59.29291,0.1008107,0.03349504,0.7490532,0,5.341203
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.316405,45.69805,28.78386,0.9255211,0.9255211,0,0,0,0.9255211,250.2811,0,0,0,2.316405,0.9742327,0.9255211,0,0,6.007277,5.218724,1.342172,0,1.342172,9.57432,68.38786,0.10061,1.018073,1.853124,0,7.535129
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.599236,49.71926,30.23968,1.594482,1.594482,0,0,0,1.594482,163.0144,0,0,0,2.599236,1.678402,1.594482,0,0,4.665106,6.426679,0.9208334,0,0.9208334,10.4479,74.6277,0.1004728,1.75393,2.079389,0,9.025915
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.134164,58.84031,33.87553,0.6270722,0.6270722,0,-1,0,0.6270722,499.8092,0,0,0,3.134164,0.660076,0.6270722,0,0,3.744272,7.255429,2.474088,0,2.474088,12.79503,91.39286,0.100106,0.6897793,2.507331,0,10.38959
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.430732,66.35339,37.55573,1.618429,1.618429,0,0,0,1.618429,211.9791,0.4569378,0,0,3.430732,1.70361,1.618429,0,0,1.270184,9.482108,1.270184,0,1.270184,14.00003,100,0.09991865,1.780272,2.744585,0,12.91284
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.523404,71.33205,40.67429,0.8085124,0.8085124,0,0,0,0.8085124,435.7885,2.672339,0,0,3.523404,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09991865,0.8893636,2.818723,0,14.14868
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.432992,73.66447,43.27555,0.7803425,0.7803425,0,0,0,0.7803425,439.934,2.611579,0,0,3.432992,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09991865,0.8583767,2.746393,0,14.05827
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.162733,73.74163,45.72902,0.9984114,0.9984114,0,0,0,0.9984114,316.7765,2.111773,0,0,3.162733,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09991865,1.098253,2.530186,0,13.78801
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.730264,70.9577,47.26612,0.05445157,0.05445157,0,-1,0,0.05445157,5014.114,2.672946,0,0,2.730264,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09991865,0.05989672,2.184211,0,13.35554
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.127229,65.60371,47.84254,1.261504,1.261504,0,-1,0,1.261504,168.6264,0.7993301,0,0,2.127229,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09991865,1.387654,1.701783,0,12.7525
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.339373,59.06718,48.38201,0,0,0,-1,0,0,0,1.339373,0,0,1.339373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09991865,0,1.071498,0,11.96465
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4329308,51.03386,47.76125,1.897114,1.897114,0,-1,0,1.897114,22.82049,0,2.220446E-16,0,0.4329308,1.996962,1.897114,0,0,0,10.62527,0,1.564031,-1.564031,12.35139,88.22407,0.09991865,2.086825,0.3463446,0,11.0582
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,45.97289,45.97289,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.737813,9.061243,0,2.266458,-2.266458,9.962337,71.15941,0.09991865,2.368449,0,0,9.061243
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,44.10323,44.10323,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.256099,6.794785,0,0.2163164,-0.2163164,9.73432,69.53072,0.09991865,0.2260506,0,0,6.794785
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,42.25574,42.25574,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.496451,6.578468,0,1.316689,-1.316689,8.346408,59.61708,0.09991865,1.37594,0,0,6.578468
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,40.36391,40.36391,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.959438,5.261779,0,3.505263,-3.505263,4.651536,33.22519,0.09991865,4.429963,0,0,5.261779
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,38.40557,38.40557,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.854176,1.756516,0,0.558678,-0.558678,4.062638,29.01879,0.09991865,0.5838185,0,0,1.756516
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,36.80935,36.80935,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.47493,1.197838,0,0.5322582,-0.5322582,3.501589,25.0113,0.09991865,0.5562097,0,0,1.197838
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,35.62695,35.62695,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.06633,0.6655802,0,0.5812606,-0.5812606,2.888886,20.63486,0.09991865,0.6074173,0,0,0.6655802
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,34.35588,34.35588,0.4579619,0.08010363,0,-1,0,0.08010363,0,0,0.3778583,0.4236545,0,0.08431961,0.08010363,0,0,11.71217,0.08431961,0,0.08431961,-0.08431961,2.800006,20,0.09991865,0.5037581,0,0,0.08431961
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,33.08481,33.08481,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09991865,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,32.17585,32.17585,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09991865,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,31.21515,31.21515,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09991865,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01783442,30.5282,30.40965,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.883658,0,0,0,0.01783442,0,0,3.505263,3.33,11.80586,0,3.347834,0,3.347834,5.97604,42.68592,0.1005113,0.1984878,0.01426753,5,0.01783442
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7834897,35.05287,29.70021,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,124.2675,4.440892E-16,0,0,0.7834897,0,0,3.505263,3.33,8.458026,3.013051,4.11349,0,4.11349,9.878439,70.56013,0.1011843,0.693535,0.6267918,5,3.796541
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.797168,41.75197,28.95383,2.230725,2.230725,4.650725,0,1.434648,2.230725,80.5643,0,0,0,1.797168,0,0,2.42,2.299,4.344536,6.715192,4.096168,0,4.096168,13.76441,98.31699,0.1020781,2.453798,1.437734,5,8.51236
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.597458,49.89876,30.40965,1.444831,1.444831,0,0,0,1.444831,179.7759,0.8282152,0,0,2.597458,1.520875,1.444831,0,0,0.2483684,10.40174,0.2483684,0,0.2483684,14.00003,100,0.1020414,1.589314,2.077967,0,12.9992
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.130599,59.03775,34.06767,2.967511,2.967511,0,-1,0,2.967511,105.4958,0.006902364,0,0,3.130599,3.123696,2.967511,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,3.264262,2.504479,0,13.75587
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.426095,66.53681,37.74048,1.084779,1.084779,0,0,0,1.084779,315.8336,2.284223,0,0,3.426095,1.141872,1.084779,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,1.193257,2.740876,0,14.05137
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.517822,71.50761,40.85904,2.684675,2.684675,0,0,0,2.684675,131.0334,0.6918485,0,0,3.517822,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,2.953142,2.814257,0,14.1431
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.42724,73.80862,43.43813,1.95684,1.95684,0,0,0,1.95684,175.1416,1.367409,0,0,3.42724,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,2.152524,2.741792,0,14.05252
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.156487,73.87701,45.89159,0.6233051,0.6233051,0,0,0,0.6233051,506.4112,2.500376,0,0,3.156487,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,0.6856356,2.52519,0,13.78176
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.722858,71.13014,47.47305,1.26053,1.26053,0,-1,0,1.26053,216.009,1.395984,0,0,2.722858,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,1.386583,2.178287,0,13.34813
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.120262,65.73158,48.01251,0,0,0,-1,0,0,0,2.120262,0,0,2.120262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,0,1.69621,0,12.74554
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.332326,59.18987,48.55198,0,0,0,-1,0,0,0,1.332326,0,0,1.332326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,0,1.065861,0,11.9576
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3869631,50.85287,47.93122,0.01949824,0.01949824,0,-1,0,0.01949824,1984.605,0.3664386,0,0,0.3869631,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,0.02144806,0.3095705,0,11.01224
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,46.14285,46.14285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1020414,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,44.27319,44.27319,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1020414,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,42.41832,42.41832,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1020414,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,40.52649,40.52649,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1020414,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,38.57554,38.57554,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1020414,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,36.97192,36.97192,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1020414,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,35.78953,35.78953,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1020414,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,34.52585,34.52585,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1020414,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,33.27695,33.27695,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1020414,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,32.33842,32.33842,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1020414,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,31.38512,31.38512,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1020414,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.03000011,30.79414,30.5944,0.5865733,0.5865733,0,0,0,0.5865733,5.114469,0,0,0,0.03000011,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5874454,-0.5874454,4.380137,31.28663,0.1020414,0.6452306,0.02400009,0,2.11649
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7844889,35.25093,29.88496,0,0,0,0,0,0,0,0,0,0,0.7844889,0,0,0,0,10.14025,1.499045,0.7844889,0,0.7844889,5.124369,36.60256,0.1019256,0,0.6275911,0,2.283533
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.796686,41.94917,29.13858,0.5867496,0.5867496,0,0,0,0.5867496,306.21,0,0,0,1.796686,0.6176312,0.5867496,0,0,9.355766,2.205084,1.179055,0,1.179055,6.242918,44.59218,0.1017521,0.6454246,1.437349,0,4.00177
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.595421,50.09298,30.5944,2.239561,2.239561,0,0,0,2.239561,115.8897,0,0,0,2.595421,2.357432,2.239561,0,0,8.176712,3.266234,0.2379887,0,0.2379887,6.468694,46.20486,0.1017172,2.463517,2.076337,0,5.861655
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.127095,59.22689,34.25242,1.295687,1.295687,0,-1,0,1.295687,241.3465,0,0,0,3.127095,1.363881,1.295687,0,0,7.938723,3.480423,1.763214,0,1.763214,8.141426,58.15292,0.101459,1.425255,2.501676,0,6.607518
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.420693,66.74931,37.95479,2.665886,2.665886,0,0,0,2.665886,128.3135,0,0,0,3.420693,2.806196,2.665886,0,0,6.175509,5.067316,0.6144967,0,0.6144967,8.724388,62.31694,0.1013693,2.932475,2.736554,0,8.488008
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.511583,71.70432,41.06596,2.617008,2.617008,0,0,0,2.617008,134.1831,0,0,0,3.511583,2.754745,2.617008,0,0,5.561012,5.620363,0.7568376,0,0.7568376,9.442388,67.44549,0.1012591,2.878709,2.809266,0,9.131946
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.420305,73.99639,43.64505,1.158771,1.158771,0,0,0,1.158771,295.1667,0,0,0,3.420305,1.219759,1.158771,0,0,4.804175,6.301517,2.200547,0,2.200547,11.53001,82.35705,0.1009399,1.274648,2.736244,0,9.721823
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.149128,74.0558,46.09851,0.4796093,0.4796093,0,0,0,0.4796093,656.6027,0.04064777,0,0,3.149128,0.5048519,0.4796093,0,0,2.603628,8.282009,2.603628,0,2.603628,14.00003,100,0.1005649,0.5275702,2.519302,0,11.43114
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.716076,71.25543,47.63562,1.928838,1.928838,0,-1,0,1.928838,140.8141,0.6857195,0,0,2.716076,2.030356,1.928838,0,0,0,10.62527,0,0,0,14.00003,100,0.1005649,2.121722,2.172861,0,13.34135
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.113214,65.85012,48.17509,0.159757,0.159757,0,-1,0,0.159757,1322.768,1.945049,0,0,2.113214,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.1005649,0.1757327,1.690572,0,12.73849
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.325166,59.30353,48.71456,1.310053,1.310053,0,-1,0,1.310053,101.1536,0,0,0,1.325166,1.379003,1.310053,0,0,0,10.62527,0,0.05383692,-0.05383692,13.94328,99.59465,0.1005649,1.441058,1.060133,0,11.95044
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.422106,51.28996,48.0938,0.2414568,0.2414568,0,-1,0,0.2414568,174.8163,0.1081221,0,0,0.422106,0.2541651,0.2414568,0,0,0.0598188,10.57144,0.0598188,0,0.0598188,14.00003,100,0.1005563,0.2656025,0.3376848,0,10.99354
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,46.30543,46.30543,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.1005563,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,44.48011,44.48011,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.1005563,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,42.57351,42.57351,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.1005563,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1005563,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,38.74551,38.74551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.1005563,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,37.14189,37.14189,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.1005563,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,35.9595,35.9595,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.1005563,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.1005563,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,33.43953,33.43953,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.1005563,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,32.53056,32.53056,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.1005563,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,31.56987,31.56987,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.1005563,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03679773,31.00969,30.76436,0.6606495,0.6606495,0,0,0,0.6606495,5.569932,0,2.220446E-16,0,0.03679773,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6586229,-0.6586229,8.634907,61.67778,0.1005563,0.7267145,0.02943819,0,6.230894
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.032043,37.19905,30.05493,0.7297608,0.7297608,0,0,0,0.7297608,141.4221,0,0,0,1.032043,0.7681693,0.7297608,0,0,5.655334,5.535473,0.2638735,0,0.2638735,8.885239,63.46587,0.1005185,0.8027369,0.8256342,0,6.567516
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.340365,46.50076,29.32333,1.697201,1.697201,0,0,0,1.697201,137.8956,0,0,0,2.340365,1.786528,1.697201,0,0,5.391461,5.772959,0.5538375,0,0.5538375,9.410655,67.21883,0.1004391,1.866921,1.872292,0,8.113324
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.593565,50.27183,30.76436,1.651953,1.651953,0,0,0,1.651953,156.9999,0,0,0,2.593565,1.738898,1.651953,0,0,4.837624,6.271413,0.8546667,0,0.8546667,10.22146,73.01031,0.100317,1.817148,2.074852,0,8.864978
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.123079,59.43784,34.45934,1.430369,1.430369,0,-1,0,1.430369,218.3408,0,0,0,3.123079,1.505651,1.430369,0,0,3.982957,7.040613,1.617428,0,1.617428,11.75589,83.97047,0.1000865,1.573406,2.498463,0,10.16369
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.415339,66.953,38.16171,0.9156547,0.9156547,0,0,0,0.9156547,372.9943,0.08596338,0,0,3.415339,0.963847,0.9156547,0,0,2.365529,8.496298,2.365529,0,2.365529,14.00003,100,0.09975142,1.00722,2.732271,0,11.91164
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.505034,71.90703,41.28027,1.900562,1.900562,0,0,0,1.900562,184.4209,1.504442,0,0,3.505034,2.000592,1.900562,0,0,0,10.62527,0,0,0,14.00003,100,0.09975142,2.090619,2.804028,0,14.13031
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.413218,74.18233,43.85197,0.8329183,0.8329183,0,0,0,0.8329183,409.7903,2.536462,0,0,3.413218,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09975142,0.9162102,2.730575,0,14.03849
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.142392,74.19484,46.26848,1.999341,1.999341,0,0,0,1.999341,157.1714,1.037822,0,0,3.142392,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09975142,2.199275,2.513913,0,13.76767
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.708986,71.38632,47.80559,1.375247,1.375247,0,-1,0,1.375247,196.9818,1.261357,0,0,2.708986,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09975142,1.512772,2.167188,0,13.33426
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.743279,72.4033,48.34506,1.125997,1.125997,0,-1,0,1.125997,243.631,1.558018,0,0,2.743279,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09975142,1.238597,2.194623,0,13.36855
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.317781,59.42312,48.88453,0.1683403,0.1683403,0,-1,0,0.1683403,782.8076,1.14058,0,0,1.317781,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09975142,0.1851743,1.054224,0,11.94306
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4642521,51.79068,48.26377,0.5190447,0.5190447,0,-1,0,0.5190447,89.44357,0,0,0,0.4642521,0.5463628,0.5190447,0,0,0,10.62527,0,0.08211072,-0.08211072,13.91348,99.38177,0.09975142,0.5709491,0.3714017,0,11.08953
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,46.4754,46.4754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09123413,10.54316,0,0,0,13.91348,99.38177,0.09975142,0,0,0,10.54316
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,44.64269,44.64269,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.09123413,10.54316,0,3.505263,-3.505263,10.2186,72.98988,0.09975142,3.696404,0,0,10.54316
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,42.77304,42.77304,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.985971,7.0379,0,2.745182,-2.745182,7.324928,52.32081,0.09975142,2.868715,0,0,7.0379
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,40.85904,40.85904,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.036173,4.292718,0,0.4793669,-0.4793669,6.819631,48.71156,0.09975142,0.5009384,0,0,4.292718
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.568803,3.813352,0,0,0,6.819631,48.71156,0.09975142,0,0,0,3.813352
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,37.32664,37.32664,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.568803,3.813352,0,0.3325806,-0.3325806,6.46906,46.20748,0.09975142,0.3475467,0,0,3.813352
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,36.14425,36.14425,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.938337,3.480771,0,0.4334844,-0.4334844,6.012128,42.94368,0.09975142,0.4529912,0,0,3.480771
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,34.8584,34.8584,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.419986,3.047287,0,0.4760847,-0.4760847,5.510291,39.35914,0.09975142,0.4975085,0,0,3.047287
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,33.63166,33.63166,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.948969,2.571202,0,0.2604145,-0.2604145,5.23579,37.39842,0.09975142,0.2721331,0,0,2.571202
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,32.71531,32.71531,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.238318,2.310788,0,0.1470024,-0.1470024,5.080835,36.29161,0.09975142,0.1536175,0,0,2.310788
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.401654,2.163785,0,0,0,5.080835,36.29161,0.09975142,0,0,0,2.163785
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01695647,31.04001,30.92694,0,0,0,0,0,0,0,0,0,0,0.01695647,0,0,0,0,9.401654,2.163785,0.01695647,0,0.01695647,5.096922,36.40651,0.09974903,0,0.01356518,0,2.180742
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.046373,37.49628,30.23968,0.0004603162,0.0004603162,0,0,0,0.0004603162,227316.2,0,0,0,1.046373,0.0004845433,0.0004603162,0,0,9.384698,2.179046,1.045889,0,1.045889,6.089139,43.49376,0.09960159,0.0005063477,0.8370987,0,3.225419
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.795901,42.32897,29.49329,0.8406414,0.8406414,0,0,0,0.8406414,213.6346,0,0,0,1.795901,0.8848857,0.8406414,0,0,8.338809,3.120346,0.911015,0,0.911015,6.953404,49.66707,0.09947351,0.9247055,1.436721,0,4.916246
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.591438,50.46531,30.94911,0.5474517,0.5474517,0,0,0,0.5474517,473.3639,0,0,0,2.591438,0.5762649,0.5474517,0,0,7.427794,3.940259,2.015173,0,2.015173,8.865165,63.32248,0.09919138,0.6021968,2.073151,0,6.531698
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.119403,59.62532,34.64409,0,0,0,-1,0,0,0,0,0,0,3.119403,0,0,0,0,5.412621,5.753916,3.119403,0,3.119403,11.82449,84.46048,0.09875779,0,2.495523,0,8.873319
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.40987,67.15542,38.36863,1.542897,1.542897,0,0,0,1.542897,221.0044,0,0,0,3.40987,1.624102,1.542897,0,0,2.293217,8.561378,1.785768,0,1.785768,13.51862,96.56137,0.09851128,1.697187,2.727896,0,11.97125
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.498523,72.10056,41.48718,0,0,0,0,0,0,0,2.991074,0,0,3.498523,0,0,0,0,0.5074494,10.16857,0.5074494,0,0.5074494,14.00003,100,0.09844145,0,2.798819,0,13.66709
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.406837,74.32856,44.02194,1.314916,1.314916,0,0,0,1.314916,259.0916,2.022715,0,0,3.406837,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09844145,1.446407,2.725469,0,14.03211
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.134705,74.36974,46.4754,1.796249,1.796249,0,0,0,1.796249,174.5139,1.243917,0,0,3.134705,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09844145,1.975874,2.507764,0,13.75998
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.701856,71.50777,47.96817,0.9209303,0.9209303,0,-1,0,0.9209303,293.3833,1.732456,0,0,2.701856,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09844145,1.013023,2.161485,0,13.32713
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.098492,66.08939,48.50764,0.4240788,0.4240788,0,-1,0,0.4240788,494.8354,1.652093,0,0,2.098492,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09844145,0.4664867,1.678794,0,12.72377
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.310234,59.54123,49.05449,1.559911,1.559911,0,-1,0,1.559911,83.99416,0,0,0,1.310234,1.642012,1.559911,0,0,0,10.62527,0,0.3317774,-0.3317774,13.6503,97.50198,0.09844145,1.715902,1.048187,0,11.93551
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3653368,51.14569,48.38201,0.4458982,0.4458982,0,-1,0,0.4458982,81.93279,0,5.551115E-17,0,0.3653368,0.4693665,0.4458982,0,0,0.3686416,10.2935,0,0.1040297,-0.1040297,13.54065,96.71871,0.09844145,0.490488,0.2922695,0,10.65883
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,46.63798,46.63798,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.4842301,10.18947,0,0.6040074,-0.6040074,12.90397,92.17101,0.09844145,0.6311877,0,0,10.18947
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,44.81266,44.81266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.155349,9.58546,0,0,0,12.90397,92.17101,0.09844145,0,0,0,9.58546
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,42.89867,42.89867,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.155349,9.58546,0,0.9493456,-0.9493456,11.90327,85.02318,0.09844145,0.9920661,0,0,9.58546
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,41.00684,41.00684,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.210178,8.636114,0,1.311021,-1.311021,10.52133,75.15222,0.09844145,1.370017,0,0,8.636114
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,39.05589,39.05589,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.666868,7.325093,0,0.7390751,-0.7390751,9.742278,69.58756,0.09844145,0.7723335,0,0,7.325093
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,37.47444,37.47444,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.488062,6.586018,0,0.1358931,-0.1358931,9.599034,68.56439,0.09844145,0.1420083,0,0,6.586018
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639055,6.450125,0,0,0,9.599034,68.56439,0.09844145,0,0,0,6.450125
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,34.99881,34.99881,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.639055,6.450125,0,0.3927602,-0.3927602,9.185029,65.60722,0.09844145,0.4104344,0,0,6.450125
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.075455,6.057365,0,0,0,9.185029,65.60722,0.09844145,0,0,0,6.057365
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,32.86311,32.86311,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.075455,6.057365,0,0.653654,-0.653654,8.496017,60.68571,0.09844145,0.6830684,0,0,6.057365
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,31.90242,31.90242,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.801737,5.403711,0,0.2912888,-0.2912888,8.188972,58.49254,0.09844145,0.3043968,0,0,5.403711
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01155719,31.15186,31.07474,0.1330747,0.1330747,0,0,0,0.1330747,8.684735,0,2.775558E-17,0,0.01155719,0.1400787,0.1330747,0,0,6.125391,5.112422,0,0.1285215,-0.1285215,8.053498,57.52487,0.09844145,0.1463822,0.009245751,0,5.123979
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9261476,36.78213,30.38748,0.623632,0.623632,0,0,0,0.623632,148.5087,0,0,0,0.9261476,0.6564547,0.623632,0,0,6.268193,4.983901,0.2696929,0,0.2696929,8.309351,59.35239,0.09840438,0.6859952,0.7409181,0,5.910048
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.263124,46.23839,29.65587,0.4624341,0.4624341,0,0,0,0.4624341,489.3936,0,0,0,2.263124,0.4867728,0.4624341,0,0,5.9985,5.226624,1.776351,0,1.776351,9.994545,71.38947,0.09816091,0.5086776,1.810499,0,7.489748
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.589595,50.63583,31.11169,2.461319,2.461319,0,0,0,2.461319,105.2117,0,0,0,2.589595,2.590862,2.461319,0,0,4.222149,6.82534,0,0.001267321,-0.001267321,9.99321,71.37992,0.09816091,2.707451,2.071676,0,9.414934
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.115494,59.81945,34.83623,0.3894222,0.3894222,0,-1,0,0.3894222,800.03,0,0,0,3.115494,0.4099181,0.3894222,0,0,4.223557,6.824072,2.705576,0,2.705576,12.55994,89.71371,0.09779239,0.4283644,2.492395,0,9.939567
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.404772,67.33385,38.55338,1.233271,1.233271,0,0,0,1.233271,276.0765,0.5886101,0,0,3.404772,1.29818,1.233271,0,0,1.517982,9.25909,1.517982,0,1.517982,14.00003,100,0.09758683,1.356599,2.723818,0,12.66386
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.492395,72.26974,41.67193,2.012446,2.012446,0,0,0,2.012446,173.5398,1.374031,0,0,3.492395,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09758683,2.213691,2.793916,0,14.11767
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.399447,74.51084,44.22886,0.7404985,0.7404985,0,0,0,0.7404985,459.0754,2.619974,0,0,3.399447,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09758683,0.8145484,2.719557,0,14.02472
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.1278,74.49737,46.63798,0.4373597,0.4373597,0,0,0,0.4373597,715.1552,2.667422,0,0,3.1278,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09758683,0.4810957,2.50224,0,13.75307
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.694425,71.63488,48.13814,2.266854,2.266854,0,-1,0,2.266854,118.8619,0.3082637,0,0,2.694425,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09758683,2.493539,2.15554,0,13.3197
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.090827,66.21019,48.6776,1.760192,1.760192,0,-1,0,1.760192,118.784,0.2379932,0,0,2.090827,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09758683,1.936211,1.672662,0,12.7161
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.302944,59.60574,49.17273,1.454549,1.454549,0,-1,0,1.454549,89.57716,0,0,0,1.302944,1.531105,1.454549,0,0,0,10.62527,0,0.2281605,-0.2281605,13.75953,98.28213,0.09758683,1.600004,1.042355,0,11.92822
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3578242,51.26088,48.55198,1.640962,1.640962,0,-1,0,1.640962,21.80576,0,2.220446E-16,0,0.3578242,1.727328,1.640962,0,0,0.2535117,10.39711,0,1.369504,-1.369504,12.31594,87.97083,0.09758683,1.805058,0.2862594,0,10.75494
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,46.76361,46.76361,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.775183,9.02761,0,3.505263,-3.505263,8.62107,61.57895,0.09758683,3.701421,0,0,9.02761
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,44.93829,44.93829,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.669919,5.522346,0,2.114619,-2.114619,6.392066,45.65752,0.09758683,2.209777,0,0,5.522346
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,43.06124,43.06124,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.019497,3.407727,0,0.514424,-0.514424,5.849815,41.78431,0.09758683,0.537573,0,0,3.407727
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,41.1768,41.1768,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.591079,2.893303,0,2.252782,-2.252782,3.475175,24.82263,0.09758683,2.354157,0,0,2.893303
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,39.1963,39.1963,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.09417,0.6405219,0,0.2968761,-0.2968761,3.16224,22.58738,0.09758683,0.3102355,0,0,0.6405219
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,37.62224,37.62224,0.7232965,0.3264635,0,-1,0,0.3264635,0,0,0.396833,0.4691627,0,0.3436458,0.3264635,0,0,11.42403,0.3436458,0,0.3436458,-0.3436458,2.800006,20,0.09758683,0.7956262,0,0,0.3436458
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,36.43246,36.43246,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09758683,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,35.16878,35.16878,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09758683,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,33.94204,33.94204,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09758683,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09758683,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,32.07239,32.07239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09758683,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01613651,31.34512,31.23732,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.478119,4.440892E-16,0,0,0.01613651,0,0,3.505263,3.33,11.80586,0,3.346137,0,3.346137,5.97443,42.67441,0.0983519,0.7162758,0.01290921,5,0.01613651
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7894925,35.9742,30.55006,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,254.9308,0,0,0,0.7894925,0,0,3.505263,3.33,8.459723,3.011523,4.119493,0,4.119493,9.882524,70.58931,0.09886293,0.3406578,0.6315939,5,3.801015
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.795338,42.68648,29.82584,1.797445,1.797445,4.215094,0,1.315721,1.797445,99.88276,0,0,0,1.795338,0,0,2.417649,2.296766,4.340231,6.719066,4.092104,0,4.092104,13.76463,98.31862,0.09953736,1.97719,1.43627,5,8.514404
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.587583,50.81338,31.28166,0.1058831,0.1058831,0,0,0,0.1058831,2443.811,2.228,0,0,2.587583,0.1114559,0.1058831,0,0,0.2481271,10.40196,0.2481271,0,0.2481271,14.00003,100,0.09950371,0.1164714,2.070066,0,12.98954
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.111632,60.00511,35.02098,2.17845,2.17845,0,-1,0,2.17845,142.837,0.8185267,0,0,3.111632,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,2.396295,2.489306,0,13.73691
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.399064,67.53366,38.76029,0.6573577,0.6573577,0,0,0,0.6573577,517.0799,2.707109,0,0,3.399064,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,0.7230935,2.719251,0,14.02434
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.48561,72.46002,41.87885,2.396401,2.396401,0,0,0,2.396401,145.4518,0.9630818,0,0,3.48561,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,2.636041,2.788487,0,14.11088
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.392932,74.64584,44.39144,1.760956,1.760956,0,0,0,1.760956,192.6756,1.539294,0,0,3.392932,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,1.937052,2.714346,0,14.01821
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.120578,74.63065,46.80795,1.095842,1.095842,0,0,0,1.095842,284.7653,1.96706,0,0,3.120578,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,1.205426,2.496463,0,13.74585
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.686961,71.75262,48.30072,1.618527,1.618527,0,-1,0,1.618527,166.0128,0.9832489,0,0,2.686961,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,1.78038,2.149569,0,13.31224
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.083589,66.28435,48.80323,1.296444,1.296444,0,-1,0,1.296444,160.7157,0.7189114,0,0,2.083589,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,1.426088,1.666871,0,12.70886
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.295092,59.72105,49.3427,1.128219,1.128219,0,-1,0,1.128219,114.7908,0.1074927,0,0,1.295092,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09950371,1.241041,1.036074,0,11.92037
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4652865,52.22247,48.6776,2.65692,2.65692,0,-1,0,2.65692,17.51225,0,0,0,0.4652865,2.796758,2.65692,0,0,0,10.62527,0,2.331471,-2.331471,11.54244,82.44585,0.09950371,2.922612,0.3722292,0,11.09056
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,46.93358,46.93358,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.590524,8.293803,0,1.992842,-1.992842,9.441802,67.44131,0.09950371,2.08252,0,0,8.293803
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,45.10087,45.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804792,6.300961,0,0,0,9.441802,67.44131,0.09950371,0,0,0,6.300961
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,43.23121,43.23121,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.804792,6.300961,0,1.989099,-1.989099,7.345107,52.46495,0.09950371,2.078609,0,0,6.300961
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,41.31721,41.31721,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.014903,4.311862,0,1.856785,-1.856785,5.387884,38.48481,0.09950371,1.94034,0,0,4.311862
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,39.3441,39.3441,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.077997,2.455077,0,0.8257816,-0.8257816,4.517434,32.26732,0.09950371,0.8629417,0,0,2.455077
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,37.76265,37.76265,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,9.995532,1.629295,0,0.305152,-0.305152,4.195775,29.96976,0.09950371,0.3188839,0,0,1.629295
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,36.60242,36.60242,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.33459,1.324143,0,0.5120389,-0.5120389,3.656039,26.11451,0.09950371,0.5350807,0,0,1.324143
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,35.33136,35.33136,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.90352,0.8121044,0,0.2590607,-0.2590607,3.382965,24.16399,0.09950371,0.2707184,0,0,0.8121044
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,34.10463,34.10463,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.19137,0.5530437,0,0.2227564,-0.2227564,3.148159,22.4868,0.09950371,0.2327804,0,0,0.5530437
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,33.19566,33.19566,0.6565484,0.3137729,0,-1,0,0.3137729,0,0,0.3427754,0.4084303,0,0.3302873,0.3137729,0,0,11.43887,0.3302873,0,0.3302873,-0.3302873,2.800006,20,0.09950371,0.7222032,0,0,0.3302873
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,32.23497,32.23497,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09950371,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,31.42207,31.42207,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1004555,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.79068,36.20433,30.76436,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,255.8316,0,0,0,0.79068,0,0,3.505263,3.33,8.475861,2.997,4.12068,0,4.12068,9.868341,70.48801,0.1009463,0.3399689,0.632544,5,3.78768
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.794858,42.88384,30.01059,0.7797812,0.7797812,3.474857,0,1.113636,0.7797812,230.1746,0,0,0,1.794858,0,0,2.695076,2.560322,4.35518,6.705612,4.35518,0,4.35518,14.00003,100,0.1012617,0.8577592,1.435886,5,8.50047
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.584951,51.02797,31.48858,3.260056,3.260056,1.25,0,0.50625,3.260056,79.2916,0.4691021,0,0,2.584951,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1012617,3.586062,2.067961,5,13.21023
