Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.528569,73.6347,51.2567,3.298016,3.298016,0,-1,0,3.298016,76.66939,0,0,0.2978176,2.528569,3.471596,3.298016,0,0,0,10.62527,0,0.9430272,-0.9430272,13.00599,92.89974,0.1078972,3.627818,2.022855,0,13.15384
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.924044,67.96372,51.6262,0.4375073,0.4375073,0,-1,0,0.4375073,439.7741,0.4157018,0,0,1.924044,0.460534,0.4375073,0,0,1.047808,9.682247,1.047808,0,1.047808,14.00003,100,0.1077769,0.481258,1.539235,0,11.60629
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.138334,61.25952,52.04004,1.06732,1.06732,0,-1,0,1.06732,106.6534,0.01483877,0,0,1.138334,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1077769,1.174052,0.9106672,0,11.76361
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,51.38233,51.38233,0.1433417,0.1433417,0,-1,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1077769,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,49.63091,49.63091,1.589687,1.589687,0,-1,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1077769,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,47.93122,47.93122,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1077769,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1077769,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,44.06628,44.06628,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1077769,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,41.98231,41.98231,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1077769,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,40.36391,40.36391,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1077769,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,39.1963,39.1963,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1077769,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,37.91045,37.91045,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1077769,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,36.80935,36.80935,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1077769,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,35.91516,35.91516,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1077769,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,34.93969,34.93969,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1077769,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1077769,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8862518,39.79973,33.56516,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,149.7105,4.440892E-16,0,0,0.8862518,0,0,3.505263,3.33,11.5889,0.1952624,4.216252,0,4.216252,7.005718,50.04074,0.1082105,0.6511749,0.7090014,5,1.081514
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.781354,45.9748,32.9444,1.356718,1.356718,4.664991,0,1.438542,1.356718,131.2987,0,0,0,1.781354,0,0,3.308273,3.142859,7.37265,3.989889,4.924213,0,4.924213,11.67724,83.40867,0.1087407,1.49239,1.425083,5,5.771243
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.533077,54.03629,34.50368,0,0,0,0,0,0,0,0.08463955,0,0,2.533077,0,0,0,0,2.448437,8.42168,2.448437,0,2.448437,14.00003,100,0.1084608,0,2.026461,0,10.95476
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.017719,63.28167,38.49426,0.268367,0.268367,0,-1,0,0.268367,1124.475,2.735227,0,0,3.017719,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,0.2952037,2.414175,0,13.64299
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.272967,70.76427,42.40354,0,0,0,0,0,0,0,3.272967,0,0,3.272967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,0,2.618373,0,13.89824
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.337075,75.50787,45.55905,1.23672,1.23672,0,0,0,1.23672,269.8327,2.035264,0,0,3.337075,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,1.360392,2.66966,0,13.96235
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.233422,77.30023,47.88688,0.8064978,0.8064978,0,0,0,0.8064978,400.9214,2.384477,0,0,3.233422,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,0.8871475,2.586738,0,13.8587
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.955779,76.89432,50.08909,0.7236924,0.7236924,0,0,0,0.7236924,408.4303,2.193998,0,0,2.955779,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,0.7960616,2.364623,0,13.58105
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.519434,73.68837,51.38233,0.03790252,0.03790252,0,-1,0,0.03790252,6647.142,2.479537,0,0,2.519434,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,0.04169277,2.015547,0,13.14471
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.914745,68.01656,51.75183,0,0,0,-1,0,0,0,1.914745,0,0,1.914745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1084608,0,1.531796,0,12.54002
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.12917,61.31441,52.16566,1.159155,1.159155,0,-1,0,1.159155,97.41321,0,0,0,1.12917,1.220163,1.159155,0,0,0,10.62527,0,0.0909931,-0.0909931,13.90411,99.3149,0.1084608,1.275071,0.9033363,0,11.75444
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,51.50057,51.50057,0.6059368,0.6059368,0,-1,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1011034,10.53428,0,0.6378282,-0.6378282,13.23178,94.51254,0.1084608,0.6665304,0,0,10.53428
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,49.75654,49.75654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8098014,9.896453,0,0,0,13.23178,94.51254,0.1084608,0,0,0,9.896453
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,48.0938,48.0938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8098014,9.896453,0,0,0,13.23178,94.51254,0.1084608,0,0,0,9.896453
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,46.22414,46.22414,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8098014,9.896453,0,0.3067276,-0.3067276,12.90846,92.20312,0.1084608,0.3205304,0,0,9.896453
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,44.18452,44.18452,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.15061,9.589725,0,0.02737738,-0.02737738,12.87961,91.99699,0.1084608,0.02860936,0,0,9.589725
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,42.10794,42.10794,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.181029,9.562348,0,0.239508,-0.239508,12.62714,90.19369,0.1084608,0.2502859,0,0,9.562348
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,40.48954,40.48954,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.447149,9.32284,0,0.6935647,-0.6935647,11.89606,84.97169,0.1084608,0.7247751,0,0,9.32284
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,39.32193,39.32193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.217777,8.629275,0,0,0,11.89606,84.97169,0.1084608,0,0,0,8.629275
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,38.05825,38.05825,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.217777,8.629275,0,0.100895,-0.100895,11.78971,84.21203,0.1084608,0.1054353,0,0,8.629275
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,36.93497,36.93497,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.329882,8.52838,0,0.112659,-0.112659,11.67095,83.36379,0.1084608,0.1177287,0,0,8.52838
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,36.04079,36.04079,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.455059,8.415721,0,0.2681208,-0.2681208,11.38833,81.34505,0.1084608,0.2801862,0,0,8.415721
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,35.0801,35.0801,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.752971,8.1476,0,0.3343235,-0.3343235,11.03592,78.82786,0.1084608,0.3493681,0,0,8.1476
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,34.27459,34.27459,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.124442,7.813277,0,0.4000806,-0.4000806,10.6142,75.81557,0.1084608,0.4180843,0,0,7.813277
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2412131,35.36401,33.71296,0.6992452,0.6992452,0,0,0,0.6992452,34.49621,0,0,0,0.2412131,0.7360476,0.6992452,0,0,3.568975,7.413196,0,0.4948345,-0.4948345,10.0926,72.08985,0.1084608,0.7691697,0.1929705,0,7.654409
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.336425,50.73367,33.10698,0.9470031,0.9470031,0,0,0,0.9470031,246.7178,0,0,0,2.336425,0.9968453,0.9470031,0,0,4.118792,6.918362,1.33958,0,1.33958,11.36344,81.16724,0.1083083,1.041703,1.86914,0,9.254786
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.528879,54.21149,34.68843,1.467695,1.467695,0,0,0,1.467695,172.3027,0,0,0,2.528879,1.544943,1.467695,0,0,2.779212,8.123983,0.9839366,0,0.9839366,12.29688,87.83469,0.1081965,1.614465,2.023103,0,10.65286
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.011936,63.42088,38.65683,2.663239,2.663239,0,-1,0,2.663239,113.0929,0,0,0,3.011936,2.80341,2.663239,0,0,1.795275,9.009526,0.2085257,0,0.2085257,12.49471,89.24772,0.1081728,2.929563,2.409549,0,12.02146
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.265545,70.89745,42.57351,2.016574,2.016574,0,0,0,2.016574,161.9353,0,0,0,3.265545,2.12271,2.016574,0,0,1.58675,9.1972,1.142836,0,1.142836,13.57889,96.99191,0.1080434,2.218231,2.612436,0,12.46274
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.329574,75.58302,45.68468,0,0,0,0,0,0,0,2.88566,0,0,3.329574,0,0,0,0,0.443914,10.22575,0.443914,0,0.443914,14.00003,100,0.1079932,0,2.663659,0,13.55533
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.225136,77.36485,48.01251,0.5940186,0.5940186,0,0,0,0.5940186,542.9352,2.599853,0,0,3.225136,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1079932,0.6534204,2.580108,0,13.85041
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.94694,76.95131,50.21472,0,0,0,0,0,0,0,2.94694,0,0,2.94694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079932,0,2.357552,0,13.57221
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.510353,73.73369,51.50057,0.693384,0.693384,0,-1,0,0.693384,362.0437,1.780475,0,0,2.510353,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1079932,0.7627224,2.008283,0,13.13563
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.905399,68.06889,51.87746,0.9922178,0.9922178,0,-1,0,0.9922178,192.0343,0.8609592,0,0,1.905399,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1079932,1.09144,1.524319,0,12.53067
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.387298,63.7217,52.29129,1.142123,1.142123,0,-1,0,1.142123,121.4666,0.1850634,0,0,1.387298,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1079932,1.256335,1.109838,0,12.01257
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,51.58924,51.58924,2.466067,2.466067,0,-1,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1079932,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,49.88217,49.88217,4.376378,3.33,0,-1,0,3.33,0,0,1.046378,1.484016,0,3.505263,3.33,0,0,2.884289,8.029414,0,3.505263,-3.505263,7.56888,54.06332,0.1079932,4.814016,0,0,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,48.21943,48.21943,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.779026,4.524151,0,2.662408,-2.662408,4.762455,34.01747,0.1079932,2.782217,0,0,4.524151
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,46.34977,46.34977,2.822353,1.768656,0,-1,0,1.768656,0,0,1.053698,1.335933,0,1.861743,1.768656,0,0,9.737257,1.861743,0,1.861743,-1.861743,2.800006,20,0.1079932,3.104589,0,0,1.861743
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,44.31015,44.31015,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,42.25574,42.25574,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,40.62995,40.62995,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,39.44756,39.44756,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,38.19866,38.19866,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,37.08277,37.08277,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,36.18859,36.18859,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079932,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,34.415,34.415,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1085168,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3875967,36.54787,33.87553,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,66.52435,0,0,0,0.3875967,0,0,3.505263,3.33,8.475861,2.997,3.717597,0,3.717597,9.485943,67.7566,0.1089921,0.6409026,0.3100773,5,3.384597
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.778,46.31091,33.27695,1.034601,1.034601,4.17172,0,1.30388,1.034601,171.8537,0,0,0,1.778,0,0,3.13712,2.980263,4.758264,6.342837,4.758264,0,4.758264,14.00003,100,0.1093722,1.138061,1.4224,5,8.120837
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.524777,54.37051,34.8584,0,0,0,0,0,0,0,2.524777,0,0,2.524777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,0,2.019822,0,13.15005
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.005464,63.58893,38.84897,2.1422,2.1422,0,-1,0,2.1422,140.298,0.7505163,0,0,3.005464,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,2.35642,2.404371,0,13.63074
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.258324,71.0141,42.7287,2.40855,2.40855,0,0,0,2.40855,135.2816,0.723008,0,0,3.258324,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,2.649405,2.606659,0,13.8836
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.321117,75.69466,45.84726,0.2937556,0.2937556,0,0,0,0.2937556,1130.572,3.011901,0,0,3.321117,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,0.3231311,2.656894,0,13.94639
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.215923,77.46606,48.17509,0.9150679,0.9150679,0,0,0,0.9150679,351.4409,2.252694,0,0,3.215923,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,1.006575,2.572739,0,13.8412
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.937267,77.04502,50.3773,1.240216,1.240216,0,0,0,1.240216,236.835,1.631776,0,0,2.937267,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,1.364238,2.349813,0,13.56254
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.501082,73.78577,51.6262,0,0,0,-1,0,0,0,2.501082,0,0,2.501082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,0,2.000866,0,13.12636
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.896013,68.12077,52.00308,0.7194805,0.7194805,0,-1,0,0.7194805,263.5252,1.138665,0,0,1.896013,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,0.7914286,1.51681,0,12.52129
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.110726,61.423,52.41692,0,0,0,-1,0,0,0,1.110726,0,0,1.110726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1093722,0,0.8885805,0,11.736
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,51.70749,51.70749,1.957878,1.957878,0,-1,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1093722,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,50.0078,50.0078,0.6435825,0.6435825,0,-1,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1093722,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,48.38201,48.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1093722,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,46.51235,46.51235,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1093722,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,44.48011,44.48011,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1093722,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,42.41832,42.41832,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1093722,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,40.77775,40.77775,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1093722,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,39.59536,39.59536,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1093722,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,38.34645,38.34645,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1093722,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,37.24535,37.24535,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1093722,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,36.35117,36.35117,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1093722,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,35.37569,35.37569,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1093722,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,34.58497,34.58497,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1098114,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.536659,37.77361,34.0455,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,133.6094,0,0,0,0.536659,0,0,3.505263,3.33,8.475861,2.997,3.866659,0,3.866659,9.627356,68.76669,0.1102028,0.4418288,0.4293272,5,3.533659
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.775952,46.49615,33.4617,2.161844,2.161844,4.853432,0,1.489987,2.161844,82.14983,0,0,0,1.775952,0,0,2.691587,2.557008,4.609201,6.476993,4.332959,0,4.332959,13.73796,98.12811,0.1108317,2.378029,1.420761,5,8.252945
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.520325,54.54338,35.04315,0.7936689,0.7936689,0,0,0,0.7936689,317.5537,1.408642,0,0,2.520325,0.835441,0.7936689,0,0,0.2762418,10.37666,0.2762418,0,0.2762418,14.00003,100,0.1108004,0.8730358,2.01626,0,12.89698
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.999007,63.74812,39.03372,0.7861387,0.7861387,0,-1,0,0.7861387,381.4857,2.171493,0,0,2.999007,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,0.8647526,2.399206,0,13.62428
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.250664,71.14449,42.89867,0.02841936,0.02841936,0,0,0,0.02841936,11438.2,3.220749,0,0,3.250664,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,0.0312613,2.600532,0,13.87594
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.159623,86.75167,46.01722,0.6691964,0.6691964,0,0,0,0.6691964,621.5848,3.455206,0,0,4.159623,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,0.7361161,3.327699,0,14.7849
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.900446,86.44861,48.34506,0.5765817,0.5765817,0,0,0,0.5765817,676.4775,3.293518,0,0,3.900446,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,0.6342399,3.120357,0,14.52572
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.699711,86.78864,50.54726,2.611655,2.611655,0,0,0,2.611655,141.6616,0.9506007,0,0,3.699711,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,2.87282,2.959769,0,14.32498
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.060585,80.27867,51.79617,0.3311624,0.3311624,0,-1,0,0.3311624,924.1945,2.711993,0,0,3.060585,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,0.3642786,2.448468,0,13.68586
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.886142,68.20969,52.16566,0,0,0,-1,0,0,0,1.886142,0,0,1.886142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1108004,0,1.508913,0,12.51142
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.101439,61.47665,52.54255,1.771017,1.771017,0,-1,0,1.771017,62.19249,0,2.220446E-16,0,1.101439,1.864228,1.771017,0,0,0,10.62527,0,0.762789,-0.762789,13.19598,94.2568,0.1108004,1.948119,0.8811516,0,11.72671
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,51.87746,51.87746,0.897567,0.897567,0,-1,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8475433,9.862485,0,0.9448074,-0.9448074,12.20006,87.14314,0.1108004,0.9873237,0,0,9.862485
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,50.17038,50.17038,1.708231,1.708231,0,-1,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.897329,8.917678,0,1.798138,-1.798138,10.30466,73.60457,0.1108004,1.879054,0,0,8.917678
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89526,7.11954,0,0,0,10.30466,73.60457,0.1108004,0,0,0,7.11954
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,46.68232,46.68232,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.89526,7.11954,0,2.531508,-2.531508,7.636216,54.54429,0.1108004,2.645426,0,0,7.11954
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,44.64269,44.64269,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.708046,4.588032,0,3.406888,-3.406888,4.045041,28.89309,0.1108004,3.560198,0,0,4.588032
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,42.54395,42.54395,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.49348,1.181144,0,0.5678241,-0.5678241,3.446501,24.61782,0.1108004,0.5933762,0,0,1.181144
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,40.90338,40.90338,0.6390595,0.5826539,0,-1,0,0.5826539,0,0,0.05640563,0.1203116,0,0.6133199,0.5826539,0,0,11.12439,0.6133199,0,0.6133199,-0.6133199,2.800006,20,0.1108004,0.7029654,0,0,0.6133199
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,39.72099,39.72099,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108004,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,38.47208,38.47208,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108004,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,37.37098,37.37098,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108004,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,36.49897,36.49897,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108004,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,35.52349,35.52349,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108004,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,34.73277,34.73277,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1112722,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5646957,38.13985,34.20808,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,328.9126,0,0,0,0.5646957,0,0,3.505263,3.33,8.475861,2.997,3.894696,0,3.894696,9.653954,68.95667,0.1115793,0.1888542,0.4517565,5,3.561696
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.324793,51.24435,33.64645,1.713874,1.713874,3.857427,0,1.218078,1.713874,135.6455,0,0,0,2.324793,0,0,2.143553,2.036376,4.581164,6.502226,4.361168,0,4.361168,13.79132,98.50924,0.1118865,1.885261,1.859834,5,8.827019
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.515743,54.71507,35.2279,2.676496,2.676496,0,0,0,2.676496,93.99391,0,4.440892E-16,0,2.515743,2.817364,2.676496,0,0,0.2199963,10.42728,0,0.301621,-0.301621,13.47338,96.23827,0.1118865,2.944146,2.012595,0,12.94302
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.992846,63.88336,39.1963,0.459489,0.459489,0,-1,0,0.459489,651.3424,1.954043,0,0,2.992846,0.4836726,0.459489,0,0,0.5551307,10.12566,0.5551307,0,0.5551307,14.00003,100,0.1118238,0.5054379,2.394277,0,13.1185
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.243049,71.26594,43.06124,2.65303,2.65303,0,0,0,2.65303,122.2394,0.4503861,0,0,3.243049,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1118238,2.918333,2.594439,0,13.86832
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.30372,75.9215,46.1798,1.355118,1.355118,0,0,0,1.355118,243.7957,1.87728,0,0,3.30372,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1118238,1.49063,2.642976,0,13.92899
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.197881,77.63462,48.47069,1.36626,1.36626,0,0,0,1.36626,234.061,1.759713,0,0,3.197881,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1118238,1.502886,2.558305,0,13.82316
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.918293,77.19933,50.67289,1.590726,1.590726,0,0,0,1.590726,183.4566,1.243845,0,0,2.918293,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1118238,1.749799,2.334635,0,13.54357
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.481627,73.93306,51.92179,0.819523,0.819523,0,-1,0,0.819523,302.8136,1.618971,0,0,2.481627,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1118238,0.9014753,1.985301,0,13.1069
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.876695,68.26084,52.29129,0.757794,0.757794,0,-1,0,0.757794,247.6524,1.079017,0,0,1.876695,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1118238,0.8335734,1.501356,0,12.50197
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.408539,64.32273,52.66818,1.828059,1.828059,0,-1,0,1.828059,77.05107,0,0,0,1.408539,1.924273,1.828059,0,0,0,10.62527,0,0.5157335,-0.5157335,13.4564,96.11693,0.1118238,2.010865,1.126831,0,12.03381
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,52.00308,52.00308,0.3120153,0.3120153,0,-1,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5730373,10.10954,0,0.3284371,-0.3284371,13.11019,93.64406,0.1118238,0.3432168,0,0,10.10954
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,50.29601,50.29601,3.860517,3.33,0,-1,0,3.33,0,0,0.5305173,0.9165691,0,3.505263,3.33,0,0,0.9379674,9.781103,0,3.505263,-3.505263,9.415322,67.25217,0.1118238,4.246569,0,0,9.781103
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,48.6776,48.6776,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.832704,6.27584,0,3.470164,-3.470164,5.757449,41.12455,0.1118238,3.626321,0,0,6.27584
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,46.80795,46.80795,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,8.688441,2.805677,0,1.321409,-1.321409,4.364561,31.17537,0.1118238,1.380873,0,0,2.805677
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,44.76832,44.76832,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,10.15667,1.484268,0,0.9178663,-0.9178663,3.397045,24.26456,0.1118238,0.9591703,0,0,1.484268
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,42.69175,42.69175,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,11.17653,0.5664014,0,0.2816633,-0.2816633,3.100146,22.14385,0.1118238,0.2943382,0,0,0.5664014
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,41.05118,41.05118,0.3206745,0.2705011,0,-1,0,0.2705011,0,0,0.05017334,0.08224079,0,0.284738,0.2705011,0,0,11.48948,0.284738,0,0.284738,-0.284738,2.800006,20,0.1118238,0.3527419,0,0,0.284738
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,39.8614,39.8614,0.1226797,0,0,-1,0,0,0,0,0.1226797,0.1349477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1118238,0.1349477,0,0,0
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,38.59771,38.59771,0.128815,0,0,-1,0,0,0,0,0.128815,0.1416965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1118238,0.1416965,0,0,0
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,37.51878,37.51878,0.1556915,0,0,-1,0,0,0,0,0.1556915,0.1712607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1118238,0.1712607,0,0,0
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,36.6246,36.6246,0.2978413,0,0,-1,0,0,0,0,0.2978413,0.3276255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1118238,0.3276255,0,0,0
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,35.68607,35.68607,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1118238,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,34.89535,34.89535,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1121704,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.388839,37.06754,34.37805,0,0,3.505263,0,1.121937,0,0,0,0,0,0.388839,0,0,3.505263,3.33,8.475861,2.997,3.718839,0,3.718839,9.487122,67.76501,0.1124378,0,0.3110712,5,3.385839
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.041669,49.05085,33.81641,0.2680123,0.2680123,3.126278,0,1.018474,0.2680123,761.7818,0,0,0,2.041669,0,0,2.858266,2.715353,4.757021,6.343955,4.757021,0,4.757021,14.00003,100,0.112472,0.2948135,1.633335,5,8.385624
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.66899,56.2667,35.37569,0,0,0,0,0,0,0,2.66899,0,0,2.66899,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112472,0,2.135192,0,13.29426
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.056857,64.70552,39.3441,1.151769,1.151769,0,-1,0,1.151769,265.4055,1.844469,0,0,3.056857,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.112472,1.266946,2.445486,0,13.68213
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.030451,80.8658,43.18687,0,0,0,0,0,0,0,4.030451,0,0,4.030451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112472,0,3.224361,0,14.65572
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.380255,76.98,46.30543,1.227874,1.227874,0,0,0,1.227874,275.2933,2.087756,0,0,3.380255,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.112472,1.350662,2.704204,0,14.00553
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.396561,80.18191,48.59632,2.79756,2.79756,0,0,0,2.79756,121.4115,0.4517604,0,0,3.396561,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.112472,3.077316,2.717248,0,14.02184
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.90915,77.2525,50.79852,2.806439,2.806439,0,0,0,2.806439,103.6598,0,0,0,2.90915,2.954147,2.806439,0,0,0,10.62527,0,0.04499714,-0.04499714,13.9526,99.66121,0.112472,3.087083,2.32732,0,13.53442
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.472322,73.97572,52.04004,0.6284256,0.6284256,0,-1,0,0.6284256,393.4152,1.760825,0,0,2.472322,0.6615006,0.6284256,0,0,0.04999682,10.58028,0.04999682,0,0.04999682,14.00003,100,0.1124664,0.6912681,1.977858,0,13.0526
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.867227,68.31172,52.41692,0,0,0,-1,0,0,0,1.867227,0,0,1.867227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1124664,0,1.493782,0,12.4925
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.045895,61.26493,52.79381,1.865942,1.865942,0,-1,0,1.865942,56.05181,0,0,0,1.045895,1.96415,1.865942,0,0,0,10.62527,0,0.9182554,-0.9182554,13.0321,93.08626,0.1124664,2.052537,0.8367156,0,11.67117
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,52.12871,52.12871,1.193758,1.193758,0,-1,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.020284,9.707019,0,1.256587,-1.256587,11.70754,83.62514,0.1124664,1.313134,0,0,9.707019
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,50.42163,50.42163,3.27146,3.27146,0,-1,0,3.27146,0,0,4.440892E-16,0.2686058,0,3.443642,3.27146,0,0,2.416492,8.450432,0,3.443642,-3.443642,8.077625,57.69721,0.1124664,3.598606,0,0,8.450432
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,48.7589,48.7589,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,6.242761,5.00679,0,0.7567983,-0.7567983,7.27989,51.99911,0.1124664,0.7908542,0,0,5.00679
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,46.93358,46.93358,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,7.083648,4.249991,0,3.200584,-3.200584,3.906178,27.90122,0.1124664,3.34461,0,0,4.249991
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,44.89395,44.89395,1.931706,0.9969373,0,-1,0,0.9969373,0,0,0.9347686,1.127939,0,1.049408,0.9969373,0,0,10.63985,1.049408,0,1.049408,-1.049408,2.800006,20,0.1124664,2.124876,0,0,1.049408
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,42.81738,42.81738,0.292475,0,0,-1,0,0,0,0,0.292475,0.3217225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0.3217225,0,0,0
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,41.15464,41.15464,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,39.96486,39.96486,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,38.72334,38.72334,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,37.62224,37.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,36.74284,36.74284,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,35.8117,35.8117,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1124664,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,35.02098,35.02098,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1127775,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.469079,37.7998,34.54063,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,234.2143,0,0,0,0.469079,0,0,3.505263,3.33,8.475861,2.997,3.799079,0,3.799079,9.563244,68.30875,0.1130908,0.2203055,0.3752632,5,3.466079
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.769532,46.99318,33.96421,0,0,3.060263,0,1.000452,0,0,0,0,0,1.769532,0,0,3.060263,2.907249,4.676781,6.416171,4.676781,0,4.676781,14.00003,100,0.1131107,0,1.415625,5,8.185703
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.507297,54.97971,35.52349,0.9537106,0.9537106,0,0,0,0.9537106,262.8991,1.503391,0,0,2.507297,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,1.049082,2.005838,0,13.13257
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.980711,64.11974,39.4919,1.730752,1.730752,0,-1,0,1.730752,172.2206,1.158867,0,0,2.980711,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,1.903827,2.384569,0,13.60599
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.229071,71.42921,43.3125,2.1691,2.1691,0,0,0,2.1691,148.8669,0.9458079,0,0,3.229071,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,2.38601,2.583257,0,13.85435
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.287764,76.05995,46.43106,0.6759138,0.6759138,0,0,0,0.6759138,486.4178,2.576276,0,0,3.287764,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,0.7435051,2.630212,0,13.91304
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.180641,77.74577,48.71456,0.3998555,0.3998555,0,0,0,0.3998555,795.4477,2.759741,0,0,3.180641,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,0.4398411,2.544513,0,13.80592
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.899942,77.30487,50.92415,1.488279,1.488279,0,0,0,1.488279,194.8521,1.333333,0,0,2.899942,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,1.637106,2.319953,0,13.52522
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.462853,74.02541,52.16566,0.8811691,0.8811691,0,-1,0,0.8811691,279.4983,1.535306,0,0,2.462853,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,0.969286,1.970282,0,13.08813
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.857743,68.36238,52.54255,0.3956344,0.3956344,0,-1,0,0.3956344,469.5606,1.441286,0,0,1.857743,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,0.4351978,1.486194,0,12.48302
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.027918,61.24374,52.91944,0.5474184,0.5474184,0,-1,0,0.5474184,187.7756,0.4516882,0,0,1.027918,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1131107,0.6021603,0.8223345,0,11.65319
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,52.25434,52.25434,3.362594,3.33,0,-1,0,3.33,0,0,0.03259442,0.3688539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1131107,3.698854,0,0,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,50.54726,50.54726,1.490811,1.490811,0,-1,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,3.894737,7.120011,0,1.569275,-1.569275,8.650995,61.7927,0.1131107,1.639892,0,0,7.120011
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,48.92886,48.92886,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,5.638375,5.550736,0,2.945071,-2.945071,5.546618,39.61862,0.1131107,3.0776,0,0,5.550736
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,47.05921,47.05921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910677,2.605665,0,0,0,5.546618,39.61862,0.1131107,0,0,0,2.605665
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,45.01958,45.01958,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,8.910677,2.605665,0,1.933268,-1.933268,3.508775,25.06263,0.1131107,2.020265,0,0,2.605665
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,42.943,42.943,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0.05127746,0,0.6603397,0.6273227,0,0,11.05875,0.6723973,0,0.6603397,-0.6603397,2.812716,20.09078,0.1131107,0.6900549,0,0,0.6723973
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,41.29505,41.29505,0.03452741,0.0114548,0,-1,0,0.0114548,0,0,0.02307261,0.02652535,0,0.01205769,0.0114548,0,0,11.79246,0.01205769,0,0.01205769,-0.01205769,2.800006,20,0.1131107,0.03798015,0,0,0.01205769
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,40.11265,40.11265,0.6800612,0,0,-1,0,0,0,0,0.6800612,0.7480673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131107,0.7480673,0,0,0
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,38.86375,38.86375,0.142986,0,0,-1,0,0,0,0,0.142986,0.1572846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131107,0.1572846,0,0,0
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,37.76265,37.76265,0.4057024,0,0,-1,0,0,0,0,0.4057024,0.4462726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131107,0.4462726,0,0,0
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,36.9128,36.9128,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131107,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,35.97428,35.97428,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1131107,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,35.19094,35.19094,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1135192,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3876778,37.39751,34.7106,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,133.8568,0,0,0,0.3876778,0,0,3.505263,3.33,8.475861,2.997,3.717678,0,3.717678,9.48602,67.75715,0.1138617,0.3185835,0.3101422,5,3.384678
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.766939,47.17402,34.14896,1.203461,1.203461,4.352138,0,1.353134,1.203461,146.8215,0,0,0,1.766939,0,0,3.148678,2.991244,4.758183,6.34291,4.758183,0,4.758183,14.00003,100,0.1142505,1.323807,1.413551,5,8.109849
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.272213,62.42586,35.70824,0,0,0,0,0,0,0,3.272213,0,0,3.272213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,0,2.61777,0,13.89749
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.602268,70.9282,39.67665,0,0,0,-1,0,0,0,3.602268,0,0,3.602268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,0,2.881814,0,14.22754
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.220962,71.55428,43.48247,1.773462,1.773462,0,0,0,1.773462,181.6199,1.354159,0,0,3.220962,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,1.950809,2.576769,0,13.84624
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.279641,76.12737,46.55669,1.318104,1.318104,0,0,0,1.318104,248.8151,1.892163,0,0,3.279641,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,1.449914,2.623713,0,13.90491
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.171819,77.8036,48.84019,2.167483,2.167483,0,0,0,2.167483,146.3365,0.8902583,0,0,3.171819,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,2.384231,2.537455,0,13.79709
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.891563,77.3112,51.00544,1.209179,1.209179,0,0,0,1.209179,239.1344,1.618742,0,0,2.891563,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,1.330097,2.31325,0,13.51684
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.994292,80.0765,52.25434,2.455557,2.455557,0,-1,0,2.455557,121.9394,0.4094952,0,0,2.994292,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,2.701113,2.395433,0,13.61957
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.09161,70.74547,52.62384,1.237721,1.237721,0,-1,0,1.237721,168.9888,0.7887461,0,0,2.09161,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1142505,1.361493,1.673288,0,12.71688
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9259453,60.45866,53.00073,2.263621,2.263621,0,-1,0,2.263621,40.9055,0,4.440892E-16,0,0.9259453,2.382759,2.263621,0,0,0,10.62527,0,1.456813,-1.456813,12.46441,89.03133,0.1142505,2.489983,0.7407563,0,11.55122
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,52.33563,52.33563,0.6061731,0.6061731,0,-1,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.618681,9.168461,0,0.638077,-0.638077,11.79182,84.22712,0.1142505,0.6667904,0,0,9.168461
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,50.67289,50.67289,4.369226,3.33,0,-1,0,3.33,0,0,1.039226,1.476148,0,3.505263,3.33,0,0,2.327656,8.530384,0,3.505263,-3.505263,8.096948,57.83523,0.1142505,4.806148,0,0,8.530384
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,49.05449,49.05449,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.222393,5.025121,0,3.505263,-3.505263,4.402076,31.44334,0.1142505,4.424173,0,0,5.025121
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,47.22179,47.22179,2.47827,1.443865,0,-1,0,1.443865,0,0,1.034405,1.282232,0,1.519858,1.443865,0,0,10.11713,1.519858,0,1.519858,-1.519858,2.800006,20,0.1142505,2.726097,0,0,1.519858
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,45.18216,45.18216,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,43.10558,43.10558,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,41.46502,41.46502,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,40.28262,40.28262,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,39.03372,39.03372,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,37.95479,37.95479,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,37.08277,37.08277,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,36.14425,36.14425,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142505,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,35.37569,35.37569,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1146633,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,34.91752,34.91752,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1150873,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.763976,47.37607,34.35588,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1748.399,0,0,0,1.763976,0,0,3.505263,3.33,5.14586,5.994,5.093976,0,5.093976,13.95081,99.64841,0.115211,0.11098,1.411181,5,7.757976
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.496884,55.3371,35.91516,2.512171,2.512171,0,0,0,2.512171,99.39149,0,0,0,2.496884,2.64439,2.512171,0,0,0.05188427,10.57858,0,0.1475063,-0.1475063,13.79532,98.53781,0.115211,2.763388,1.997507,0,13.07546
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.96669,64.42635,39.8614,0.1324786,0.1324786,0,-1,0,0.1324786,2239.373,2.611459,0,0,2.96669,0.1394512,0.1324786,0,0,0.2157802,10.43107,0.2157802,0,0.2157802,14.00003,100,0.115187,0.1457265,2.373352,0,13.39776
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.213698,71.63271,43.6081,0.882761,0.882761,0,0,0,0.882761,364.0507,2.284476,0,0,3.213698,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,0.9710371,2.570958,0,13.83897
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.271425,76.19364,46.68232,1.79458,1.79458,0,0,0,1.79458,182.2948,1.382394,0,0,3.271425,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,1.974038,2.617141,0,13.8967
