Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.162922,77.86048,48.96582,0.08592736,0.08592736,0,0,0,0.08592736,3680.926,3.072473,0,0,3.162922,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,0.09452009,2.530338,0,13.7882
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.882241,77.36214,51.13107,0.8055443,0.8055443,0,0,0,0.8055443,357.8004,2.034299,0,0,2.882241,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,0.8860987,2.305793,0,13.50751
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.444426,74.08592,52.37997,0.4059102,0.4059102,0,-1,0,0.4059102,602.2085,2.017152,0,0,2.444426,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,0.4465012,1.955541,0,13.0697
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.839278,68.41838,52.74947,0.1055921,0.1055921,0,-1,0,0.1055921,1741.871,1.728129,0,0,1.839278,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,0.1161513,1.471423,0,12.46455
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.8288271,59.7705,53.12636,0.1121189,0.1121189,0,-1,0,0.1121189,739.2394,0.7108072,0,0,0.8288271,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.115187,0.1233308,0.6630617,0,11.4541
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,52.46126,52.46126,0.2118813,0.2118813,0,-1,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.115187,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,50.75418,50.75418,1.261763,1.261763,0,-1,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.115187,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,49.17273,49.17273,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.115187,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,47.34742,47.34742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.115187,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,45.30779,45.30779,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.115187,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,43.23121,43.23121,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.115187,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,41.61281,41.61281,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.115187,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,40.42303,40.42303,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.115187,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,39.18152,39.18152,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.115187,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,38.11737,38.11737,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.115187,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,37.24535,37.24535,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.115187,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,36.30683,36.30683,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.115187,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,35.53827,35.53827,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1156046,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,35.0801,35.0801,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1159492,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.761084,47.55446,34.54063,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,427.7603,0,0,0,1.761084,0,0,3.505263,3.33,5.14586,5.994,5.091084,0,5.091084,13.94806,99.62881,0.1161574,0.4528686,1.408867,5,7.755084
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.491646,55.50268,36.09991,0.9052576,0.9052576,0,0,0,0.9052576,275.2417,1.483967,0,0,2.491646,0.9529027,0.9052576,0,0,0.05477652,10.57598,0.05477652,0,0.05477652,14.00003,100,0.1161514,0.9957833,1.993317,0,13.06762
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.959781,64.56265,40.03136,2.473583,2.473583,0,-1,0,2.473583,119.6556,0.3560097,0,0,2.959781,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,2.720941,2.367825,0,13.58506
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.205538,71.74773,43.77068,2.430492,2.430492,0,0,0,2.430492,131.8884,0.6471251,0,0,3.205538,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,2.673541,2.56443,0,13.83081
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.263122,76.25882,46.80795,3.91058,3.91058,1.25,0,0.50625,3.91058,83.44342,0.4625111,0,0,3.263122,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,4.301638,2.610497,5,13.8884
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.153957,77.91648,49.09144,0.01506837,0.01506837,0,0,0,0.01506837,20930.98,3.138095,0,0,3.153957,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,0.0165752,2.523165,0,13.77923
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.872871,77.41248,51.2567,0.356269,0.356269,0,0,0,0.356269,806.377,2.497851,0,0,2.872871,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,0.3918959,2.298297,0,13.49815
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.43499,74.12698,52.49821,1.005109,1.005109,0,-1,0,1.005109,242.2613,1.37698,0,0,2.43499,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,1.10562,1.947992,0,13.06026
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.829778,68.46873,52.8751,1.72638,1.72638,0,-1,0,1.72638,105.9893,0.01253555,0,0,1.829778,1.817243,1.72638,0,0,0,10.62527,0,0,0,14.00003,100,0.1161514,1.899019,1.463823,0,12.45505
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7369666,59.13401,53.25198,1.176181,1.176181,0,-1,0,1.176181,62.65756,0,0,0,0.7369666,1.238086,1.176181,0,0,0,10.62527,0,0.5011191,-0.5011191,13.4718,96.22697,0.1161514,1.2938,0.5895733,0,11.36224
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,52.54255,52.54255,0.100872,0.100872,0,-1,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5567991,10.12416,0,0.106181,-0.106181,13.35988,95.42751,0.1161514,0.1109591,0,0,10.12416
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,50.87981,50.87981,2.123204,2.123204,0,-1,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.6747779,10.01797,0,2.234952,-2.234952,11.00403,78.60007,0.1161514,2.335525,0,0,10.01797
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,49.29836,49.29836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.158058,7.783022,0,0,0,11.00403,78.60007,0.1161514,0,0,0,7.783022
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,47.4287,47.4287,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.158058,7.783022,0,3.076421,-3.076421,7.761199,55.43703,0.1161514,3.21486,0,0,7.783022
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,45.43342,45.43342,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.576303,4.706602,0,3.397918,-3.397918,4.179479,29.85336,0.1161514,3.550824,0,0,4.706602
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,43.35684,43.35684,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.35177,1.308684,0,0.3471403,-0.3471403,3.813561,27.23967,0.1161514,0.3627616,0,0,1.308684
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,41.73105,41.73105,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.73748,0.9615434,0,0.6461817,-0.6461817,3.132426,22.37443,0.1161514,0.6752598,0,0,0.9615434
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45546,0.3153617,0,0,0,3.132426,22.37443,0.1161514,0,0,0,0.3153617
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,39.32193,39.32193,0.3695652,0.2995936,0,-1,0,0.2995936,0,0,0.06997162,0.1069281,0,0.3153617,0.2995936,0,0,11.45546,0.3153617,0,0.3153617,-0.3153617,2.800006,20,0.1161514,0.4065218,0,0,0.3153617
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161514,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,37.37098,37.37098,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161514,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,36.45463,36.45463,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161514,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,35.68607,35.68607,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1164655,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,35.2279,35.2279,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1168066,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.758182,47.71662,34.7106,0,0,3.505263,0,1.121937,0,0,0,0,0,1.758182,0,0,3.505263,3.33,5.14586,5.994,5.088182,0,5.088182,13.94531,99.60916,0.1168911,0,1.406546,5,7.752182
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.486828,55.62948,36.24771,1.243359,1.243359,0,0,0,1.243359,200.0088,1.120351,0,0,2.486828,1.308799,1.243359,0,0,0.05767778,10.57336,0.05767778,0,0.05767778,14.00003,100,0.1168848,1.367695,1.989462,0,13.06019
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.953171,64.67509,40.17916,0.6609484,0.6609484,0,-1,0,0.6609484,446.8081,2.257436,0,0,2.953171,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1168848,0.7270433,2.362537,0,13.57845
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.198067,71.82372,43.89631,1.337201,1.337201,0,0,0,1.337201,239.1612,1.790487,0,0,3.198067,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1168848,1.470922,2.558454,0,13.82334
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.254734,76.32294,46.93358,1.900273,1.900273,0,0,0,1.900273,171.2772,1.254447,0,0,3.254734,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1168848,2.0903,2.603787,0,13.88001
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.144926,77.97164,49.21707,1.155598,1.155598,0,0,0,1.155598,272.1472,1.928508,0,0,3.144926,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1168848,1.271157,2.515941,0,13.7702
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.86346,77.46227,51.38233,2.048717,2.048717,0,0,0,2.048717,139.7684,0.7069156,0,0,2.86346,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1168848,2.253588,2.290768,0,13.48873
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.425416,74.17532,52.62384,2.512931,2.512931,0,-1,0,2.512931,96.5174,0,0,0,2.425416,2.64519,2.512931,0,0,0,10.62527,0,0.2197747,-0.2197747,13.76836,98.34527,0.1168848,2.764224,1.940332,0,13.05069
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.820806,68.47417,52.95639,0,0,0,-1,0,0,0,1.576612,0,0,1.820806,0,0,0,0,0.2441941,10.4055,0.2441941,0,0.2441941,14.00003,100,0.1168579,0,1.456645,0,12.22631
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8562737,60.21864,53.33327,0.7760763,0.7760763,0,-1,0,0.7760763,110.3337,0.03935127,0,0,0.8562737,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1168579,0.8536839,0.685019,0,11.48155
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,52.62384,52.62384,2.664745,2.664745,0,-1,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1168579,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,50.9611,50.9611,2.576033,2.576033,0,-1,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1168579,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,49.37965,49.37965,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1168579,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,47.59867,47.59867,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1168579,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,45.55905,45.55905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,43.51942,43.51942,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,41.85668,41.85668,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,40.69646,40.69646,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,39.46973,39.46973,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,38.39079,38.39079,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,37.53356,37.53356,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,36.6246,36.6246,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,35.42003,35.42003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1168579,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.75497,47.89238,34.89535,0,0,0,0,0,0,0,0,0,0,1.75497,0,0,0,0,11.80586,0,1.75497,0,1.75497,4.464917,31.8922,0.1166652,0,1.403976,0,1.75497
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.481656,55.77006,36.41029,0.7976679,0.7976679,0,0,0,0.7976679,311.114,0,0,0,2.481656,0.8396504,0.7976679,0,0,10.05089,1.579473,1.642006,0,1.642006,6.02266,43.01891,0.1164854,0.8774347,1.985325,0,4.061129
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.946168,64.80136,40.34174,1.030437,1.030437,0,-1,0,1.030437,285.9144,0,0,0,2.946168,1.08467,1.030437,0,0,8.408884,3.057278,1.861497,0,1.861497,7.788631,55.63297,0.1162824,1.133481,2.356934,0,6.003446
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.190497,71.89857,44.02194,1.437975,1.437975,0,0,0,1.437975,221.8743,0,0,0,3.190497,1.513658,1.437975,0,0,6.547387,4.732626,1.676839,0,1.676839,9.379421,66.99573,0.1161,1.581772,2.552398,0,7.923123
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.245439,76.4239,47.09616,1.463813,1.463813,0,0,0,1.463813,221.7113,0,0,0,3.245439,1.540856,1.463813,0,0,4.870547,6.241782,1.704583,0,1.704583,10.99653,78.54649,0.1159152,1.610195,2.596352,0,9.487221
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.135836,78.02603,49.3427,0,0,0,0,0,0,0,0,0,0,3.135836,0,0,0,0,3.165964,7.775907,3.135836,0,3.135836,13.97145,99.79585,0.1155768,0,2.508669,0,10.91174
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.854158,77.50403,51.50057,2.317188,2.317188,0,0,0,2.317188,123.1734,0.3848853,0,0,2.854158,2.439145,2.317188,0,0,0.03012761,10.59816,0.03012761,0,0.03012761,14.00003,100,0.1155736,2.548906,2.283326,0,13.45232
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.415831,74.22347,52.74947,1.296564,1.296564,0,-1,0,1.296564,186.3257,1.051027,0,0,2.415831,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1155736,1.42622,1.932665,0,13.04111
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.81132,68.52456,53.08202,1.24576,1.24576,0,-1,0,1.24576,145.3988,0.4999943,0,0,1.81132,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1155736,1.370336,1.449056,0,12.43659
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7607192,59.54775,53.4589,1.157546,1.157546,0,-1,0,1.157546,65.71826,0,2.220446E-16,0,0.7607192,1.21847,1.157546,0,0,0,10.62527,0,0.4577504,-0.4577504,13.51752,96.5535,0.1155736,1.273301,0.6085753,0,11.38599
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,52.79381,52.79381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5086116,10.16752,0,0,0,13.51752,96.5535,0.1155736,0,0,0,10.16752
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,51.08673,51.08673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5086116,10.16752,0,0,0,13.51752,96.5535,0.1155736,0,0,0,10.16752
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,49.54962,49.54962,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5086116,10.16752,0,1.049674,-1.049674,12.41106,88.65028,0.1155736,1.096909,0,0,10.16752
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,47.71692,47.71692,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.674916,9.11785,0,3.505263,-3.505263,8.716191,62.25839,0.1155736,7.278456,0,0,9.11785
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,45.68468,45.68468,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.569653,5.612587,0,2.390627,-2.390627,6.19625,44.25884,0.1155736,2.498205,0,0,5.612587
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,43.64505,43.64505,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.225904,3.22196,0,0.8384302,-0.8384302,5.312467,37.94611,0.1155736,0.8761596,0,0,3.22196
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,42.00448,42.00448,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.157494,2.38353,0,0.3223954,-0.3223954,4.972632,35.51873,0.1155736,0.3369032,0,0,2.38353
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,40.84426,40.84426,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.515711,2.061135,0,0.5671066,-0.5671066,4.374849,31.24886,0.1155736,0.5926264,0,0,2.061135
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,39.61753,39.61753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14583,1.494028,0,0,0,4.374849,31.24886,0.1155736,0,0,0,1.494028
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,38.5312,38.5312,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.14583,1.494028,0,0.3005621,-0.3005621,4.058029,28.98586,0.1155736,0.3140875,0,0,1.494028
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,37.68136,37.68136,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.47979,1.193466,0,0.510903,-0.510903,3.51949,25.13916,0.1155736,0.5338936,0,0,1.193466
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,36.76501,36.76501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04746,0.6825628,0,0,0,3.51949,25.13916,0.1155736,0,0,0,0.6825628
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,35.99645,35.99645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04746,0.6825628,0,0,0,3.51949,25.13916,0.1155736,0,0,0,0.6825628
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,35.58261,35.58261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04746,0.6825628,0,0,0,3.51949,25.13916,0.1155736,0,0,0,0.6825628
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.751737,48.05181,35.06532,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,184.5772,0,0,0,1.751737,0,0,3.505263,3.33,11.04746,0.6825628,5.081737,0,5.081737,8.340449,59.57452,0.11593,1.043959,1.40139,5,2.4343
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.475913,55.93944,36.60242,1.496412,1.496412,4.69977,0,1.448037,1.496412,165.4566,0,0,0,2.475913,0,0,3.203358,3.04319,5.96572,5.256126,5.519103,0,5.519103,13.57633,96.97359,0.1163048,1.646053,1.98073,5,7.732039
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.939329,64.91134,40.48954,1.711215,1.711215,0,-1,0,1.711215,171.7685,0.6914325,0,0,2.939329,1.801279,1.711215,0,0,0.4466173,10.22332,0.4466173,0,0.4466173,14.00003,100,0.116257,1.882336,2.351463,0,13.16265
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.182832,71.97227,44.14757,0.7849562,0.7849562,0,0,0,0.7849562,405.4789,2.356562,0,0,3.182832,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.116257,0.8634518,2.546265,0,13.80811
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.237887,76.44064,47.17745,0.9209631,0.9209631,0,0,0,0.9209631,351.5762,2.268453,0,0,3.237887,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.116257,1.013059,2.59031,0,13.86316
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.127658,78.03432,49.42399,1.373963,1.373963,0,0,0,1.373963,227.6377,1.681381,0,0,3.127658,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.116257,1.511359,2.502126,0,13.75293
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.845407,77.51517,51.58924,1.13278,1.13278,0,0,0,1.13278,251.1879,1.653006,0,0,2.845407,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.116257,1.246058,2.276325,0,13.47068
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.406962,74.22639,52.83076,0.1647619,0.1647619,0,-1,0,0.1647619,1460.873,2.233529,0,0,2.406962,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.116257,0.1812381,1.92557,0,13.03224
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.802366,68.53013,53.16331,1.540595,1.540595,0,-1,0,1.540595,116.9916,0.1806875,0,0,1.802366,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.116257,1.694654,1.441893,0,12.42764
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4940939,57.43842,53.5402,0.4979145,0.4979145,0,-1,0,0.4979145,99.23268,0,0,0,0.4940939,0.5241205,0.4979145,0,0,0,10.62527,0,0.03002663,-0.03002663,13.96838,99.77393,0.116257,0.5477059,0.3952751,0,11.11937
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,52.83076,52.83076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03336292,10.59525,0,0,0,13.96838,99.77393,0.116257,0,0,0,10.59525
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,51.16802,51.16802,1.36214,1.36214,0,-1,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.03336292,10.59525,0,1.433832,-1.433832,12.45699,88.97829,0.116257,1.498354,0,0,10.59525
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,49.63091,49.63091,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.62651,9.161416,0,0.2824667,-0.2824667,12.15924,86.85154,0.116257,0.2951777,0,0,9.161416
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,47.80559,47.80559,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.940361,8.878949,0,0.7068567,-0.7068567,11.41415,81.52946,0.116257,0.7386652,0,0,8.878949
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,45.81031,45.81031,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.725758,8.172092,0,1.163845,-1.163845,10.18735,72.76662,0.116257,1.216218,0,0,8.172092
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,43.73373,43.73373,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.018919,7.008247,0,0.2126031,-0.2126031,9.963243,71.16589,0.116257,0.2221702,0,0,7.008247
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,42.10794,42.10794,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.255144,6.795644,0,0.2908228,-0.2908228,9.65669,68.97622,0.116257,0.3039098,0,0,6.795644
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,40.94772,40.94772,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.578281,6.504821,0,0.4267369,-0.4267369,9.206869,65.76322,0.116257,0.44594,0,0,6.504821
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,39.72099,39.72099,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.052433,6.078084,0,0.2987771,-0.2987771,8.891931,63.51366,0.116257,0.312222,0,0,6.078084
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,38.65683,38.65683,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.384408,5.779307,0,0.1663602,-0.1663602,8.716572,62.2611,0.116257,0.1738464,0,0,5.779307
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,37.80699,37.80699,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.569252,5.612947,0,0.1964189,-0.1964189,8.509528,60.78222,0.116257,0.2052578,0,0,5.612947
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,36.89064,36.89064,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.787495,5.416528,0,0.3171681,-0.3171681,8.175203,58.39419,0.116257,0.3314406,0,0,5.416528
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,36.12208,36.12208,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.139904,5.09936,0,0.3722472,-0.3722472,7.78282,55.59146,0.116257,0.3889983,0,0,5.09936
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,35.73041,35.73041,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.553512,4.727113,0,0.3617114,-0.3617114,7.401543,52.86806,0.116257,0.3779884,0,0,4.727113
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.227378,52.1944,35.2279,0.9066311,0.9066311,0,0,0,0.9066311,245.6763,0,0,0,2.227378,0.9543484,0.9066311,0,0,6.955414,4.365402,1.273029,0,1.273029,8.609244,61.49448,0.1161207,0.9972941,1.781902,0,6.59278
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.470808,56.05502,36.74284,0.7375561,0.7375561,0,0,0,0.7375561,334.9993,0,0,0,2.470808,0.7763748,0.7375561,0,0,5.682384,5.511128,1.694433,0,1.694433,10.21673,72.97646,0.1159399,0.8113117,1.976646,0,7.981936
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.932792,64.9975,40.61517,0,0,0,-1,0,0,0,0,0,0,2.932792,0,0,0,0,3.987952,7.036118,2.932792,0,2.932792,12.99902,92.84993,0.1156283,0,2.346234,0,9.96891
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.176015,71.99953,44.22886,1.391836,1.391836,0,0,0,1.391836,228.1889,0.6557654,0,0,3.176015,1.46509,1.391836,0,0,1.055159,9.675631,1.055159,0,1.055159,14.00003,100,0.1155166,1.531019,2.540812,0,12.85165
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.230095,76.46404,47.26612,1.960928,1.960928,0,0,0,1.960928,164.7228,1.16596,0,0,3.230095,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1155166,2.157021,2.584076,0,13.85537
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.119425,78.04196,49.50528,1.25216,1.25216,0,0,0,1.25216,249.1235,1.801362,0,0,3.119425,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1155166,1.377376,2.49554,0,13.7447
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.836771,77.51842,51.67054,2.12618,2.12618,0,0,0,2.12618,133.4211,0.5986873,0,0,2.836771,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1155166,2.338798,2.269417,0,13.46205
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.398688,74.19167,52.8751,0.345335,0.345335,0,-1,0,0.345335,694.5974,2.035177,0,0,2.398688,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1155166,0.3798684,1.91895,0,13.02396
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.79334,68.5433,53.25198,0,0,0,-1,0,0,0,1.79334,0,0,1.79334,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155166,0,1.434672,0,12.41861
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5466771,57.91151,53.58453,1.510855,1.510855,0,-1,0,1.510855,36.18329,0,2.220446E-16,0,0.5466771,1.590374,1.510855,0,0,0,10.62527,0,1.043697,-1.043697,12.89987,92.14178,0.1155166,1.661941,0.4373417,0,11.17195
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,52.91944,52.91944,1.279878,1.279878,0,-1,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.159663,9.581577,0,1.34724,-1.34724,11.47976,81.99812,0.1155166,1.407866,0,0,9.581577
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,51.2567,51.2567,1.103867,1.103867,0,-1,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.656596,8.234338,0,1.161965,-1.161965,10.25494,73.24943,0.1155166,1.214254,0,0,8.234338
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,49.71959,49.71959,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.947669,7.072372,0,3.505263,-3.505263,6.560069,46.85754,0.1155166,4.07261,0,0,7.072372
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,47.93122,47.93122,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.842406,3.567109,0,2.758783,-2.758783,3.652056,26.08606,0.1155166,2.882928,0,0,3.567109
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,45.89159,45.89159,2.712853,0.7679098,0,-1,0,0.7679098,0,0,1.944944,2.216229,0,0.8083262,0.7679098,0,0,10.90772,0.8083262,0,0.8083262,-0.8083262,2.800006,20,0.1155166,2.984139,0,0,0.8083262
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,42.18923,42.18923,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,41.02901,41.02901,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,39.82444,39.82444,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,38.78246,38.78246,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,37.01627,37.01627,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1155166,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,36.24771,36.24771,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1159013,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,35.87082,35.87082,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1163453,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,2.016779,50.57505,35.37569,1.03502,1.03502,4.32879,0,1.34676,1.03502,194.8541,0,0,0,2.016779,0,0,3.29377,3.129081,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1166489,1.138522,1.613423,5,8.010778
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.986372,61.04101,36.89064,1.053103,1.053103,0,0,0,1.053103,283.5785,1.877843,0,0,2.986372,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1166489,1.158413,2.389098,0,13.61165
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.926146,65.08248,40.7408,0.1249769,0.1249769,0,-1,0,0.1249769,2341.35,2.794591,0,0,2.926146,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1166489,0.1374746,2.340917,0,13.55142
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.169105,72.02574,44.31015,0.6004933,0.6004933,0,0,0,0.6004933,527.7503,2.537007,0,0,3.169105,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1166489,0.6605426,2.535284,0,13.79438
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.223381,76.43362,47.30308,0,0,0,0,0,0,0,3.223381,0,0,3.223381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1166489,0,2.578705,0,13.84865
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.111943,78.01118,49.54962,2.069541,2.069541,0,0,0,2.069541,150.3687,0.9334789,0,0,3.111943,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1166489,2.276495,2.489555,0,13.73722
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.828979,77.4761,51.70749,0.8317512,0.8317512,0,0,0,0.8317512,340.1233,1.953452,0,0,2.828979,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1166489,0.9149263,2.263184,0,13.45425
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.389815,74.19456,52.95639,3.261206,3.261206,0,-1,0,3.261206,73.28008,0,4.440892E-16,0.257327,2.389815,3.432849,3.261206,0,0,0,10.62527,0,1.043034,-1.043034,12.90057,92.14677,0.1166489,3.587327,1.911852,0,13.01509
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.292862,73.5714,53.28894,0.8010501,0.8010501,0,-1,0,0.8010501,286.2321,0.2907249,0,0,2.292862,0.8432106,0.8010501,0,0,1.158927,9.58224,1.158927,0,1.158927,14.00003,100,0.1165266,0.8811551,1.83429,0,11.8751
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.434153,57.03749,53.62148,2.035353,2.035353,0,-1,0,2.035353,21.33059,0,0,0,0.434153,2.142477,2.035353,0,0,0,10.62527,0,1.708324,-1.708324,12.1993,87.13766,0.1165266,2.238889,0.3473224,0,11.05943
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,52.95639,52.95639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.898138,8.91695,0,0,0,12.1993,87.13766,0.1165266,0,0,0,8.91695
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,51.33799,51.33799,0.8592352,0.8592352,0,-1,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.898138,8.91695,0,0.9044581,-0.9044581,11.24591,80.32779,0.1165266,0.9451587,0,0,8.91695
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,49.80088,49.80088,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.903092,8.012492,0,2.311727,-2.311727,8.809139,62.9223,0.1165266,2.415754,0,0,8.012492
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,48.01251,48.01251,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.471677,5.700765,0,0.7031456,-0.7031456,8.067959,57.62816,0.1165266,0.7347872,0,0,5.700765
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,45.97289,45.97289,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.25295,4.99762,0,3.505263,-3.505263,4.373087,31.23627,0.1165266,3.837388,0,0,4.99762
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,43.94065,43.94065,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.14769,1.492356,0,0.3014262,-0.3014262,4.055356,28.96677,0.1165266,0.3149904,0,0,1.492356
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,42.29269,42.29269,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.4826,1.19093,0,0.1640294,-0.1640294,3.882454,27.73176,0.1165266,0.1714107,0,0,1.19093
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66486,1.026901,0,0,0,3.882454,27.73176,0.1165266,0,0,0,1.026901
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,39.92791,39.92791,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.66486,1.026901,0,0.5106947,-0.5106947,3.344135,23.88663,0.1165266,0.533676,0,0,1.026901
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,38.88592,38.88592,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.02956915,0,0.497574,0.4726953,0,0,11.2323,0.516206,0,0.497574,-0.497574,2.819645,20.14028,0.1165266,0.5199648,0,0,0.516206
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,38.03608,38.03608,0.2291849,0.01770038,0,-1,0,0.01770038,0,0,0.2114845,0.234403,0,0.01863198,0.01770038,0,0,11.78516,0.01863198,0,0.01863198,-0.01863198,2.800006,20,0.1165266,0.2521034,0,0,0.01863198
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,37.14189,37.14189,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165266,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,36.39551,36.39551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165266,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,36.01862,36.01862,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1168569,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.248258,52.72398,35.53827,1.10579,1.10579,4.611053,0,1.423818,1.10579,203.3169,4.440892E-16,0,0,2.248258,0,0,3.505263,3.33,8.475861,2.997,5.578259,0,5.578259,11.25112,80.36499,0.1171869,1.216369,1.798607,5,5.245258
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.460313,56.27497,37.01627,1.081112,1.081112,0,0,0,1.081112,227.5724,0,0,0,2.460313,1.138013,1.081112,0,0,2.897602,8.017432,1.3223,0,1.3223,12.50557,89.32529,0.1170479,1.189224,1.96825,0,10.47775
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.919804,65.14371,40.84426,0.2039782,0.2039782,0,-1,0,0.2039782,1431.43,1.129789,0,0,2.919804,0.2147139,0.2039782,0,0,1.575302,9.207502,1.575302,0,1.575302,14.00003,100,0.1168829,0.224376,2.335844,0,12.12731
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.162106,72.05095,44.39144,2.09554,2.09554,0,0,0,2.09554,150.897,0.9562745,0,0,3.162106,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1168829,2.305094,2.529685,0,13.78738
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.216431,76.40997,47.34742,0.7036751,0.7036751,0,0,0,0.7036751,457.0904,2.47572,0,0,3.216431,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1168829,0.7740426,2.573145,0,13.84171
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.104413,77.9799,49.59396,0.816477,0.816477,0,0,0,0.816477,380.2205,2.244964,0,0,3.104413,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1168829,0.8981247,2.483531,0,13.72969
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.821019,77.44111,51.75183,1.106523,1.106523,0,0,0,1.106523,254.9444,1.656258,0,0,2.821019,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1168829,1.217176,2.256815,0,13.44629
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.382255,74.11483,52.95639,1.018455,1.018455,0,-1,0,1.018455,233.9087,1.310197,0,0,2.382255,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1168829,1.120301,1.905804,0,13.00753
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.776957,68.42797,53.28894,0,0,0,-1,0,0,0,1.776957,0,0,1.776957,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1168829,0,1.421565,0,12.40223
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3681687,56.50795,53.62148,1.642335,1.642335,0,-1,0,1.642335,22.41739,0,4.440892E-16,0,0.3681687,1.728774,1.642335,0,0,0,10.62527,0,1.360605,-1.360605,12.56582,89.75571,0.1168829,1.806569,0.294535,0,10.99344
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,52.95639,52.95639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.511784,9.264668,0,0,0,12.56582,89.75571,0.1168829,0,0,0,9.264668
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,51.33799,51.33799,0.7844706,0.7844706,0,-1,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.511784,9.264668,0,0.8257586,-0.8257586,11.6954,83.53839,0.1168829,0.8629177,0,0,9.264668
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,49.83783,49.83783,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.429293,8.43891,0,1.136285,-1.136285,10.49765,74.98306,0.1168829,1.187418,0,0,8.43891
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,48.05685,48.05685,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.691832,7.302626,0,2.784175,-2.784175,7.56287,54.02039,0.1168829,2.909463,0,0,7.302626
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.78536,4.51845,0,0,0,7.56287,54.02039,0.1168829,0,0,0,4.51845
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,44.02194,44.02194,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.78536,4.51845,0,0.5295619,-0.5295619,7.004663,50.03321,0.1168829,0.5533922,0,0,4.51845
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,42.3592,42.3592,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.373762,3.988888,0,0.2307262,-0.2307262,6.761456,48.29602,0.1168829,0.2411089,0,0,3.988888
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,41.21376,41.21376,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.630125,3.758162,0,0.8463436,-0.8463436,5.869332,41.92371,0.1168829,0.884429,0,0,3.758162
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,40.00919,40.00919,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.570506,2.911819,0,0.08143584,-0.08143584,5.783491,41.31057,0.1168829,0.08510046,0,0,2.911819
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,38.98938,38.98938,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.660991,2.830383,0,0.3290054,-0.3290054,5.436689,38.83341,0.1168829,0.3438107,0,0,2.830383
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.026552,2.501377,0,0,0,5.436689,38.83341,0.1168829,0,0,0,2.501377
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,37.22318,37.22318,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.026552,2.501377,0,0.9404456,-0.9404456,4.445372,31.75259,0.1168829,0.9827657,0,0,2.501377
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,36.4768,36.4768,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.07149,1.560932,0,0.1165361,-0.1165361,4.322532,30.87517,0.1168829,0.1217802,0,0,1.560932
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,36.12208,36.12208,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.20098,1.444396,0,0.2058696,-0.2058696,4.105526,29.32513,0.1168829,0.2151337,0,0,1.444396
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.592286,47.42017,35.6639,2.261161,2.261161,5,0,1.53,2.261161,70.41896,0,0,0,1.592286,0,0,2.738839,2.601897,10.42972,1.238526,4.194183,0,4.194183,8.084478,57.74616,0.1174602,2.487277,1.273829,5,2.830812
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.455034,56.37185,37.14189,1.623394,1.623394,4.610545,0,1.423679,1.623394,151.2285,0,0,0,2.455034,0,0,2.987151,2.837794,6.235537,5.013291,5.292828,0,5.292828,13.1057,93.61192,0.1178132,1.785733,1.964027,5,7.468325
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.913081,65.21889,40.9625,0.4262978,0.4262978,0,-1,0,0.4262978,683.3443,1.521638,0,0,2.913081,0.4487345,0.4262978,0,0,0.9427093,9.776835,0.9427093,0,0.9427093,14.00003,100,0.1177147,0.4689275,2.330465,0,12.68992
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.155802,72.03739,44.43578,1.260298,1.260298,0,0,0,1.260298,250.4012,1.829172,0,0,3.155802,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1177147,1.386328,2.524642,0,13.78108
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.208598,76.42342,47.4287,1.553621,1.553621,0,0,0,1.553621,206.5238,1.573207,0,0,3.208598,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1177147,1.708983,2.566878,0,13.83387
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.096999,77.94058,49.63091,1.660525,1.660525,0,0,0,1.660525,186.5072,1.349078,0,0,3.096999,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1177147,1.826578,2.477599,0,13.72227
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.813041,77.40597,51.79617,0.9184408,0.9184408,0,0,0,0.9184408,306.2844,1.846261,0,0,2.813041,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1177147,1.010285,2.250432,0,13.43831
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.37399,74.08036,53.00073,0.2693248,0.2693248,0,-1,0,0.2693248,881.46,2.09049,0,0,2.37399,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1177147,0.2962573,1.899192,0,12.99926
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.768489,68.39678,53.33327,0.1409716,0.1409716,0,-1,0,0.1409716,1254.5,1.620098,0,0,1.768489,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1177147,0.1550687,1.414791,0,12.39376
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,53.66582,53.66582,1.30027,1.30027,0,-1,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1177147,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,53.00073,53.00073,0.9250309,0.9250309,0,-1,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1177147,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,51.41928,51.41928,1.783608,1.783608,0,-1,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1177147,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,49.92651,49.92651,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1177147,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,48.13814,48.13814,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1177147,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,46.14285,46.14285,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1177147,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,44.10323,44.10323,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1177147,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,42.44049,42.44049,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1177147,0.6477054,0,0,2.482043
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,41.29505,41.29505,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1177147,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1177147,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,39.07806,39.07806,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1177147,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,38.22083,38.22083,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1177147,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,37.32664,37.32664,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1177147,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1177147,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,36.24771,36.24771,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1181179,0.5941234,0,5,0.2772295
