Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.006552,50.94898,35.78953,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,250.6294,4.440892E-16,0,0,2.006552,0,0,3.505263,3.33,8.167828,3.27423,5.336552,0,5.336552,11.31404,80.81444,0.118379,0.8806655,1.605241,5,5.280781
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.449625,56.46751,37.26752,2.113109,2.113109,0,0,0,2.113109,115.9252,0,0,0,2.449625,2.224325,2.113109,0,0,2.831276,8.077127,0.2252997,0,0.2252997,11.52778,82.34113,0.1183555,2.32442,1.9597,0,10.52675
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.906118,65.30053,41.08813,0.6974318,0.6974318,0,-1,0,0.6974318,416.6885,0,0,0,2.906118,0.7341387,0.6974318,0,0,2.605976,8.279896,2.17198,0,2.17198,13.5883,97.05911,0.1181297,0.767175,2.324895,0,11.18601
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.147701,72.10606,44.56141,1.672492,1.672492,0,0,0,1.672492,188.2043,0.9531868,0,0,3.147701,1.760518,1.672492,0,0,0.4339962,10.23468,0.4339962,0,0.4339962,14.00003,100,0.1180847,1.839741,2.518161,0,13.38238
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.201521,76.39834,47.47305,3.195988,3.195988,1.25,0,0.50625,3.195988,100.1731,1.153113,0,0,3.201521,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1180847,3.515587,2.561217,5,13.8268
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.088434,77.9538,49.71959,1.613199,1.613199,0,0,0,1.613199,191.4478,1.390329,0,0,3.088434,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1180847,1.774519,2.470747,0,13.71371
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.805193,77.36319,51.83311,0.2704451,0.2704451,0,0,0,0.2704451,1037.25,2.520514,0,0,2.805193,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1180847,0.2974896,2.244155,0,13.43047
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.365151,74.08368,53.08202,1.115204,1.115204,0,-1,0,1.115204,212.0824,1.191252,0,0,2.365151,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1180847,1.226724,1.892121,0,12.99043
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.760122,68.35831,53.37023,1.422718,1.422718,0,-1,0,1.422718,123.7155,0.2625243,0,0,1.760122,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1180847,1.56499,1.408098,0,12.3854
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,53.70277,53.70277,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1180847,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,53.08202,53.08202,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1180847,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,51.46362,51.46362,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1180847,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,50.0078,50.0078,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1180847,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,48.21943,48.21943,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1180847,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,46.22414,46.22414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,44.18452,44.18452,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,42.52178,42.52178,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,41.38372,41.38372,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,40.17916,40.17916,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,39.15935,39.15935,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,38.30212,38.30212,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,37.41532,37.41532,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180847,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,36.66155,36.66155,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1185131,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,36.35117,36.35117,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1188624,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.899058,50.16693,35.89299,1.563624,1.563624,4.648086,0,1.433927,1.563624,121.4524,0,0,0,1.899058,0,0,3.084462,2.930238,5.14586,5.994,4.829297,0,4.829297,13.69971,97.85487,0.1192594,1.719987,1.519247,5,7.893058
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.444415,56.53945,37.37098,1.836444,1.836444,0,0,0,1.836444,133.1059,0.1947524,0,0,2.444415,1.933099,1.836444,0,0,0.3165632,10.34037,0.3165632,0,0.3165632,14.00003,100,0.1192266,2.020089,1.955532,0,12.78478
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.899741,65.34341,41.1768,0.8435788,0.8435788,0,-1,0,0.8435788,343.7428,2.011763,0,0,2.899741,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1192266,0.9279366,2.319793,0,13.52501
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.141234,72.09071,44.60574,1.29195,1.29195,0,0,0,1.29195,243.1389,1.781286,0,0,3.141234,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1192266,1.421145,2.512987,0,13.76651
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.193574,76.41047,47.55433,1.398061,1.398061,0,0,0,1.398061,228.4289,1.721932,0,0,3.193574,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1192266,1.537867,2.55486,0,13.81885
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.080949,77.91375,49.75654,1.247936,1.247936,0,0,0,1.247936,246.8836,1.767332,0,0,3.080949,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1192266,1.37273,2.464759,0,13.70622
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.797196,77.32794,51.87746,1.241844,1.241844,0,0,0,1.241844,225.2453,1.489991,0,0,2.797196,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1192266,1.366029,2.237756,0,13.42247
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.357627,74.00455,53.08202,2.183781,2.183781,0,-1,0,2.183781,107.9608,0.05890979,0,0,2.357627,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1192266,2.402159,1.886102,0,12.9829
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.751688,68.32753,53.41457,2.075414,2.075414,0,-1,0,2.075414,84.40187,0,0,0,1.751688,2.184646,2.075414,0,0,0,10.62527,0,0.4329579,-0.4329579,13.54365,96.74017,0.1192266,2.282955,1.40135,0,12.37696
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,53.79145,53.79145,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.4810644,10.19232,0,1.604126,-1.604126,11.85275,84.66235,0.1192266,1.676312,0,0,10.19232
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,53.12636,53.12636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.263427,8.58819,0,0,0,11.85275,84.66235,0.1192266,0,0,0,8.58819
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,51.50057,51.50057,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.263427,8.58819,0,3.505263,-3.505263,8.157881,58.27046,0.1192266,6.066003,0,0,8.58819
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,50.08909,50.08909,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.158164,5.082927,0,1.579095,-1.579095,6.493369,46.38111,0.1192266,1.650154,0,0,5.082927
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,48.30072,48.30072,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.912714,3.503832,0,0.2525232,-0.2525232,6.227186,44.47981,0.1192266,0.2638867,0,0,3.503832
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,46.30543,46.30543,3.41025,3.088743,0,-1,0,3.088743,0,0,0.321507,0.662532,0,3.251308,3.088743,0,0,8.193295,3.251308,0,3.251308,-3.251308,2.800006,20,0.1192266,3.751275,0,0,3.251308
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,44.27319,44.27319,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,42.61045,42.61045,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,41.48718,41.48718,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,40.28262,40.28262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,37.51878,37.51878,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192266,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,36.76501,36.76501,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1195282,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,36.45463,36.45463,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1198645,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.312671,45.59746,36.01862,1.48392,1.48392,4.758792,0,1.46415,1.48392,88.45969,0,0,0,1.312671,0,0,3.274873,3.111129,5.14586,5.994,4.4238,0,4.4238,13.31502,95.10711,0.1203242,1.632311,1.050137,5,7.306671
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.439076,56.61019,37.47444,0,0,0,0,0,0,0,1.717016,0,0,2.439076,0,0,0,0,0.7220602,9.97542,0.7220602,0,0.7220602,14.00003,100,0.1202494,0,1.951261,0,12.4145
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.893401,65.37772,41.25809,1.648204,1.648204,0,-1,0,1.648204,175.5488,1.15845,0,0,2.893401,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1202494,1.813024,2.314721,0,13.51868
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.134845,72.06698,44.64269,1.18107,1.18107,0,0,0,1.18107,265.4241,1.891613,0,0,3.134845,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1202494,1.299177,2.507876,0,13.76012
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.187363,76.33879,47.55433,0,0,0,0,0,0,0,3.187363,0,0,3.187363,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202494,0,2.549891,0,13.81264
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.074226,77.83562,49.75654,0.02064675,0.02064675,0,0,0,0.02064675,14889.64,3.052493,0,0,3.074226,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1202494,0.02271142,2.459381,0,13.6995
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.789197,77.29273,51.92179,3.943041,3.943041,1.25,0,0.50625,3.943041,70.73721,0,0,0,2.789197,2.83478,2.693041,0,0,0,10.62527,0,0.04558265,-0.04558265,13.95198,99.6568,0.1202494,4.337345,2.231358,5,13.41447
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.349422,73.97086,53.12636,1.772091,1.772091,0,-1,0,1.772091,132.5791,0.4334162,0,0,2.349422,1.865359,1.772091,0,0,0.05064739,10.57969,0.05064739,0,0.05064739,14.00003,100,0.1202442,1.9493,1.879538,0,12.92911
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.669375,67.59669,53.4589,2.154761,2.154761,0,-1,0,2.154761,77.47378,0,0,0,1.669375,2.268169,2.154761,0,0,0,10.62527,0,0.5987946,-0.5987946,13.36884,95.49155,0.1202442,2.370237,1.3355,0,12.29465
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,53.8284,53.8284,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.6653274,10.02648,0,0.5821334,-0.5821334,12.75522,91.10854,0.1202442,0.6083294,0,0,10.02648
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,53.16331,53.16331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.312142,9.444346,0,0,0,12.75522,91.10854,0.1202442,0,0,0,9.444346
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,51.58924,51.58924,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.312142,9.444346,0,2.946958,-2.946958,9.648854,68.92025,0.1202442,3.079571,0,0,9.444346
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,50.17038,50.17038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58654,6.497388,0,0,0,9.648854,68.92025,0.1202442,0,0,0,6.497388
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,48.38201,48.38201,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.58654,6.497388,0,0.9311011,-0.9311011,8.667387,61.90979,0.1202442,0.9730007,0,0,6.497388
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,46.38672,46.38672,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.621097,5.566287,0,1.915452,-1.915452,6.648323,47.48793,0.1202442,2.001648,0,0,5.566287
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,44.35448,44.35448,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.749377,3.650835,0,0.5543399,-0.5543399,6.063998,43.31418,0.1202442,0.5792852,0,0,3.650835
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,42.7287,42.7287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.365311,3.096495,0,0,0,6.063998,43.31418,0.1202442,0,0,0,3.096495
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,41.56847,41.56847,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.365311,3.096495,0,0.3780791,-0.3780791,5.665467,40.46754,0.1202442,0.3950926,0,0,3.096495
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,40.36391,40.36391,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.785398,2.718416,0,0.4274115,-0.4274115,5.214936,37.24947,0.1202442,0.446645,0,0,2.718416
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,39.36627,39.36627,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.2603,2.291004,0,0.1916351,-0.1916351,5.012935,35.80661,0.1202442,0.2002587,0,0,2.291004
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,38.51642,38.51642,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.473228,2.099369,0,0.3890893,-0.3890893,4.602799,32.87707,0.1202442,0.4065984,0,0,2.099369
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,37.63702,37.63702,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.905549,1.71028,0,0.385561,-0.385561,4.196382,29.97409,0.1202442,0.4029113,0,0,1.71028
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,36.9128,36.9128,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.33395,1.324719,0,0.7616866,-0.7616866,3.393493,24.23919,0.1202442,0.7959625,0,0,1.324719
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,36.60242,36.60242,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.18027,0.5630321,0,0.4781173,-0.4781173,2.889513,20.63934,0.1202442,0.4996326,0,0,0.5630321
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.219349,45.03216,36.16642,2.714534,2.714534,1.475483,0,0.567807,2.714534,44.91928,2.220446E-16,0,0,1.219349,1.304264,1.239051,0,0,11.71151,0.08491475,0,0.08491475,-0.08491475,2.800006,20,0.1202442,2.985988,0.9754795,5,1.304264
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.433285,56.70227,37.60007,1.868199,1.868199,4.959197,0,1.518861,1.868199,130.2476,0,0,0,2.433285,0,0,3.090997,2.936447,11.80586,0,5.369732,0,5.369732,7.894181,56.38689,0.1206547,2.055019,1.946628,5,2.433285
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.886557,65.43366,41.36155,0.9608774,0.9608774,0,-1,0,0.9608774,300.4084,0,0,0,2.886557,1.01145,0.9608774,0,0,6.436128,4.832759,1.875107,0,1.875107,9.673063,69.09317,0.1204613,1.056965,2.309245,0,7.719316
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.127456,72.08781,44.72398,2.398671,2.398671,0,0,0,2.398671,130.3829,0,0,0,3.127456,2.524917,2.398671,0,0,4.561021,6.520355,0.6025389,0,0.6025389,10.24468,73.17616,0.1203993,2.638538,2.501965,0,9.647811
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.180129,76.312,47.59867,0,0,0,0,0,0,0,0,0,0,3.180129,0,0,0,0,3.958482,7.06264,3.180129,0,3.180129,13.26162,94.72565,0.120073,0,2.544103,0,10.24277
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.06653,77.80265,49.80088,0.4072269,0.4072269,0,0,0,0.4072269,753.0274,1.859518,0,0,3.06653,0.4286599,0.4072269,0,0,0.7783529,9.924757,0.7783529,0,0.7783529,14.00003,100,0.1199935,0.4479496,2.453224,0,12.99129
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.782055,77.21236,51.92179,0.526266,0.526266,0,0,0,0.526266,528.6404,2.228091,0,0,2.782055,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1199935,0.5788926,2.225644,0,13.40733
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.341365,73.93002,53.16331,1.117184,1.117184,0,-1,0,1.117184,209.5774,1.165382,0,0,2.341365,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1199935,1.228902,1.873092,0,12.96664
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.577187,66.7746,53.49585,0.01687152,0.01687152,0,-1,0,0.01687152,9348.221,1.559427,0,0,1.577187,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1199935,0.01855867,1.261749,0,12.20246
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,53.87274,53.87274,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1199935,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,53.20765,53.20765,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1199935,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,51.6262,51.6262,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1199935,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,50.21472,50.21472,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1199935,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,48.47069,48.47069,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1199935,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,46.4754,46.4754,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1199935,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,44.43578,44.43578,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,42.81738,42.81738,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,41.64977,41.64977,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,40.46737,40.46737,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,39.46973,39.46973,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,38.61988,38.61988,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,37.76265,37.76265,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1199935,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,37.03843,37.03843,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1202788,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,36.74284,36.74284,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.12061,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.364649,46.29482,36.29205,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,175.2795,0,0,0,1.364649,0,0,3.505263,3.33,5.14586,5.994,4.694649,0,4.694649,13.57197,96.94246,0.1209086,0.8564114,1.091719,5,7.358649
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.427369,56.79319,37.7257,0,0,0,0,0,0,0,1.976158,0,0,2.427369,0,0,0,0,0.4512117,10.21918,0.4512117,0,0.4512117,14.00003,100,0.1208626,0,1.941895,0,12.64655
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.713925,74.56064,41.46502,0.7449856,0.7449856,0,-1,0,0.7449856,498.5231,2.92973,0,0,3.713925,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,0.8194842,2.97114,0,14.3392
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.120772,72.07013,44.76832,1.68495,1.68495,0,0,0,1.68495,185.2145,1.34714,0,0,3.120772,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,1.853445,2.496618,0,13.74605
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.172045,76.32259,47.67996,0.3652186,0.3652186,0,0,0,0.3652186,868.5332,2.787604,0,0,3.172045,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,0.4017405,2.537636,0,13.79732
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.058975,77.76197,49.83783,0.4193364,0.4193364,0,0,0,0.4193364,729.4799,2.617568,0,0,3.058975,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,0.4612701,2.44718,0,13.68425
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.77421,77.16989,51.95874,0.2668702,0.2668702,0,0,0,0.2668702,1039.536,2.493294,0,0,2.77421,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,0.2935572,2.219368,0,13.39948
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.333227,73.89713,53.20765,0,0,0,-1,0,0,0,2.333227,0,0,2.333227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,0,1.866582,0,12.9585
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.982662,70.71395,53.5402,0.5169272,0.5169272,0,-1,0,0.5169272,383.5477,1.438528,0,0,1.982662,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1208626,0.56862,1.58613,0,12.60794
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,53.91708,53.91708,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1208626,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,53.25198,53.25198,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1208626,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,51.70749,51.70749,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1208626,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,50.29601,50.29601,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1208626,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1208626,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,46.51235,46.51235,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1208626,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,44.51706,44.51706,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1208626,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,42.89867,42.89867,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1208626,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,41.75322,41.75322,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1208626,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1208626,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,39.57319,39.57319,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1208626,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,38.72334,38.72334,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1208626,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,37.86611,37.86611,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1208626,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,37.16406,37.16406,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1211314,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,36.86847,36.86847,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1213667,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.220548,45.32345,36.43246,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,126.1502,4.440892E-16,0,0,1.220548,0,0,3.505263,3.33,5.14586,5.994,4.550548,0,4.550548,13.43527,95.96599,0.1217219,1.064289,0.9764383,5,7.214548
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.421331,56.88294,37.85133,0.7722802,0.7722802,0,0,0,0.7722802,313.5301,1.013092,0,0,2.421331,0.8129265,0.7722802,0,0,0.5953123,10.08949,0.5953123,0,0.5953123,14.00003,100,0.1216614,0.8495082,1.937065,0,12.51082
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.872599,65.54269,41.56847,1.192439,1.192439,0,-1,0,1.192439,240.9012,1.6174,0,0,2.872599,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,1.311682,2.298079,0,13.49787
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.113255,72.08955,44.84961,1.939783,1.939783,0,0,0,1.939783,160.495,1.071378,0,0,3.113255,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,2.133761,2.490604,0,13.73853
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.165698,76.24955,47.67996,0,0,0,0,0,0,0,3.165698,0,0,3.165698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,0,2.532558,0,13.79097
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.05125,77.72878,49.88217,0,0,0,0,0,0,0,3.05125,0,0,3.05125,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,0,2.441,0,13.67653
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.766239,77.13519,52.00308,0,0,0,0,0,0,0,2.766239,0,0,2.766239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,0,2.212992,0,13.39151
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.32513,73.86471,53.25198,0.8100095,0.8100095,0,-1,0,0.8100095,287.0498,1.472489,0,0,2.32513,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,0.8910105,1.860104,0,12.95041
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.771721,68.70963,53.58453,0.959981,0.959981,0,-1,0,0.959981,184.558,0.7612152,0,0,1.771721,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1216614,1.055979,1.417377,0,12.397
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,53.95403,53.95403,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1216614,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,53.33327,53.33327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1216614,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,51.75183,51.75183,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1216614,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1216614,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,48.63327,48.63327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1216614,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,46.60103,46.60103,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1216614,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,44.56141,44.56141,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1216614,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216614,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216614,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,40.65212,40.65212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216614,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1216614,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,38.8268,38.8268,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1216614,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,37.96957,37.96957,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1216614,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,37.26752,37.26752,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1216614,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,36.97192,36.97192,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1216614,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9886997,43.66221,36.53592,0,0,0,0,0,0,0,0,0,0,0.9886997,0,0,0,0,5.303435,5.852183,0.9886997,0,0.9886997,9.906711,70.76208,0.1215611,0,0.7909598,0,6.840882
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.415494,56.94902,37.95479,0,0,0,0,0,0,0,0,0,0,2.415494,0,0,0,0,4.314735,6.742013,2.415494,0,2.415494,12.19825,87.13018,0.1213167,0,1.932396,0,9.157507
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.866305,65.55063,41.62759,1.497733,1.497733,0,-1,0,1.497733,191.3763,0,0,0,2.866305,1.576561,1.497733,0,0,1.899241,8.915957,1.289744,0,1.289744,13.42181,95.86987,0.1211866,1.647506,2.293044,0,11.78226
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.10645,72.07054,44.89395,0.9333346,0.9333346,0,0,0,0.9333346,332.8335,1.514496,0,0,3.10645,0.9824575,0.9333346,0,0,0.6094965,10.07673,0.6094965,0,0.6094965,14.00003,100,0.1211252,1.026668,2.48516,0,13.18318
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.15851,76.214,47.71692,0.2495356,0.2495356,0,0,0,0.2495356,1265.755,2.895841,0,0,3.15851,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1211252,0.2744892,2.526808,0,13.78378
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.044457,77.65019,49.88217,0,0,0,0,0,0,0,3.044457,0,0,3.044457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211252,0,2.435566,0,13.66973
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.759134,77.05552,52.00308,2.805066,2.805066,0,0,0,2.805066,98.36253,0,0,0,2.759134,2.952701,2.805066,0,0,0,10.62527,0,0.1935672,-0.1935672,13.79599,98.54259,0.1211252,3.085573,2.207307,0,13.38441
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.317771,73.78773,53.25198,1.099793,1.099793,0,-1,0,1.099793,210.746,0.9450192,0,0,2.317771,1.157677,1.099793,0,0,0.2150747,10.43171,0.2150747,0,0.2150747,14.00003,100,0.1211036,1.209773,1.854217,0,12.74948
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.301485,64.39579,53.62148,0,0,0,-1,0,0,0,1.301485,0,0,1.301485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211036,0,1.041188,0,11.92676
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,53.95403,53.95403,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1211036,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,53.33327,53.33327,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1211036,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,51.79617,51.79617,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1211036,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,50.42163,50.42163,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1211036,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,48.6776,48.6776,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1211036,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,46.68232,46.68232,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1211036,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,44.64269,44.64269,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1211036,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,43.02429,43.02429,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1211036,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,41.87885,41.87885,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1211036,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,40.71863,40.71863,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1211036,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,39.72099,39.72099,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211036,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,38.86375,38.86375,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211036,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,38.03608,38.03608,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211036,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,37.32664,37.32664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211036,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,37.0606,37.0606,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1213924,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9127908,43.18384,36.6246,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,730.6108,4.440892E-16,0,0,0.9127908,0,0,3.505263,3.33,8.475861,2.997,4.242791,0,4.242791,9.984186,71.31547,0.1215632,0.1374288,0.7302327,5,3.909791
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.077756,63.29721,38.01391,0.9120512,0.9120512,2.128171,0,0.7459906,0.9120512,337.4543,0,0,0,3.077756,0,0,1.21612,1.155314,4.233069,6.815512,4.233069,0,4.233069,14.00003,100,0.121359,1.003256,2.462205,5,9.893268
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.859793,65.56526,41.6941,1.040251,1.040251,0,-1,0,1.040251,274.9138,1.764792,0,0,2.859793,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.121359,1.144276,2.287834,0,13.48507
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.099589,72.05096,44.93829,0,0,0,0,0,0,0,3.099589,0,0,3.099589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.121359,0,2.479671,0,13.72486
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.152094,76.14035,47.71692,1.407876,1.407876,0,0,0,1.407876,223.89,1.670119,0,0,3.152094,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.121359,1.548664,2.521675,0,13.77737
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.037657,77.57166,49.88217,2.187917,2.187917,0,0,0,2.187917,138.8379,0.734587,0,0,3.037657,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.121359,2.406709,2.430126,0,13.66293
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.75205,76.97621,52.00308,2.620351,2.620351,0,0,0,2.620351,105.026,0,0,0,2.75205,2.758264,2.620351,0,0,0,10.62527,0,0.006213655,-0.006213655,13.99348,99.95322,0.121359,2.882386,2.20164,0,13.37733
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.008087,81.51538,53.25198,2.529871,2.529871,0,-1,0,2.529871,118.9027,0.3381601,0,0,3.008087,2.663023,2.529871,0,0,0.006904061,10.61906,0.006904061,0,0.006904061,14.00003,100,0.1213583,2.782859,2.40647,0,13.62715
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.531267,66.48724,53.62148,1.26605,1.26605,0,-1,0,1.26605,120.9484,0.1985831,0,0,1.531267,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1213583,1.392655,1.225014,0,12.15654
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,53.95403,53.95403,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1213583,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,53.33327,53.33327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1213583,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,51.79617,51.79617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1213583,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,50.42163,50.42163,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1213583,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,48.6776,48.6776,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1213583,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,46.68232,46.68232,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1213583,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,44.68703,44.68703,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1213583,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,43.06124,43.06124,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1213583,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,41.92319,41.92319,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1213583,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,40.75558,40.75558,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1213583,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,39.73577,39.73577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213583,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,38.90809,38.90809,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213583,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,38.07303,38.07303,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1213583,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,37.39315,37.39315,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1216324,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,37.11972,37.11972,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1218607,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7610424,42.13869,36.70589,1.380905,1.380905,4.653541,0,1.435417,1.380905,55.11184,0,0,0,0.7610424,0,0,3.272635,3.109003,5.14586,5.994,3.870046,0,3.870046,12.78968,91.35471,0.1223182,1.518996,0.608834,5,6.755043
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.849412,61.13003,38.07303,1.813743,1.813743,0,0,0,1.813743,157.1012,0,0,0,2.849412,1.909204,1.813743,0,0,1.275815,9.477041,0.9402089,0,0.9402089,13.68164,97.72584,0.1222245,1.995118,2.27953,0,12.32645
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.30213,70.23421,41.73105,1.784611,1.784611,0,-1,0,1.784611,185.0336,1.087987,0,0,3.30213,1.878538,1.784611,0,0,0.3356057,10.32323,0.3356057,0,0.3356057,14.00003,100,0.122191,1.963072,2.641704,0,13.62536
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.093595,71.98551,44.93829,0,0,0,0,0,0,0,3.093595,0,0,3.093595,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0,2.474876,0,13.71887
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.145651,76.06649,47.71692,0.779707,0.779707,0,0,0,0.779707,403.4401,2.324907,0,0,3.145651,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0.8576778,2.516521,0,13.77093
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.030858,77.49324,49.88217,2.096307,2.096307,0,0,0,2.096307,144.5808,0.824219,0,0,3.030858,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,2.305937,2.424686,0,13.65613
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.744994,76.89732,52.00308,0,0,0,0,0,0,0,2.744994,0,0,2.744994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0,2.195995,0,13.37027
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.303195,73.63554,53.25198,0,0,0,-1,0,0,0,2.303195,0,0,2.303195,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0,1.842556,0,12.92847
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.306314,64.39906,53.58453,0.01382855,0.01382855,0,-1,0,0.01382855,9446.5,1.291757,0,0,1.306314,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0.0152114,1.045051,0,11.93159
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,53.95403,53.95403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,53.33327,53.33327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122191,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,51.79617,51.79617,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.122191,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,50.46597,50.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.122191,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,48.71456,48.71456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.122191,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,46.71927,46.71927,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.122191,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,44.72398,44.72398,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.122191,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,43.10558,43.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.122191,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.122191,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,40.79992,40.79992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.122191,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,39.80228,39.80228,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.122191,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,38.96721,38.96721,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.122191,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,38.13954,38.13954,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.122191,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,37.45227,37.45227,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.122191,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,37.18623,37.18623,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.122191,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7145479,41.85686,36.76501,2.09531,2.09531,0,0,0,2.09531,34.10225,0,0,0,0.7145479,2.205589,2.09531,0,0,3.679216,7.31398,0,1.491042,-1.491042,8.937922,63.84217,0.122191,2.304841,0.5716383,0,8.028527
