Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.473498,58.24612,46.55669,0,0,0,0,0,0,0,1.453155,0,0,1.473498,0,0,0,0,0.02034294,10.60697,0.02034294,0,0.02034294,14.00003,100,0.1397198,0,1.178798,0,12.08046
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3294076,50.28342,47.80559,1.79532,1.79532,0,-1,0,1.79532,18.34813,0,0,0,0.3294076,1.88981,1.79532,0,0,0,10.62527,0,1.560403,-1.560403,12.35522,88.25139,0.1397198,1.974852,0.2635261,0,10.95468
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,48.42635,48.42635,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.733781,9.064872,0,0.2364224,-0.2364224,12.10601,86.47131,0.1397198,0.2470614,0,0,9.064872
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,49.13578,49.13578,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.996472,8.828449,0,0.4062451,-0.4062451,11.67779,83.41261,0.1397198,0.4245261,0,0,8.828449
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,48.71456,48.71456,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.447856,8.422204,0,0.08283504,-0.08283504,11.59047,82.78893,0.1397198,0.08656262,0,0,8.422204
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,47.26612,47.26612,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.539895,8.339369,0,2.160686,-2.160686,9.312909,66.52065,0.1397198,2.257917,0,0,8.339369
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,46.01722,46.01722,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.940657,6.178683,0,1.207194,-1.207194,8.040415,57.43142,0.1397198,1.261518,0,0,6.178683
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,44.51706,44.51706,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.281984,4.971488,0,0.2165227,-0.2165227,7.81218,55.80117,0.1397198,0.2262662,0,0,4.971488
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,43.06124,43.06124,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.522565,4.754966,0,0.8377791,-0.8377791,6.929083,49.49335,0.1397198,0.8754792,0,0,4.754966
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,41.62759,41.62759,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.453431,3.917186,0,0.7164441,-0.7164441,6.173884,44.09909,0.1397198,0.7486842,0,0,3.917186
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,40.62995,40.62995,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.24948,3.200742,0,0.3355261,-0.3355261,5.820209,41.57284,0.1397198,0.3506248,0,0,3.200742
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,39.82444,39.82444,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.622287,2.865216,0,0.5116739,-0.5116739,5.280857,37.72033,0.1397198,0.5346992,0,0,2.865216
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,38.93026,38.93026,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.190813,2.353542,0,0.3990706,-0.3990706,4.8602,34.71564,0.1397198,0.4170288,0,0,2.353542
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,38.32429,38.32429,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.634225,1.954472,0,0.2760926,-0.2760926,4.569172,32.63688,0.1397198,0.2885168,0,0,1.954472
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,37.68136,37.68136,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.940994,1.678379,0,0.2938837,-0.2938837,4.259392,30.42417,0.1397198,0.3071085,0,0,1.678379
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,37.14189,37.14189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26753,1.384495,0,0,0,4.259392,30.42417,0.1397198,0,0,0,1.384495
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,36.68372,36.68372,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.26753,1.384495,0,0.6236174,-0.6236174,3.602041,25.72882,0.1397198,0.6516801,0,0,1.384495
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,36.49897,36.49897,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.96044,0.7608781,0,0.5321063,-0.5321063,3.041152,21.72247,0.1397198,0.5560511,0,0,0.7608781
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,36.16642,36.16642,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.55167,0.2287717,0,0.05371037,-0.05371037,2.984536,21.31808,0.1397198,0.05612734,0,0,0.2287717
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,36.93497,36.93497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61135,0.1750614,0,0,0,2.984536,21.31808,0.1397198,0,0,0,0.1750614
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.15011,47.44538,38.95243,3.130288,1.258913,0,-1,0,1.258913,91.3574,0,1.871375,3.058488,1.15011,1.325171,1.258913,0,0,11.61135,0.1750614,0,0.1750614,-0.1750614,2.800006,20,0.1397198,3.443317,0.9200881,0,1.325171
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.033651,56.72271,40.75558,0,0,0,0,0,0,0,0,0,0,2.033651,0,0,0,0,11.80586,0,2.033651,0,2.033651,4.729296,33.78062,0.1395678,0,1.626921,0,2.033651
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.3543,61.7421,42.61045,1.73239,1.73239,0,0,0,1.73239,135.899,0,0,0,2.3543,1.823568,1.73239,0,0,9.772209,1.830286,0.5307325,0,0.5307325,5.232793,37.37702,0.1395282,1.905628,1.88344,0,4.184586
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.169818,62.16446,44.48011,0.7805745,0.7805745,0,0,0,0.7805745,277.9771,0,0,0,2.169818,0.8216574,0.7805745,0,0,9.241477,2.307945,1.348161,0,1.348161,6.511771,46.51255,0.1394276,0.858632,1.735855,0,4.477763
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.480724,58.12367,46.38672,0,0,0,0,0,0,0,0,0,0,1.480724,0,0,0,0,7.893316,3.52129,1.480724,0,1.480724,7.916509,56.54638,0.1393174,0,1.184579,0,5.002013
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4434036,50.98635,47.63562,0,0,0,-1,0,0,0,0,0,0,0.4434036,0,0,0,0,6.412592,4.853941,0.4434036,0,0.4434036,8.337158,59.55101,0.1392844,0,0.3547229,0,5.297345
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,48.26377,48.26377,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.969189,5.253004,0,0.2045517,-0.2045517,8.121542,58.0109,0.1392844,0.2137566,0,0,5.253004
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,48.96582,48.96582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196468,5.048452,0,0,0,8.121542,58.0109,0.1392844,0,0,0,5.048452
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,48.55198,48.55198,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.196468,5.048452,0,1.293547,-1.293547,6.758024,48.2715,0.1392844,1.351756,0,0,5.048452
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,47.09616,47.09616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.633743,3.754906,0,0,0,6.758024,48.2715,0.1392844,0,0,0,3.754906
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,45.81031,45.81031,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.633743,3.754906,0,2.606867,-2.606867,4.010145,28.64383,0.1392844,2.724176,0,0,3.754906
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,44.31015,44.31015,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.53026,1.148039,0,0.07167698,-0.07167698,3.934591,28.10416,0.1392844,0.07490245,0,0,1.148039
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6099,1.076362,0,0,0,3.934591,28.10416,0.1392844,0,0,0,1.076362
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,41.46502,41.46502,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.6099,1.076362,0,0.1097954,-0.1097954,3.818856,27.27749,0.1392844,0.1147362,0,0,1.076362
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,40.48954,40.48954,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.7319,0.9665664,0,0.2407043,-0.2407043,3.565131,25.46517,0.1392844,0.251536,0,0,0.9665664
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,39.69881,39.69881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99935,0.725862,0,0,0,3.565131,25.46517,0.1392844,0,0,0,0.725862
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,38.80463,38.80463,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.99935,0.725862,0,0.400455,-0.400455,3.143015,22.45006,0.1392844,0.4184754,0,0,0.725862
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,38.19866,38.19866,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.4443,0.325407,0,0.05831761,-0.05831761,3.081542,22.01097,0.1392844,0.0609419,0,0,0.325407
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,37.5779,37.5779,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.50909,0.2670894,0,0.06556383,-0.06556383,3.012432,21.51733,0.1392844,0.0685142,0,0,0.2670894
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,37.0606,37.0606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58194,0.2015256,0,0,0,3.012432,21.51733,0.1392844,0,0,0,0.2015256
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,36.58026,36.58026,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.58194,0.2015256,3.33,0,3.33,6.171547,44.08239,0.1394519,0.340802,0,5,0.2015256
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,36.39551,36.39551,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.251943,3.198526,3.33,0,3.33,9.330663,66.64746,0.1395688,0,0,5,3.198526
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,36.06296,36.06296,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,4.921943,6.195526,3.33,0,3.33,12.48978,89.21252,0.1397459,0.4139682,0,5,6.195526
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,36.83152,36.83152,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.591943,9.192526,0,0.6774107,-0.6774107,11.77572,84.11215,0.1397459,0.7078941,0,0,9.192526
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.329488,48.72618,38.8268,0.4676566,0.4676566,0,-1,0,0.4676566,284.2872,0,0,0,1.329488,0.4922701,0.4676566,0,0,2.344621,8.515115,0.8372176,0,0.8372176,12.56998,89.78539,0.1396838,0.5144222,1.06359,0,9.844603
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.23601,58.36851,40.61517,1.691374,1.691374,0,0,0,1.691374,132.2008,0,0,0,2.23601,1.780394,1.691374,0,0,1.507404,9.268611,0.4556164,0,0.4556164,13.00221,92.87278,0.13965,1.860512,1.788808,0,11.50462
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.573029,63.62635,42.44049,3.392417,3.392417,1.947238,0,0.6965958,3.392417,75.84648,0,0,0,2.573029,1.521242,1.44518,0,0,1.051787,9.678665,1.051787,0,1.051787,14.00003,100,0.1396843,3.731659,2.058423,5,12.25169
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.81076,68.22121,44.31015,0.2959459,0.2959459,0,0,0,0.2959459,949.7549,2.499238,0,0,2.81076,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1396843,0.3255404,2.248608,0,13.43603
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.895453,61.61331,46.22414,1.691444,1.691444,0,0,0,1.691444,112.0612,0.1149854,0,0,1.895453,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1396843,1.860589,1.516362,0,12.52073
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4181195,50.57994,47.4287,1.243842,1.243842,0,-1,0,1.243842,33.61515,0,2.220446E-16,0,0.4181195,1.309308,1.243842,0,0,0,10.62527,0,0.8911883,-0.8911883,13.06063,93.29005,0.1396843,1.368227,0.3344956,0,11.04339
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,48.05685,48.05685,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9902092,9.734086,0,1.579159,-1.579159,11.39605,81.40022,0.1396843,1.650221,0,0,9.734086
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,48.7589,48.7589,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.74483,8.154927,0,1.594303,-1.594303,9.71551,69.39637,0.1396843,1.666046,0,0,8.154927
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,48.34506,48.34506,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.516278,6.560624,0,0.4641475,-0.4641475,9.226256,65.9017,0.1396843,0.4850341,0,0,6.560624
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,46.88924,46.88924,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.031997,6.096477,0,1.165178,-1.165178,7.998052,57.12883,0.1396843,1.21761,0,0,6.096477
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.326639,4.931299,0,0,0,7.998052,57.12883,0.1396843,0,0,0,4.931299
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,44.14757,44.14757,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.326639,4.931299,0,3.22804,-3.22804,4.595399,32.82421,0.1396843,3.373301,0,0,4.931299
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,42.7287,42.7287,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.913349,1.70326,0,1.501318,-1.501318,3.012871,21.52046,0.1396843,1.568878,0,0,1.70326
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,41.31721,41.31721,0.3070472,0.1918445,0,-1,0,0.1918445,0,0,0.1152027,0.1459074,0,0.2019416,0.1918445,0,0,11.58148,0.2019416,0,0.2019416,-0.2019416,2.800006,20,0.1396843,0.3377519,0,0,0.2019416
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,40.34174,40.34174,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396843,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,39.57319,39.57319,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396843,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,38.679,38.679,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396843,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,38.07303,38.07303,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396843,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,37.47444,37.47444,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396843,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,36.95714,36.95714,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396843,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,36.49897,36.49897,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1399021,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,36.329,36.329,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400987,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,35.97428,35.97428,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1403372,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,36.74284,36.74284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1403372,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.41389,49.28989,38.72334,2.458733,2.458733,0,-1,0,2.458733,57.50484,0,0,0,1.41389,2.58814,2.458733,0,0,2.624279,8.263423,0,1.17425,-1.17425,10.27265,73.37593,0.1403372,2.704606,1.131112,0,9.677314
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.042698,56.50401,40.48954,1.365094,1.365094,0,0,0,1.365094,149.6379,0,0,0,2.042698,1.436941,1.365094,0,0,3.929,7.089174,0.6057568,0,0.6057568,10.84732,77.48072,0.1402924,1.501603,1.634158,0,9.131871
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.3677,61.52665,42.31486,0.6499488,0.6499488,0,0,0,0.6499488,364.2903,0,0,0,2.3677,0.6841566,0.6499488,0,0,3.323244,7.634355,1.683544,0,1.683544,12.44447,88.88891,0.1401679,0.7149436,1.89416,0,10.00206
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.687534,66.8187,44.18452,1.552202,1.552202,0,0,0,1.552202,173.1433,0,0,0,2.687534,1.633897,1.552202,0,0,1.6397,9.149545,1.053637,0,1.053637,13.44404,96.02866,0.14009,1.707423,2.150027,0,11.83708
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.659966,59.31991,46.05418,1.962973,1.962973,0,0,0,1.962973,84.56386,0,2.220446E-16,0,1.659966,2.066288,1.962973,0,0,0.5860628,10.09782,0,0.4063216,-0.4063216,13.01574,92.96938,0.14009,2.15927,1.327973,0,11.75778
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3503505,49.89479,47.26612,0.9620436,0.9620436,0,-1,0,0.9620436,36.41732,0,1.110223E-16,0,0.3503505,1.012678,0.9620436,0,0,1.037531,9.691496,0,0.6623271,-0.6623271,12.31758,87.98257,0.14009,1.058248,0.2802804,0,10.04185
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,47.88688,47.88688,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,1.77345,9.029169,0,3.224298,-3.224298,8.918877,63.70613,0.14009,3.369392,0,0,9.029169
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,48.59632,48.59632,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.356004,5.804871,0,1.855451,-1.855451,6.96306,49.73605,0.14009,1.938946,0,0,5.804871
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,48.17509,48.17509,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.417615,3.94942,0,0.8428277,-0.8428277,6.074642,43.39021,0.14009,0.8807549,0,0,3.94942
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,46.71927,46.71927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.354091,3.106593,0,0,0,6.074642,43.39021,0.14009,0,0,0,3.106593
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,45.47776,45.47776,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,8.354091,3.106593,0,2.635041,-2.635041,3.297065,23.55042,0.14009,2.753617,0,0,3.106593
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,44.02194,44.02194,2.743902,0.4479745,0,-1,0,0.4479745,0,0,2.295928,2.570318,0,0.4715521,0.4479745,0,0,11.28191,0.4715521,0,0.4715521,-0.4715521,2.800006,20,0.14009,3.018292,0,0,0.4715521
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,41.19159,41.19159,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,40.23828,40.23828,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,39.46973,39.46973,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,38.57554,38.57554,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,37.99174,37.99174,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,37.37098,37.37098,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,36.86847,36.86847,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.14009,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,36.41029,36.41029,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402713,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,36.24771,36.24771,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1404246,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,35.89299,35.89299,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406469,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,36.66155,36.66155,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1406469,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.159139,47.16397,38.61988,0.8702496,0.8702496,0,-1,0,0.8702496,133.1962,0,0,0,1.159139,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2430872,0,0.2430872,11.36291,81.16351,0.1406289,0.9572746,0.9273115,0,9.063848
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.050039,56.42764,40.36391,1.496007,1.496007,0,0,0,1.496007,137.034,0,0,0,2.050039,1.574745,1.496007,0,0,2.779763,8.123487,0.4752941,0,0.4752941,11.81382,84.38424,0.1405939,1.645608,1.640031,0,10.17353
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.376843,61.46726,42.18923,0.9315715,0.9315715,0,0,0,0.9315715,255.1434,0,0,0,2.376843,0.9806017,0.9315715,0,0,2.304468,8.551252,1.396241,0,1.396241,13.13841,93.84559,0.1404912,1.024729,1.901474,0,10.9281
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.197875,61.90232,44.02194,0,0,0,0,0,0,0,1.289649,0,0,2.197875,0,0,0,0,0.908227,9.80787,0.908227,0,0.908227,14.00003,100,0.1404244,0,1.7583,0,12.00574
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.022508,62.40271,45.89159,0.6808536,0.6808536,0,0,0,0.6808536,297.0547,1.30582,0,0,2.022508,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1404244,0.748939,1.618006,0,12.64778
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.360185,49.84201,47.1405,1.018348,1.018348,0,-1,0,1.018348,35.36955,0,2.220446E-16,0,0.360185,1.071945,1.018348,0,0,0,10.62527,0,0.7117599,-0.7117599,13.24977,94.64101,0.1404244,1.120182,0.288148,0,10.98546
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,47.71692,47.71692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7908443,9.913514,0,0,0,13.24977,94.64101,0.1404244,0,0,0,9.913514
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,48.42635,48.42635,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7908443,9.913514,0,0.8320566,-0.8320566,12.3727,88.37627,0.1404244,0.8694991,0,0,9.913514
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,48.05685,48.05685,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.715352,9.081458,0,0.2439104,-0.2439104,12.1156,86.53982,0.1404244,0.2548864,0,0,9.081458
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,46.60103,46.60103,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.986363,8.837547,0,1.04706,-1.04706,11.0119,78.65627,0.1404244,1.094178,0,0,8.837547
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,45.30779,45.30779,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.149763,7.790487,0,1.636678,-1.636678,9.28669,66.33337,0.1404244,1.710329,0,0,7.790487
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,43.85197,43.85197,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.968294,6.15381,0,2.223636,-2.223636,6.942772,49.59113,0.1404244,2.323699,0,0,6.15381
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,42.44049,42.44049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.439001,3.930174,0,0,0,6.942772,49.59113,0.1404244,0,0,0,3.930174
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,41.05118,41.05118,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.439001,3.930174,0,0.4519698,-0.4519698,6.466354,46.18815,0.1404244,0.4723084,0,0,3.930174
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,40.11265,40.11265,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.941189,3.478204,0,0.0389026,-0.0389026,6.425347,45.89524,0.1404244,0.04065322,0,0,3.478204
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,39.3441,39.3441,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.984415,3.439301,0,0.05363286,-0.05363286,6.368814,45.49143,0.1404244,0.05604634,0,0,3.439301
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,38.47208,38.47208,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.044006,3.385668,0,0.4944374,-0.4944374,5.847631,41.76871,0.1404244,0.5166871,0,0,3.385668
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,37.86611,37.86611,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.593382,2.891231,0,0.2260296,-0.2260296,5.609375,40.06688,0.1404244,0.236201,0,0,2.891231
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,37.26752,37.26752,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.844525,2.665201,0,0.4547405,-0.4547405,5.130036,36.64304,0.1404244,0.4752038,0,0,2.665201
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,36.76501,36.76501,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.349792,2.210461,0,0.06904557,-0.06904557,5.057255,36.12318,0.1404244,0.07215262,0,0,2.210461
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,36.329,36.329,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.42651,2.141415,0,0.3525437,-0.3525437,4.685642,33.4688,0.1404244,0.3684082,0,0,2.141415
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,36.14425,36.14425,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.818225,1.788871,0,0.6648713,-0.6648713,3.984806,28.46284,0.1404244,0.6947905,0,0,1.788871
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,35.8117,35.8117,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.55697,1.124,3.137645,0,3.137645,6.961437,49.72445,0.1407176,1.866937,0,5,1.124
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,36.55809,36.55809,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.419326,3.947881,3.211003,0,3.211003,10.00766,71.48316,0.1410167,1.781996,0,5,3.947881
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.166462,47.08811,38.49426,0,0,0,-1,0,0,0,0,0,0,1.166462,0,0,0,0,4.208323,6.837784,1.166462,0,1.166462,11.11427,79.38745,0.140931,0,0.93317,0,8.004246
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.059321,56.36828,40.23828,0,0,0,0,0,0,0,0,0,0,2.059321,0,0,0,0,3.04186,7.8876,2.059321,0,2.059321,13.06791,93.34203,0.1407798,0,1.647457,0,9.946921
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.388047,61.41004,42.04882,1.998093,1.998093,0,0,0,1.998093,119.5163,0,0,0,2.388047,2.103256,1.998093,0,0,0.9825389,9.74099,0.2847915,0,0.2847915,13.33809,95.27186,0.140759,2.197902,1.910438,0,12.12904
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.210531,61.87641,43.89631,0.9485492,0.9485492,0,0,0,0.9485492,233.0434,0.5143108,0,0,2.210531,0.9984728,0.9485492,0,0,0.6977473,9.997302,0.6977473,0,0.6977473,14.00003,100,0.1407079,1.043404,1.768425,0,12.20783
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.960947,61.69602,45.76596,2.159189,2.159189,0,0,0,2.159189,90.81864,0,0,0,1.960947,2.272831,2.159189,0,0,0,10.62527,0,0.3118844,-0.3118844,13.67127,97.65176,0.1407079,2.375108,1.568757,0,12.58622
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.371664,49.75659,46.97053,0.7088788,0.7088788,0,-1,0,0.7088788,52.42984,0,1.110223E-16,0,0.371664,0.7461882,0.7088788,0,0,0.3465382,10.31339,0,0.3745242,-0.3745242,13.27649,94.83188,0.1407079,0.7797667,0.2973312,0,10.68505
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,47.55433,47.55433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7626762,9.938866,0,0,0,13.27649,94.83188,0.1407079,0,0,0,9.938866
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,48.26377,48.26377,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.7626762,9.938866,0,2.279367,-2.279367,10.87383,77.67003,0.1407079,2.381939,0,0,9.938866
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,47.88688,47.88688,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.295307,7.659498,0,1.685697,-1.685697,9.096945,64.97805,0.1407079,1.761553,0,0,7.659498
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,46.43106,46.43106,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.168303,5.973802,0,1.435064,-1.435064,7.584255,54.17314,0.1407079,1.499642,0,0,5.973802
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,45.14521,45.14521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.762818,4.538737,0,0,0,7.584255,54.17314,0.1407079,0,0,0,4.538737
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,43.68939,43.68939,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.762818,4.538737,0,1.008988,-1.008988,6.520689,46.57626,0.1407079,1.054392,0,0,4.538737
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,42.29269,42.29269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.883916,3.52975,0,0,0,6.520689,46.57626,0.1407079,0,0,0,3.52975
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,40.92555,40.92555,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.883916,3.52975,0,0.5430322,-0.5430322,5.948283,42.48765,0.1407079,0.5674686,0,0,3.52975
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.487285,2.986718,0,0,0,5.948283,42.48765,0.1407079,0,0,0,2.986718
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,39.24064,39.24064,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.487285,2.986718,0,0.247924,-0.247924,5.686948,40.62098,0.1407079,0.2590806,0,0,2.986718
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,38.39079,38.39079,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.762756,2.738794,0,0.2631544,-0.2631544,5.409559,38.63963,0.1407079,0.2749964,0,0,2.738794
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,37.78482,37.78482,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.05515,2.475639,0,0.4184887,-0.4184887,4.968433,35.48874,0.1407079,0.4373207,0,0,2.475639
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,37.18623,37.18623,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.520137,2.057151,0,0.6737248,-0.6737248,4.258265,30.41611,0.1407079,0.7040424,0,0,2.057151
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,36.68372,36.68372,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.26872,1.383426,0,0.1008819,-0.1008819,4.151926,29.65655,0.1407079,0.1054216,0,0,1.383426
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,36.24771,36.24771,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.38081,1.282544,0,0.2128062,-0.2128062,3.927608,28.05429,0.1407079,0.2223824,0,0,1.282544
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,36.06296,36.06296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61726,1.069738,0,0,0,3.927608,28.05429,0.1407079,0,0,0,1.069738
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,35.73041,35.73041,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.61726,1.069738,3.166391,0,3.166391,6.931511,49.51069,0.1410017,1.833652,0,5,1.069738
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,36.4768,36.4768,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.450871,3.91949,3.33,0,3.33,10.09063,72.07576,0.141254,0.9862251,0,5,3.91949
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.175755,47.05104,38.39079,0.9801719,0.9801719,0,-1,0,0.9801719,119.954,0,0,0,1.175755,1.03176,0.9801719,0,0,4.120871,6.91649,0.1439952,0,0.1439952,10.22723,73.05151,0.1412435,1.078189,0.940604,0,8.092245
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.070546,56.32594,40.11265,0,0,0,0,0,0,0,0,0,0,2.070546,0,0,0,0,3.976876,7.046086,2.070546,0,2.070546,12.19152,87.08214,0.141092,0,1.656437,0,9.116632
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.400872,61.38501,41.92319,1.157846,1.157846,0,0,0,1.157846,207.3568,0,0,0,2.400872,1.218785,1.157846,0,0,1.90633,8.909576,1.182087,0,1.182087,13.31295,95.09231,0.1410056,1.27363,1.920697,0,11.31045
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.225521,61.82991,43.73373,0,0,0,0,0,0,0,1.501277,0,0,2.225521,0,0,0,0,0.7242436,9.973454,0.7242436,0,0.7242436,14.00003,100,0.1409527,0,1.780416,0,12.19898
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.54503,57.8252,45.60339,3.155502,3.155502,1.687723,0,0.6257485,3.155502,48.96305,0,4.440892E-16,0,1.54503,1.54503,1.467779,0,0,0,10.62527,0,0,0,14.00003,100,0.1409527,3.471052,1.236024,5,12.1703
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5184799,50.71914,46.80795,2.246013,2.246013,0,-1,0,2.246013,23.08446,0,0,0,0.5184799,2.364224,2.246013,0,0,0,10.62527,0,1.845744,-1.845744,12.05444,86.10299,0.1409527,2.470614,0.4147839,0,11.14375
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,47.39175,47.39175,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.050827,8.779531,0,1.29247,-1.29247,10.69206,76.3717,0.1409527,1.350631,0,0,8.779531
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,48.0938,48.0938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.486905,7.48706,0,0,0,10.69206,76.3717,0.1409527,0,0,0,7.48706
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,47.71692,47.71692,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.486905,7.48706,0,1.141754,-1.141754,9.488545,67.77518,0.1409527,1.193133,0,0,7.48706
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,46.26848,46.26848,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.755521,6.345305,0,2.180113,-2.180113,7.190504,51.36064,0.1409527,2.278218,0,0,6.345305
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,44.97524,44.97524,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.177868,4.165193,0,1.00354,-1.00354,6.13268,43.80477,0.1409527,1.048699,0,0,4.165193
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,43.51942,43.51942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.292912,3.161653,0,0,0,6.13268,43.80477,0.1409527,0,0,0,3.161653
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,42.13011,42.13011,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.292912,3.161653,0,0.747198,-0.747198,5.345065,38.17896,0.1409527,0.7808219,0,0,3.161653
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,40.77775,40.77775,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.123133,2.414455,0,0.3839843,-0.3839843,4.94031,35.28785,0.1409527,0.4012635,0,0,2.414455
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,39.90574,39.90574,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.549782,2.030471,0,0.2912703,-0.2912703,4.633284,33.09482,0.1409527,0.3043774,0,0,2.030471
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,39.13718,39.13718,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.873415,1.7392,0,0.1787856,-0.1787856,4.444827,31.7487,0.1409527,0.186831,0,0,1.7392
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,38.28733,38.28733,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.07207,1.560415,0,0.4300704,-0.4300704,3.991493,28.51061,0.1409527,0.4494236,0,0,1.560415
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,37.70353,37.70353,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.54992,1.130344,0,0.01225842,-0.01225842,3.978572,28.41831,0.1409527,0.01281004,0,0,1.130344
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,37.09755,37.09755,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.56354,1.118086,0,0.0345462,-0.0345462,3.942157,28.15821,0.1409527,0.03610078,0,0,1.118086
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,36.60242,36.60242,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.60193,1.08354,0,0.7786523,-0.7786523,3.121385,22.29556,0.1409527,0.8136916,0,0,1.08354
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,36.16642,36.16642,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.4671,0.3048875,0,0.1267828,-0.1267828,2.987744,21.34099,0.1409527,0.132488,0,0,0.3048875
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,35.97428,35.97428,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.60797,0.1781047,3.33,0,3.33,6.14686,43.90606,0.1411321,0.4803466,0,5,0.1781047
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,35.64174,35.64174,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.277966,3.175105,3.219607,0,3.219607,9.201247,65.72306,0.141428,1.772034,0,5,3.175105
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,36.37334,36.37334,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.058359,6.072751,3.33,0,3.33,12.36036,88.28812,0.1417331,1.407058,0,5,6.072751
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.187313,47.00813,38.26516,1.448061,1.448061,0,-1,0,1.448061,81.99334,0,2.220446E-16,0,1.187313,1.524274,1.448061,0,0,1.728359,9.069751,0,0.3369611,-0.3369611,12.00517,85.75108,0.1417331,1.592867,0.9498507,0,10.25706
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.083709,56.30059,39.98703,3.457447,3.457447,3.475545,0,1.113824,3.457447,60.26729,0,0,0,2.083709,0,0,0.01809843,0.01719351,2.10276,8.73279,2.100903,0,2.100903,13.99827,99.98741,0.1418916,3.803191,1.666968,5,10.8165
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.416193,61.33206,41.75322,0.05569849,0.05569849,0,0,0,0.05569849,4337.988,2.355706,0,0,2.416193,0.05862999,0.05569849,0,0,0.001857471,10.6236,0.001857471,0,0.001857471,14.00003,100,0.1418914,0.06126834,1.932955,0,13.0398
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.242434,61.79276,43.56376,1.386594,1.386594,0,0,0,1.386594,161.7225,0.7828612,0,0,2.242434,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1418914,1.525253,1.793947,0,12.86771
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.564056,57.7636,45.39647,0.1044348,0.1044348,0,0,0,0.1044348,1497.638,1.454124,0,0,1.564056,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1418914,0.1148783,1.251245,0,12.18933
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3995761,49.59313,46.60103,1.452781,1.452781,0,-1,0,1.452781,27.50422,0,2.220446E-16,0,0.3995761,1.529243,1.452781,0,0,0,10.62527,0,1.129667,-1.129667,12.80925,91.49449,0.1418914,1.598059,0.3196609,0,11.02485
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,47.17745,47.17745,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.255185,9.495607,0,1.495042,-1.495042,11.23334,80.23799,0.1418914,1.562319,0,0,9.495607
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,47.84254,47.84254,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.916343,8.000566,0,2.350067,-2.350067,8.756153,62.54383,0.1418914,2.45582,0,0,8.000566
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,47.47305,47.47305,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.527529,5.650498,0,1.620484,-1.620484,7.048013,50.34285,0.1418914,1.693406,0,0,5.650498
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,46.05418,46.05418,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.328067,4.030014,0,0.4990501,-0.4990501,6.521968,46.58539,0.1418914,0.5215074,0,0,4.030014
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,44.76832,44.76832,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.882567,3.530964,0,0.2624091,-0.2624091,6.245365,44.60966,0.1418914,0.2742175,0,0,3.530964
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,43.3125,43.3125,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.174133,3.268554,0,1.844205,-1.844205,4.301402,30.72424,0.1418914,1.927194,0,0,3.268554
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,41.96014,41.96014,1.860668,1.353132,0,-1,0,1.353132,0,0,0.5075352,0.693602,0,1.42435,1.353132,0,0,10.22325,1.42435,0,1.42435,-1.42435,2.800006,20,0.1418914,2.046735,0,0,1.42435
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,40.62995,40.62995,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,39.75793,39.75793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,38.98938,38.98938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,37.5779,37.5779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,36.97192,36.97192,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,36.4768,36.4768,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418914,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,36.06296,36.06296,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1420524,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,35.87082,35.87082,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1421606,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,35.53827,35.53827,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422685,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,36.24771,36.24771,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1422685,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.200992,46.98172,38.13954,1.319032,1.319032,0,-1,0,1.319032,91.05101,0,0,0,1.200992,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1874627,-0.1874627,11.34035,81.00233,0.1422685,1.450935,0.9607933,0,9.490537
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.098995,56.27727,39.84661,0.6647363,0.6647363,0,0,0,0.6647363,315.7635,0,0,0,2.098995,0.6997225,0.6647363,0,0,2.803547,8.102082,1.399273,0,1.399273,12.66782,90.48422,0.1421667,0.73121,1.679196,0,10.20108
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.432903,61.32625,41.61281,3.375595,3.375595,2.398398,0,0.8197628,3.375595,72.07329,0,0,0,2.432903,1.028628,0.9771969,0,0,1.404274,9.361427,1.404274,0,1.404274,14.00003,100,0.1422427,3.713155,1.946322,5,11.79433
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.261158,61.7724,43.39379,0,0,0,0,0,0,0,2.261158,0,0,2.261158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422427,0,1.808927,0,12.88643
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.584608,57.75544,45.2265,0.5935043,0.5935043,0,0,0,0.5935043,266.9918,0.9598664,0,0,1.584608,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1422427,0.6528547,1.267686,0,12.20988
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4161729,49.50123,46.38672,0.206592,0.206592,0,-1,0,0.206592,201.4467,0.1987076,0,0,0.4161729,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1422427,0.2272512,0.3329383,0,11.04145
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,46.97053,46.97053,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1422427,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,47.63562,47.63562,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1422427,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,47.26612,47.26612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1422427,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,45.81031,45.81031,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1422427,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,44.51706,44.51706,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1422427,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,43.10558,43.10558,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1422427,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,41.75322,41.75322,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1422427,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,40.42303,40.42303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1422427,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,39.59536,39.59536,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1422427,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,38.84897,38.84897,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1422427,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,37.99174,37.99174,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1422427,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,37.45227,37.45227,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1422427,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,36.85368,36.85368,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1422427,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,36.35117,36.35117,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1422427,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,35.9595,35.9595,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424039,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,35.76736,35.76736,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1425108,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,35.43481,35.43481,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1426673,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,36.12208,36.12208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1426673,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.50829,49.2617,37.99174,1.154484,1.154484,0,-1,0,1.154484,130.6462,0,0,0,1.50829,1.215246,1.154484,0,0,1.81586,8.991,0.2930435,0,0.2930435,12.55536,89.68095,0.142646,1.269932,1.206632,0,10.49929
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.709473,61.71209,39.69881,0,0,0,0,0,0,0,1.186656,0,0,2.709473,0,0,0,0,1.522817,9.254739,1.522817,0,1.522817,14.00003,100,0.1425357,0,2.167578,0,11.96421
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.220132,68.96064,41.42067,0,0,0,0,0,0,0,3.220132,0,0,3.220132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425357,0,2.576106,0,13.84541
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.282207,61.73128,43.18687,0.6196678,0.6196678,0,0,0,0.6196678,368.2953,1.629926,0,0,2.282207,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1425357,0.6816345,1.825766,0,12.90748
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.936331,60.63448,45.01958,1.338567,1.338567,0,0,0,1.338567,144.657,0.5273131,0,0,1.936331,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1425357,1.472423,1.549064,0,12.5616
