Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,37.45227,37.45227,0.09011161,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.09011161,0.09912277,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1439624,0.09912277,0,0,4.213E-16
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,36.74284,36.74284,0.3037627,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3037627,0.3341389,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1439624,0.3341389,0,0,4.213E-16
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,36.26988,36.26988,0.926811,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.926811,1.019492,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1439624,1.019492,0,0,4.213E-16
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,35.73041,35.73041,0.4933378,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4933378,0.5426716,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1439624,0.5426716,0,0,4.213E-16
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,35.27224,35.27224,0.122556,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.122556,0.1348116,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1439624,0.1348116,0,0,4.213E-16
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,34.96186,34.96186,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.144103,0.3186316,0,5,4.213E-16
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,34.73277,34.73277,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442596,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,34.415,34.415,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444249,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,35.04315,35.04315,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1444249,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.489531,47.81272,36.78717,1.635821,1.635821,0,-1,0,1.635821,91.05707,0,0,0,1.489531,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2323862,-0.2323862,9.348564,66.77532,0.1444249,1.799403,1.191624,0,7.934425
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.390166,57.28825,38.44991,0.6116195,0.6116195,0,0,0,0.6116195,390.7929,0,0,0,2.390166,0.64381,0.6116195,0,0,4.903073,6.212508,1.746356,0,1.746356,11.0053,78.60915,0.1443042,0.6727814,1.912133,0,8.602674
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.733448,62.37975,40.06831,1.565696,1.565696,0,0,0,1.565696,174.5836,0,0,0,2.733448,1.648101,1.565696,0,0,3.156718,7.784228,1.085347,0,1.085347,12.03495,85.96378,0.1442292,1.722266,2.186759,0,10.51768
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.5788,62.84925,41.73105,1.480851,1.480851,0,0,0,1.480851,174.1432,0,0,0,2.5788,1.55879,1.480851,0,0,2.071371,8.761041,1.02001,0,1.02001,13.00262,92.87567,0.1441589,1.628936,2.06304,0,11.33984
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.928271,58.74296,43.39379,0.9483402,0.9483402,0,0,0,0.9483402,203.3311,0,0,0,1.928271,0.9982528,0.9483402,0,0,1.051361,9.679049,0.930018,0,0.930018,13.88491,99.17775,0.1440948,1.043174,1.542617,0,11.60732
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7340136,50.02918,44.51706,0,0,0,-1,0,0,0,0.612671,0,0,0.7340136,0,0,0,0,0.1213426,10.51607,0.1213426,0,0.1213426,14.00003,100,0.1440864,0,0.5872109,0,11.25008
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,45.01958,45.01958,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1440864,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1440864,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,45.2265,45.2265,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1440864,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,43.81502,43.81502,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1440864,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,42.507,42.507,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1440864,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,41.21376,41.21376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1440864,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,39.98703,39.98703,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1440864,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,38.8268,38.8268,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1440864,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,38.03608,38.03608,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1440864,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,37.37098,37.37098,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1440864,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,36.68372,36.68372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1440864,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,36.18859,36.18859,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1440864,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,35.64174,35.64174,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1440864,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,35.19094,35.19094,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1440864,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,34.87318,34.87318,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1440864,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,34.66626,34.66626,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1440864,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,34.35588,34.35588,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1443649,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,34.97664,34.97664,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1446268,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,2.003541,51.96657,36.72805,0,0,0,-1,0,0,0,0,0,0,2.003541,0,0,0,0,4.116466,6.920455,2.003541,0,2.003541,11.99553,85.6822,0.1444889,0,1.602833,0,8.923996
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.426886,57.52746,38.36863,0.9401159,0.9401159,0,0,0,0.9401159,258.1475,0,0,0,2.426886,0.9895957,0.9401159,0,0,2.112925,8.723642,1.43729,0,1.43729,13.35907,95.4217,0.1443901,1.034127,1.941509,0,11.15053
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.769458,62.65854,40.00919,0,0,0,0,0,0,0,2.093823,0,0,2.769458,0,0,0,0,0.6756344,10.0172,0.6756344,0,0.6756344,14.00003,100,0.1443437,0,2.215566,0,12.78666
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.616359,63.11544,41.64977,0.06620996,0.06620996,0,0,0,0.06620996,3951.609,2.546664,0,0,2.616359,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1443437,0.07283096,2.093087,0,13.24163
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.388787,62.87867,43.3125,0.686958,0.686958,0,0,0,0.686958,347.7341,1.665674,0,0,2.388787,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1443437,0.7556539,1.91103,0,13.01406
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7772886,50.23645,44.39144,1.609926,1.609926,0,-1,0,1.609926,48.28102,0,0,0,0.7772886,1.694659,1.609926,0,0,0,10.62527,0,0.9173703,-0.9173703,13.03304,93.09292,0.1443437,1.770918,0.6218309,0,11.40256
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,44.93829,44.93829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.0193,9.707904,0,0,0,13.03304,93.09292,0.1443437,0,0,0,9.707904
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,45.51471,45.51471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.0193,9.707904,0,0,0,13.03304,93.09292,0.1443437,0,0,0,9.707904
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,45.10087,45.10087,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.0193,9.707904,0,1.993774,-1.993774,10.93141,78.08136,0.1443437,2.083494,0,0,9.707904
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,43.68939,43.68939,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.234605,7.714129,0,1.028917,-1.028917,9.846839,70.33442,0.1443437,1.075218,0,0,7.714129
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,42.38137,42.38137,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.377846,6.685213,0,2.445202,-2.445202,7.26937,51.92397,0.1443437,2.555236,0,0,6.685213
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,41.1103,41.1103,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.094737,4.240011,0,0.7056144,-0.7056144,6.525587,46.61124,0.1443437,0.7373671,0,0,4.240011
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,39.90574,39.90574,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.878753,3.534397,0,3.505263,-3.505263,2.830715,20.21935,0.1443437,4.326359,0,0,3.534397
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,38.74551,38.74551,0.2928997,0.02767687,0,-1,0,0.02767687,0,0,0.2652228,0.2945128,0,0.02913355,0.02767687,0,0,11.77349,0.02913355,0,0.02913355,-0.02913355,2.800006,20,0.1443437,0.3221897,0,0,0.02913355
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443437,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,37.26752,37.26752,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443437,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,36.58026,36.58026,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443437,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,36.09991,36.09991,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443437,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,35.53827,35.53827,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443437,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,35.10227,35.10227,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443437,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,34.79189,34.79189,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444525,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,34.5628,34.5628,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445526,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,34.25242,34.25242,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447989,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2793544,36.80224,34.87318,0.5973089,0.5973089,0,0,0,0.5973089,46.76883,0,0,0,0.2793544,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3493918,-0.3493918,11.90906,85.06454,0.1447989,0.6570398,0.2234835,0,9.270354
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.567721,48.26279,36.6246,1.249545,1.249545,0,-1,0,1.249545,125.4633,0,0,0,1.567721,1.315311,1.249545,0,0,2.204073,8.641608,0.2524102,0,0.2524102,12.14852,86.77496,0.1447816,1.3745,1.254177,0,10.20933
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.465636,57.7608,38.26516,1.527579,1.527579,0,0,0,1.527579,161.4081,0,0,0,2.465636,1.607978,1.527579,0,0,1.951663,8.868777,0.8576577,0,0.8576577,12.96216,92.58669,0.1447229,1.680337,1.972509,0,11.33441
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.807777,62.9086,39.90574,0,0,0,0,0,0,0,1.713772,0,0,2.807777,0,0,0,0,1.094005,9.640669,1.094005,0,1.094005,14.00003,100,0.144648,0,2.246222,0,12.44845
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.655766,63.3749,41.5463,1.497427,1.497427,0,0,0,1.497427,177.3553,1.079527,0,0,2.655766,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.144648,1.647169,2.124613,0,13.28104
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,2.010924,59.24956,43.18687,0.9626212,0.9626212,0,0,0,0.9626212,208.9008,0.9976382,0,0,2.010924,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.144648,1.058883,1.608739,0,12.6362
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8232351,50.47333,44.27319,2.07142,2.07142,0,-1,0,2.07142,39.74255,0,4.440892E-16,0,0.8232351,2.180442,2.07142,0,0,0,10.62527,0,1.357207,-1.357207,12.56941,89.7813,0.144648,2.278562,0.6585881,0,11.44851
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,44.76832,44.76832,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.508008,9.268067,0,1.173638,-1.173638,11.33228,80.94473,0.144648,1.226452,0,0,9.268067
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,45.39647,45.39647,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.812049,8.09443,0,0.5177031,-0.5177031,10.78658,77.04682,0.144648,0.5409998,0,0,8.09443
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,44.97524,44.97524,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.387275,7.576726,0,0.9015925,-0.9015925,9.836215,70.25854,0.144648,0.9421641,0,0,7.576726
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,43.56376,43.56376,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.389045,6.675134,0,2.140115,-2.140115,7.580336,54.14515,0.144648,2.23642,0,0,6.675134
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,42.25574,42.25574,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.76695,4.535019,0,3.505263,-3.505263,3.885464,27.75326,0.144648,4.634914,0,0,4.535019
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,41.00684,41.00684,1.883174,0.9782685,0,-1,0,0.9782685,0,0,0.9049054,1.093223,0,1.029756,0.9782685,0,0,10.66169,1.029756,0,1.029756,-1.029756,2.800006,20,0.144648,2.071491,0,0,1.029756
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,39.78011,39.78011,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,38.63466,38.63466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,37.85133,37.85133,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,37.18623,37.18623,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,36.49897,36.49897,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,36.01862,36.01862,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,35.47915,35.47915,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,35.04315,35.04315,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144648,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,34.73277,34.73277,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447949,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,34.50368,34.50368,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449109,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,34.1933,34.1933,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450057,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2918223,36.80711,34.79189,0,0,0,0,0,0,0,0,0,0,0.2918223,0,0,0,0,1.81586,8.991,0.2918223,0,0.2918223,12.5542,89.67267,0.1449858,0,0.2334578,0,9.282823
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.609771,48.50508,36.53592,1.298076,1.298076,0,-1,0,1.298076,124.012,0,0,0,1.609771,1.366396,1.298076,0,0,1.524038,9.25364,0.2433748,0,0.2433748,12.78508,91.32185,0.1449692,1.427884,1.287817,0,10.86341
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.505501,58.04831,38.19866,1.387368,1.387368,0,0,0,1.387368,180.5938,0,0,0,2.505501,1.460388,1.387368,0,0,1.280663,9.472677,1.045113,0,1.045113,13.77657,98.40384,0.1448979,1.526105,2.0044,0,11.97818
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.847217,63.19761,39.82444,1.300832,1.300832,0,0,0,1.300832,218.8767,1.242371,0,0,2.847217,1.369297,1.300832,0,0,0.2355501,10.41328,0.2355501,0,0.2355501,14.00003,100,0.1448819,1.430915,2.277774,0,13.2605
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.696629,63.65011,41.44284,0.9014856,0.9014856,0,0,0,0.9014856,299.1317,1.747697,0,0,2.696629,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1448819,0.9916341,2.157303,0,13.3219
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.054211,59.54762,43.10558,1.22337,1.22337,0,0,0,1.22337,167.9142,0.7664534,0,0,2.054211,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1448819,1.345707,1.643369,0,12.67949
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.871078,50.71859,44.14757,0.5404562,0.5404562,0,-1,0,0.5404562,161.1746,0.3021767,0,0,0.871078,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1448819,0.5945019,0.6968624,0,11.49635
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,44.64269,44.64269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448819,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,45.2265,45.2265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448819,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,44.81266,44.81266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448819,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,43.39379,43.39379,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1448819,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,42.07099,42.07099,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1448819,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,40.82209,40.82209,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1448819,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,39.63231,39.63231,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1448819,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,38.51642,38.51642,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1448819,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,37.7257,37.7257,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1448819,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,37.03843,37.03843,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1448819,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,36.39551,36.39551,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1448819,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,35.91516,35.91516,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1448819,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,35.37569,35.37569,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1448819,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,34.93969,34.93969,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1448819,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,34.64409,34.64409,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1448819,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,34.415,34.415,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1448819,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,34.10463,34.10463,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1448819,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3236687,36.94767,34.7106,1.630908,1.630908,4.70576,0,1.449673,1.630908,19.84591,0,0,0,0.3236687,0,0,3.074852,2.92111,11.60082,0.1845354,3.244778,0,3.244778,6.07279,43.37698,0.1451429,1.793999,0.2589349,5,0.508204
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.144292,52.83558,36.43246,0.5562425,0.5562425,0,-1,0,0.5562425,385.4959,0,0,0,2.144292,0.5855184,0.5562425,0,0,8.356043,3.104836,1.558774,0,1.558774,7.551572,53.93969,0.1450367,0.6118668,1.715434,0,5.249128
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.288992,65.54501,38.0952,1.67544,1.67544,0,0,0,1.67544,196.3062,0,0,0,3.288992,1.763621,1.67544,0,0,6.797269,4.507732,1.525371,0,1.525371,8.998666,64.27605,0.144933,1.842984,2.631194,0,7.796724
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.888532,63.4803,39.72099,1.552551,1.552551,0,0,0,1.552551,186.0507,0,0,0,2.888532,1.634264,1.552551,0,0,5.271898,5.880566,1.254268,0,1.254268,10.18857,72.77534,0.1448478,1.707806,2.310826,0,8.769098
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.738911,63.94095,41.33939,0.1051895,0.1051895,0,0,0,0.1051895,2603.788,0,0,0,2.738911,0.1107258,0.1051895,0,0,4.017631,7.009407,2.628186,0,2.628186,12.68188,90.58471,0.1446697,0.1157084,2.191129,0,9.748318
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.0995,59.81543,42.97995,0.1394101,0.1394101,0,0,0,0.1394101,1505.988,0.5633075,0,0,2.0995,0.1467475,0.1394101,0,0,1.389445,9.374774,1.389445,0,1.389445,14.00003,100,0.1445757,0.1533512,1.6796,0,11.47427
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9204711,50.97737,44.02194,0,0,0,-1,0,0,0,0.9204711,0,0,0.9204711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445757,0,0.7363769,0,11.54574
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,44.51706,44.51706,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1445757,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,45.10087,45.10087,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1445757,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,44.64269,44.64269,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1445757,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,43.23121,43.23121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1445757,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,41.92319,41.92319,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1445757,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,40.69646,40.69646,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1445757,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,39.51406,39.51406,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1445757,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,38.39079,38.39079,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1445757,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,37.60007,37.60007,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1445757,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,36.93497,36.93497,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1445757,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1445757,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,35.8117,35.8117,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1445757,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,35.27224,35.27224,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1445757,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,34.83623,34.83623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1445757,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,34.5628,34.5628,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1445757,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,34.33371,34.33371,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1445757,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,34.0455,34.0455,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1445757,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3183645,36.84308,34.64409,2.538163,2.538163,5,0,1.53,2.538163,12.54311,0,0,0,0.3183645,0,0,2.461837,2.338745,9.442451,2.127068,2.657109,0,2.657109,7.562887,54.02052,0.1447879,2.79198,0.2546916,5,2.445432
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.699586,49.03146,36.35117,0.1801958,0.1801958,0,-1,0,0.1801958,943.1882,0,0,0,1.699586,0.1896798,0.1801958,0,0,6.785342,4.518466,1.509906,0,1.509906,8.99531,64.25208,0.1446859,0.1982154,1.359668,0,6.218052
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.591245,58.59777,37.99174,0,0,0,0,0,0,0,0,0,0,2.591245,0,0,0,0,5.275436,5.877381,2.591245,0,2.591245,11.45358,81.81112,0.1445111,0,2.072996,0,8.468626
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.931294,63.77917,39.61753,1.959418,1.959418,0,0,0,1.959418,149.6002,0,0,0,2.931294,2.062545,1.959418,0,0,2.684192,8.209501,0.8687485,0,0.8687485,12.27775,87.69802,0.1444526,2.15536,2.345035,0,11.1408
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.782966,64.22473,41.21376,0.2179914,0.2179914,0,0,0,0.2179914,1276.64,0.7380578,0,0,2.782966,0.2294647,0.2179914,0,0,1.815443,8.991375,1.815443,0,1.815443,14.00003,100,0.1443305,0.2397906,2.226372,0,11.77434
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.146208,60.0978,42.85432,1.596451,1.596451,0,0,0,1.596451,134.4362,0.4657326,0,0,2.146208,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1443305,1.756096,1.716966,0,12.77148
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9713759,51.24955,43.89631,1.712446,1.712446,0,-1,0,1.712446,56.72445,0,0,0,0.9713759,1.802575,1.712446,0,0,0,10.62527,0,0.8311993,-0.8311993,13.12387,93.74172,0.1443305,1.883691,0.7771007,0,11.59665
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,44.35448,44.35448,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9235547,9.794075,0,2.0221,-2.0221,10.99239,78.51689,0.1443305,2.113095,0,0,9.794075
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,44.93829,44.93829,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.170333,7.771975,0,1.382266,-1.382266,9.53535,68.1095,0.1443305,1.444468,0,0,7.771975
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,44.51706,44.51706,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.706184,6.389709,0,0.2221351,-0.2221351,9.301199,66.437,0.1443305,0.2321311,0,0,6.389709
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,43.10558,43.10558,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.953001,6.167573,0,3.505263,-3.505263,5.606327,40.04511,0.1443305,3.847478,0,0,6.167573
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,41.79756,41.79756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.847737,2.66231,0,0,0,5.606327,40.04511,0.1443305,0,0,0,2.66231
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,40.57083,40.57083,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.847737,2.66231,0,1.920569,-1.920569,3.581869,25.58473,0.1443305,2.006995,0,0,2.66231
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,39.38844,39.38844,1.356638,0.7046541,0,-1,0,0.7046541,0,0,0.6519837,0.7876475,0,0.7417411,0.7046541,0,0,10.9817,0.7417411,0,0.7417411,-0.7417411,2.800006,20,0.1443305,1.492302,0,0,0.7417411
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,38.26516,38.26516,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,37.47444,37.47444,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,36.83152,36.83152,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,36.18859,36.18859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,35.70824,35.70824,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,35.16878,35.16878,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,34.74755,34.74755,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443305,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,34.48151,34.48151,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444697,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,34.25242,34.25242,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1445669,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,33.94204,33.94204,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447578,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4803159,37.90215,34.5628,0,0,0,0,0,0,0,0,0,0,0.4803159,0,0,0,0,1.81586,8.991,0.4803159,0,0.4803159,12.73302,90.94996,0.1447256,0,0.3842527,0,9.471315
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.747144,49.33041,36.26988,1.260148,1.260148,0,-1,0,1.260148,138.6459,0,0,0,1.747144,1.326472,1.260148,0,0,1.335544,9.423285,0.4206723,0,0.4206723,13.1321,93.80056,0.1446974,1.386163,1.397715,0,11.17043
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.636143,58.9197,37.91045,1.614473,1.614473,0,0,0,1.614473,163.282,0.02182647,0,0,2.636143,1.699445,1.614473,0,0,0.9148721,9.801889,0.9148721,0,0.9148721,14.00003,100,0.1446361,1.77592,2.108915,0,12.43803
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.975466,64.09414,39.51406,2.440423,2.440423,0,0,0,2.440423,121.9242,0.4065996,0,0,2.975466,2.568866,2.440423,0,0,0,10.62527,0,0,0,14.00003,100,0.1446361,2.684465,2.380372,0,13.60074
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.827979,64.54652,41.1103,0,0,0,0,0,0,0,2.827979,0,0,2.827979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446361,0,2.262383,0,13.45325
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.194295,60.39461,42.7287,0,0,0,0,0,0,0,2.194295,0,0,2.194295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446361,0,1.755436,0,12.81957
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.023753,51.53499,43.77068,2.079158,2.079158,0,-1,0,2.079158,49.23881,0,0,0,1.023753,2.188588,2.079158,0,0,0,10.62527,0,1.164835,-1.164835,12.77218,91.22971,0.1446361,2.287074,0.8190023,0,11.64903
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,44.22886,44.22886,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.294261,9.46044,0,1.485892,-1.485892,11.20592,80.04211,0.1446361,1.552757,0,0,9.46044
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,44.81266,44.81266,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.945252,7.974548,0,0.7877765,-0.7877765,10.37553,74.11076,0.1446361,0.8232264,0,0,7.974548
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,44.35448,44.35448,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.820559,7.186771,0,1.347228,-1.347228,8.955424,63.96719,0.1446361,1.407853,0,0,7.186771
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.317479,5.839543,0,0,0,8.955424,63.96719,0.1446361,0,0,0,5.839543
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,41.62759,41.62759,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.317479,5.839543,0,2.640557,-2.640557,6.172033,44.08587,0.1446361,2.759382,0,0,5.839543
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,40.4452,40.4452,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.251431,3.198987,0,1.537318,-1.537318,4.551558,32.51107,0.1446361,1.606497,0,0,3.198987
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,39.26281,39.26281,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.959561,1.661669,0,1.303469,-1.303469,3.177581,22.69696,0.1446361,1.362125,0,0,1.661669
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,38.16171,38.16171,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.40786,0.3581997,0,0.06755825,-0.06755825,3.106369,22.1883,0.1446361,0.07059837,0,0,0.3581997
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,37.39315,37.39315,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.48293,0.2906415,0,0.1083695,-0.1083695,2.992137,21.37237,0.1446361,0.1132461,0,0,0.2906415
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,36.72805,36.72805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60334,0.182272,0,0,0,2.992137,21.37237,0.1446361,0,0,0,0.182272
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,36.09991,36.09991,0.2171578,0.1731584,0,-1,0,0.1731584,0,0,0.04399942,0.0657152,0,0.182272,0.1731584,0,0,11.60334,0.182272,0,0.182272,-0.182272,2.800006,20,0.1446361,0.2388736,0,0,0.182272
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,35.60478,35.60478,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446361,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,35.0801,35.0801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446361,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,34.66626,34.66626,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446361,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,34.37805,34.37805,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447345,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,34.17113,34.17113,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448829,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,33.87553,33.87553,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1450451,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4502048,37.60579,34.48151,0,0,0,0,0,0,0,0,0,0,0.4502048,0,0,0,0,1.81586,8.991,0.4502048,0,0.4502048,12.70445,90.74592,0.145015,0,0.3601638,0,9.441205
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.3903,54.7025,36.18859,0.8773134,0.8773134,0,-1,0,0.8773134,272.4568,0.1011566,0,0,2.3903,0.9234878,0.8773134,0,0,1.365655,9.396184,1.365655,0,1.365655,14.00003,100,0.1449238,0.9650448,1.91224,0,11.78648
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.682934,59.23543,37.80699,0.3908764,0.3908764,0,0,0,0.3908764,686.3894,2.271485,0,0,2.682934,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1449238,0.429964,2.146347,0,13.30821
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,3.021149,64.41756,39.40322,2.783347,2.783347,0,0,0,2.783347,108.5437,0.09131007,0,0,3.021149,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1449238,3.061682,2.416919,0,13.64642
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.874294,64.88361,41.00684,0.2278995,0.2278995,0,0,0,0.2278995,1261.211,2.634399,0,0,2.874294,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1449238,0.2506894,2.299435,0,13.49957
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.243618,60.71322,42.61045,0,0,0,0,0,0,0,2.243618,0,0,2.243618,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449238,0,1.794895,0,12.86889
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.456227,54.9423,43.64505,0.8839288,0.8839288,0,-1,0,0.8839288,164.7449,0.525776,0,0,1.456227,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1449238,0.9723217,1.164982,0,12.0815
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,44.10323,44.10323,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1449238,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,44.68703,44.68703,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1449238,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,44.22886,44.22886,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1449238,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,42.85432,42.85432,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1449238,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,41.52414,41.52414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1449238,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,40.34174,40.34174,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1449238,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,39.15935,39.15935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1449238,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1449238,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,37.28969,37.28969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1449238,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,36.63938,36.63938,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1449238,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,36.01862,36.01862,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1449238,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1449238,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,34.99881,34.99881,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1449238,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,34.58497,34.58497,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1449238,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,34.31154,34.31154,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1449238,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,34.08984,34.08984,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1449238,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,33.79425,33.79425,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1449238,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5645607,38.35097,34.415,2.359629,2.359629,5,0,1.53,2.359629,23.92583,4.440892E-16,0,0,0.5645607,0,0,2.640371,2.508353,11.24166,0.5077842,3.072913,0,3.072913,6.250479,44.64619,0.1451621,2.595592,0.4516485,5,1.072345
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.434113,54.96408,36.07774,0.8476149,0.8476149,0,-1,0,0.8476149,287.172,0,0,0,2.434113,0.8922263,0.8476149,0,0,8.168742,3.273406,1.541887,0,1.541887,7.713241,55.09447,0.1450592,0.9323764,1.947291,0,5.70752
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.343958,65.62864,37.70353,0.1406545,0.1406545,0,0,0,0.1406545,2377.427,0,0,0,3.343958,0.1480574,0.1406545,0,0,6.626855,4.661105,3.1959,0,3.1959,10.74514,76.75084,0.1448465,0.15472,2.675166,0,8.005062
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.779892,72.46374,39.29976,1.409333,1.409333,0,0,0,1.409333,268.2044,0,0,0,3.779892,1.483508,1.409333,0,0,3.430955,7.537415,2.296384,0,2.296384,12.92368,92.31181,0.1446941,1.550266,3.023913,0,11.31731
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.636894,72.89137,40.88121,0.9214844,0.9214844,0,0,0,0.9214844,394.6778,1.53234,0,0,3.636894,0.9699836,0.9214844,0,0,1.134571,9.60416,1.134571,0,1.134571,14.00003,100,0.1446189,1.013633,2.909516,0,13.24105
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.29434,61.03851,42.48483,1.872727,1.872727,0,0,0,1.872727,122.5133,0.3230483,0,0,2.29434,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1446189,2.06,1.835472,0,12.91961
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.535116,55.47103,43.51942,0,0,0,-1,0,0,0,1.535116,0,0,1.535116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446189,0,1.228093,0,12.16039
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,43.9776,43.9776,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1446189,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,44.56141,44.56141,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1446189,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,44.10323,44.10323,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1446189,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,42.7287,42.7287,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1446189,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,41.39851,41.39851,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1446189,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,40.23828,40.23828,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1446189,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,39.07806,39.07806,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1446189,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,37.99174,37.99174,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1446189,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,37.20101,37.20101,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1446189,0.07600486,0,0,3.709571
