Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,36.55809,36.55809,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1446189,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,35.9595,35.9595,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1446189,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,35.43481,35.43481,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1446189,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,34.93969,34.93969,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1446189,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,34.52585,34.52585,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1446189,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,34.25242,34.25242,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1446189,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,34.02333,34.02333,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1446189,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,33.73513,33.73513,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1446189,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5599532,38.23475,34.33371,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,97.99263,0,0,0,0.5599532,0,0,3.505263,3.33,11.39336,0.37125,3.889953,0,3.889953,6.881671,49.15469,0.1447537,0.6285661,0.4479626,5,0.9312032
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.314559,53.81811,35.99645,4.503333,3.33,0,-1,0,3.33,69.50626,0,1.173332,1.623666,2.314559,3.505263,3.33,0,0,7.503407,3.872208,0,1.190705,-1.190705,5.626558,40.18962,0.1447537,4.953666,1.851647,0,6.186766
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.596122,68.21241,37.62224,1.406134,1.406134,0,0,0,1.406134,255.7452,0,0,0,3.596122,1.480142,1.406134,0,0,8.826412,2.681503,2.11598,0,2.11598,7.633953,54.52813,0.1446138,1.546748,2.876897,0,6.277625
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.946803,74.29852,39.1963,2.838339,2.838339,0,0,0,2.838339,139.0533,0,0,0,3.946803,2.987725,2.838339,0,0,6.710433,4.585885,0.9590778,0,0.9590778,8.543814,61.02712,0.1445504,3.122172,3.157442,0,8.532688
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.971084,65.58057,40.77775,0,0,0,0,0,0,0,0,0,0,2.971084,0,0,0,0,5.751355,5.449055,2.971084,0,2.971084,11.36243,81.16006,0.1443546,0,2.376868,0,8.420139
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.346317,61.37784,42.3592,1.090145,1.090145,0,0,0,1.090145,215.2298,0,0,0,2.346317,1.147521,1.090145,0,0,2.78027,8.123031,1.198796,0,1.198796,12.49971,89.28346,0.1442757,1.19916,1.877053,0,10.46935
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.533108,55.31746,43.39379,0.4186688,0.4186688,0,-1,0,0.4186688,366.1863,0,0,0,1.533108,0.440704,0.4186688,0,0,1.581475,9.201947,1.092404,0,1.092404,13.53605,96.68591,0.1442039,0.4605357,1.226486,0,10.73505
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,43.85197,43.85197,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,0.4890705,10.18511,0,2.485841,-2.485841,10.91575,77.96948,0.1442039,2.597703,0,0,10.18511
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,44.39144,44.39144,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.251116,7.69927,0,1.264096,-1.264096,9.583275,68.45183,0.1442039,1.32098,0,0,7.69927
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,43.9776,43.9776,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,4.655666,6.435174,0,1.293263,-1.293263,8.220056,58.71457,0.1442039,1.35146,0,0,6.435174
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,42.57351,42.57351,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.092626,5.141911,0,1.564442,-1.564442,6.570989,46.93554,0.1442039,1.634842,0,0,5.141911
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,41.28027,41.28027,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,7.830895,3.577469,0,0.01949872,-0.01949872,6.550435,46.78873,0.1442039,0.02037617,0,0,3.577469
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,40.11265,40.11265,2.915263,2.915263,0,-1,0,2.915263,0,0,0,0,0,3.068698,2.915263,0,0,7.85256,3.55797,0,3.068698,-3.068698,3.315743,23.68383,0.1442039,3.20679,0,0,3.55797
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,38.95243,38.95243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26223,0.4892718,0,0,0,3.315743,23.68383,0.1442039,0,0,0,0.4892718
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,37.88828,37.88828,0.03895384,0.03895384,0,-1,0,0.03895384,0,0,6.938894E-18,0,0,0.04100405,0.03895384,0,0,11.26223,0.4892718,0,0.04100405,-0.04100405,3.272521,23.3751,0.1442039,0.04284923,0,0,0.4892718
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,37.11972,37.11972,0.1651858,0.1651858,0,-1,0,0.1651858,0,0,2.775558E-17,0,0,0.1738798,0.1651858,0,0,11.30779,0.4482678,0,0.1738798,-0.1738798,3.089236,22.06593,0.1442039,0.1817043,0,0,0.4482678
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,36.4768,36.4768,0.09112152,0.09112152,0,-1,0,0.09112152,0,0,1.387779E-17,0,0,0.09591739,0.09112152,0,0,11.50098,0.274388,0,0.09591739,-0.09591739,2.98813,21.34374,0.1442039,0.1002337,0,0,0.274388
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,35.85604,35.85604,0.1944731,0.1695471,0,-1,0,0.1695471,0,0,0.02492601,0.04437331,0,0.1784706,0.1695471,0,0,11.60756,0.1784706,0,0.1784706,-0.1784706,2.800006,20,0.1442039,0.2139204,0,0,0.1784706
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,35.35352,35.35352,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442039,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,34.8584,34.8584,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442039,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,34.43717,34.43717,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442039,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,34.1933,34.1933,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144338,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,33.94204,33.94204,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444404,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,33.64645,33.64645,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446028,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6952391,39.1227,34.25242,1.064057,1.064057,0,0,0,1.064057,65.3385,0,0,0,0.6952391,1.12006,1.064057,0,0,1.81586,8.991,0,0.4248213,-0.4248213,11.82955,84.49662,0.1446028,1.170463,0.5561913,0,9.686239
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.955257,50.65897,35.91516,0.9844129,0.9844129,0,-1,0,0.9844129,198.6216,0,0,0,1.955257,1.036224,0.9844129,0,0,2.287884,8.566178,0.9190326,0,0.9190326,12.70142,90.72426,0.1445426,1.082854,1.564205,0,10.52144
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.831771,60.30243,37.51878,1.283035,1.283035,0,0,0,1.283035,220.7087,0.1123563,0,0,2.831771,1.350564,1.283035,0,0,1.368851,9.393308,1.368851,0,1.368851,14.00003,100,0.144453,1.411339,2.265417,0,12.22508
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.141854,65.28938,39.11501,1.801457,1.801457,0,0,0,1.801457,174.4063,1.245584,0,0,3.141854,1.89627,1.801457,0,0,0,10.62527,0,0,0,14.00003,100,0.144453,1.981603,2.513483,0,13.76713
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,3.02106,65.96281,40.67429,0.319243,0.319243,0,0,0,0.319243,946.3196,2.685014,0,0,3.02106,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.144453,0.3511674,2.416848,0,13.64633
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,3.134172,69.08453,42.25574,1.653244,1.653244,0,0,0,1.653244,189.5771,1.393915,0,0,3.134172,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.144453,1.818568,2.507338,0,13.75945
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.247106,52.81414,43.27555,1.291143,1.291143,0,-1,0,1.291143,96.5893,0,0,0,1.247106,1.359097,1.291143,0,0,0,10.62527,0,0.1119918,-0.1119918,13.88198,99.15679,0.144453,1.420257,0.9976845,0,11.87238
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,43.68939,43.68939,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1244353,10.51328,0,0.7659503,-0.7659503,13.0746,93.38979,0.144453,0.8004181,0,0,10.51328
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,44.27319,44.27319,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,0.9754913,9.747332,0,1.479169,-1.479169,11.51542,82.2528,0.144453,1.545731,0,0,9.747332
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619012,8.268164,0,0,0,11.51542,82.2528,0.144453,0,0,0,8.268164
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,42.44049,42.44049,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.619012,8.268164,0,0.4184893,-0.4184893,11.07429,79.10191,0.144453,0.4373213,0,0,8.268164
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,41.15464,41.15464,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.084,7.849674,0,0.7458851,-0.7458851,10.28806,73.48597,0.144453,0.77945,0,0,7.849674
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,40.00919,40.00919,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.912761,7.103789,0,2.674019,-2.674019,7.469393,53.3527,0.144453,2.794349,0,0,7.103789
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.883893,4.42977,0,0,0,7.469393,53.3527,0.144453,0,0,0,4.42977
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,37.78482,37.78482,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.883893,4.42977,0,0.1765198,-0.1765198,7.283325,52.02365,0.144453,0.1844632,0,0,4.42977
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,37.03843,37.03843,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.080027,4.253251,0,0.6428692,-0.6428692,6.605681,47.18335,0.144453,0.6717983,0,0,4.253251
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,36.39551,36.39551,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.794326,3.610381,0,0.4455035,-0.4455035,6.13608,43.82905,0.144453,0.4655512,0,0,3.610381
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,35.78953,35.78953,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.28933,3.164878,0,0.3568665,-0.3568665,5.759909,41.14213,0.144453,0.3729255,0,0,3.164878
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,35.27224,35.27224,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.685848,2.808011,0,0.01015032,-0.01015032,5.74921,41.0657,0.144453,0.01060708,0,0,2.808011
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,34.79189,34.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.697126,2.797861,0,0,0,5.74921,41.0657,0.144453,0,0,0,2.797861
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,34.37805,34.37805,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.697126,2.797861,0,0.1646683,-0.1646683,5.575634,39.82588,0.144453,0.1720784,0,0,2.797861
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,34.10463,34.10463,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.880091,2.633193,0,0.4714295,-0.4714295,5.078704,36.27638,0.144453,0.4926438,0,0,2.633193
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,33.86076,33.86076,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.403901,2.161763,0,0.307804,-0.307804,4.75425,33.95886,0.144453,0.3216551,0,0,2.161763
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,33.58733,33.58733,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.745906,1.853959,2.041593,0,2.041593,6.691075,47.7933,0.1446145,3.13605,0,5,1.853959
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5538464,38.04732,34.1933,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,143.5275,0,0,0,0.5538464,0,0,3.505263,3.33,7.704312,3.691393,3.883846,0,3.883846,10.37562,74.11139,0.1447227,0.4244699,0.4430771,5,4.245239
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,2.011405,51.03897,35.83387,0,0,0,-1,0,0,0,0,0,0,2.011405,0,0,0,0,3.820466,7.186855,2.011405,0,2.011405,12.2838,87.74126,0.1445913,0,1.609124,0,9.198259
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.883656,60.72036,37.45227,0.790087,0.790087,0,0,0,0.790087,364.9795,0.2429238,0,0,2.883656,0.8316706,0.790087,0,0,1.809061,8.997119,1.809061,0,1.809061,14.00003,100,0.1444733,0.8690957,2.306925,0,11.88077
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.148697,65.25957,39.03372,1.179686,1.179686,0,0,0,1.179686,266.9098,1.906922,0,0,3.148697,1.241774,1.179686,0,0,0,10.62527,0,0,0,14.00003,100,0.1444733,1.297654,2.518957,0,13.77397
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,3.071725,66.38248,40.593,1.478332,1.478332,0,0,0,1.478332,207.7832,1.515586,0,0,3.071725,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1444733,1.626165,2.45738,0,13.697
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.452844,62.16566,42.17445,1.618248,1.618248,0,0,0,1.618248,151.5741,0.7494251,0,0,2.452844,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1444733,1.780073,1.962275,0,13.07812
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.305933,53.2011,43.18687,1.461915,1.461915,0,-1,0,1.461915,89.33031,0,0,0,1.305933,1.538858,1.461915,0,0,0,10.62527,0,0.2329248,-0.2329248,13.7545,98.24626,0.1444733,1.608106,1.044747,0,11.93121
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,43.6081,43.6081,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.2588053,10.39235,0,1.360519,-1.360519,12.32039,88.00262,0.1444733,1.421743,0,0,10.39235
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,44.14757,44.14757,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.770493,9.03183,0,3.367763,-3.367763,8.770456,62.64599,0.1444733,3.519313,0,0,9.03183
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,43.68939,43.68939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.512453,5.664067,0,0,0,8.770456,62.64599,0.1444733,0,0,0,5.664067
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,42.33703,42.33703,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.512453,5.664067,0,3.505263,-3.505263,5.075584,36.2541,0.1444733,6.55649,0,0,5.664067
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,41.08813,41.08813,2.572969,2.050864,0,-1,0,2.050864,0,0,0.5221054,0.7794023,0,2.158804,2.050864,0,0,9.407189,2.158804,0,2.158804,-2.158804,2.800006,20,0.1444733,2.830266,0,0,2.158804
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,39.95007,39.95007,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,38.78246,38.78246,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,37.74048,37.74048,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,36.97192,36.97192,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,36.329,36.329,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,35.73041,35.73041,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,34.7106,34.7106,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,34.31154,34.31154,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,34.0455,34.0455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444733,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,33.79425,33.79425,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446726,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,33.50604,33.50604,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1449057,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.6030504,38.33057,34.12679,4.084705,4.084705,5,0,1.53,4.084705,14.76362,0,0,0,0.6030504,0,0,0.9152948,0.8695301,5.507763,5.668288,1.47258,0,1.47258,10.17192,72.65641,0.1450127,4.493176,0.4824403,5,6.271338
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.069147,51.43501,35.75258,1.630914,1.630914,0,-1,0,1.630914,126.8704,0,0,0,2.069147,1.716751,1.630914,0,0,4.035182,6.99361,0.3523957,0,0.3523957,10.50623,75.04435,0.1449897,1.794005,1.655318,0,9.062757
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.937115,61.13916,37.37098,0.7737831,0.7737831,0,0,0,0.7737831,379.5786,0,0,0,2.937115,0.8145086,0.7737831,0,0,3.682787,7.310766,2.122606,0,2.122606,12.51991,89.42776,0.1448516,0.8511614,2.349692,0,10.24788
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.155673,65.23109,38.95243,1.708625,1.708625,0,0,0,1.708625,184.6907,0,0,0,3.155673,1.798553,1.708625,0,0,1.560181,9.221111,1.35712,0,1.35712,13.80739,98.624,0.1447634,1.879488,2.524538,0,12.37678
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,3.079474,66.36259,40.51171,0.1423455,0.1423455,0,0,0,0.1423455,2163.379,2.726576,0,0,3.079474,0.1498374,0.1423455,0,0,0.2030607,10.44252,0.2030607,0,0.2030607,14.00003,100,0.1447502,0.1565801,2.463579,0,13.52199
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.50795,62.56882,42.07099,2.114745,2.114745,0,0,0,2.114745,118.5935,0.2819026,0,0,2.50795,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1447502,2.326219,2.00636,0,13.13322
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.366247,53.56324,43.06124,1.464256,1.464256,0,-1,0,1.464256,93.30656,0,0,0,1.366247,1.541322,1.464256,0,0,0,10.62527,0,0.1750752,-0.1750752,13.81548,98.68182,0.1447502,1.610681,1.092997,0,11.99152
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,43.48247,43.48247,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.194528,10.4502,0,1.372437,-1.372437,12.36881,88.34844,0.1447502,1.434197,0,0,10.4502
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,44.06628,44.06628,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.719458,9.077762,0,0.7514129,-0.7514129,11.57675,82.69089,0.1447502,0.7852265,0,0,9.077762
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,43.6081,43.6081,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.554362,8.326348,0,2.944488,-2.944488,8.472985,60.5212,0.1447502,3.076989,0,0,8.326348
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,42.27791,42.27791,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.826015,5.381861,0,3.505263,-3.505263,4.778113,34.12931,0.1447502,5.850523,0,0,5.381861
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.720752,1.876598,0,0,0,4.778113,34.12931,0.1447502,0,0,0,1.876598
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,39.8614,39.8614,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.720752,1.876598,0,0.5337232,-0.5337232,4.21552,30.1108,0.1447502,0.5577407,0,0,1.876598
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,38.72334,38.72334,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.31378,1.342875,0,0.8185924,-0.8185924,3.352648,23.94744,0.1447502,0.855429,0,0,1.342875
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,37.68136,37.68136,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.22332,0.5242825,0,0.3374497,-0.3374497,2.996945,21.4067,0.1447502,0.3526349,0,0,0.5242825
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,36.93497,36.93497,0.4000985,0.1774911,0,-1,0,0.1774911,0,0,0.2226073,0.2626172,0,0.1868328,0.1774911,0,0,11.59827,0.1868328,0,0.1868328,-0.1868328,2.800006,20,0.1447502,0.4401083,0,0,0.1868328
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,36.24771,36.24771,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447502,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,35.64174,35.64174,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447502,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,35.12444,35.12444,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447502,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,34.64409,34.64409,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447502,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,34.23025,34.23025,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447502,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,33.96421,33.96421,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448798,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,33.71296,33.71296,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449701,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,33.41736,33.41736,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.145229,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6558331,38.62558,34.0455,1.520788,1.520788,0,0,0,1.520788,43.12457,0,2.220446E-16,0,0.6558331,1.600829,1.520788,0,0,1.820687,8.986655,0,0.944996,-0.944996,11.27666,80.5474,0.145229,1.672866,0.5246665,0,9.642488
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.128532,51.8395,35.6639,1.507164,1.507164,0,-1,0,1.507164,141.2276,0,0,0,2.128532,1.586488,1.507164,0,0,2.870683,8.041659,0.5420436,0,0.5420436,11.79089,84.22045,0.1451938,1.65788,1.702825,0,10.17019
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.992256,61.55115,37.26752,1.069966,1.069966,0,0,0,1.069966,279.6589,0,0,0,2.992256,1.12628,1.069966,0,0,2.328639,8.529499,1.865976,0,1.865976,13.56111,96.86485,0.1450729,1.176963,2.393805,0,11.52176
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.162928,65.19635,38.86375,0.2889252,0.2889252,0,0,0,0.2889252,1094.722,2.396133,0,0,3.162928,0.3041317,0.2889252,0,0,0.4626633,10.20888,0.4626633,0,0.4626633,14.00003,100,0.145043,0.3178177,2.530342,0,13.37181
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,3.087048,66.31369,40.40825,0.9446725,0.9446725,0,0,0,0.9446725,326.785,2.092655,0,0,3.087048,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.145043,1.03914,2.469638,0,13.71232
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.564232,62.97793,41.96014,2.247967,2.247967,0,0,0,2.247967,114.069,0.1979515,0,0,2.564232,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.145043,2.472763,2.051386,0,13.18951
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.427358,53.98238,42.97995,3.167304,3.167304,0,-1,0,3.167304,45.0654,0,4.440892E-16,0.1540339,1.427358,3.334004,3.167304,0,0,0,10.62527,0,1.906646,-1.906646,11.99025,85.64445,0.145043,3.484034,1.141886,0,12.05263
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,43.39379,43.39379,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.118495,8.718629,0,1.070682,-1.070682,10.86165,77.58305,0.145043,1.118862,0,0,8.718629
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,43.94065,43.94065,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.308141,7.647947,0,0.7956895,-0.7956895,10.02292,71.59213,0.145043,0.8314955,0,0,7.647947
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,43.51942,43.51942,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.192241,6.852257,0,0.9900103,-0.9900103,8.979357,64.13813,0.145043,1.034561,0,0,6.852257
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.292253,5.862247,0,0,0,8.979357,64.13813,0.145043,0,0,0,5.862247
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,40.90338,40.90338,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.292253,5.862247,0,2.385739,-2.385739,6.464567,46.17539,0.145043,2.493097,0,0,5.862247
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,39.75793,39.75793,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,7.943073,3.476509,0,2.206416,-2.206416,4.138801,29.56281,0.145043,2.305704,0,0,3.476509
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,38.61988,38.61988,1.95977,1.206588,0,-1,0,1.206588,0,0,0.7531818,0.9491587,0,1.270093,1.206588,0,0,10.39465,1.270093,0,1.270093,-1.270093,2.800006,20,0.145043,2.155747,0,0,1.270093
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,37.5779,37.5779,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,36.83152,36.83152,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,36.16642,36.16642,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,35.58261,35.58261,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,35.04315,35.04315,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,34.5628,34.5628,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,34.17113,34.17113,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145043,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,33.89771,33.89771,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451616,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,33.64645,33.64645,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452941,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,33.38041,33.38041,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1455045,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.7122822,38.94849,33.96421,1.229429,1.229429,0,0,0,1.229429,57.93601,0,0,0,0.7122822,1.294136,1.229429,0,0,2.423604,8.444031,0,0.5818537,-0.5818537,11.08747,79.19604,0.1455045,1.352372,0.5698258,0,9.156313
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.189616,52.24487,35.56044,0.105448,0.105448,0,-1,0,0.105448,2076.489,0,0,0,2.189616,0.1109979,0.105448,0,0,3.070108,7.862177,2.078618,0,2.078618,13.05942,93.28137,0.1453703,0.1159928,1.751693,0,10.05179
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,3.048212,62.00146,37.18623,0,0,0,0,0,0,0,2.056722,0,0,3.048212,0,0,0,0,0.9914899,9.732933,0.9914899,0,0.9914899,14.00003,100,0.1453063,0,2.43857,0,12.78115
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.170607,65.14775,38.76029,0.1492029,0.1492029,0,0,0,0.1492029,2125.03,3.013551,0,0,3.170607,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1453063,0.1641232,2.536486,0,13.79588
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,3.094862,66.25816,40.2974,2.04531,2.04531,0,0,0,2.04531,151.3151,0.9419045,0,0,3.094862,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1453063,2.24984,2.47589,0,13.72014
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.621409,63.40787,41.85668,0,0,0,0,0,0,0,2.621409,0,0,2.621409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453063,0,2.097128,0,13.24668
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.489951,54.36892,42.85432,0.6485129,0.6485129,0,-1,0,0.6485129,229.7488,0.8073053,0,0,1.489951,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1453063,0.7133642,1.19196,0,12.11522
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,43.27555,43.27555,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1453063,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,43.81502,43.81502,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1453063,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,43.39379,43.39379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1453063,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,42.04882,42.04882,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1453063,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,40.77775,40.77775,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1453063,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,39.63231,39.63231,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1453063,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,38.51642,38.51642,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1453063,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,37.47444,37.47444,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1453063,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,36.74284,36.74284,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1453063,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,36.09991,36.09991,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1453063,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,35.50132,35.50132,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1453063,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,34.96186,34.96186,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1453063,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,34.50368,34.50368,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1453063,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,34.10463,34.10463,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1453063,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453063,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,33.56516,33.56516,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453993,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,33.3139,33.3139,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456089,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7724623,39.31543,33.89771,0.880303,0.880303,4.385566,0,1.36226,0.880303,87.74959,0,0,0,0.7724623,0,0,3.505263,3.33,5.14586,5.994,4.102462,0,4.102462,13.01017,92.92963,0.1457651,0.9683333,0.6179698,5,6.766462
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.251586,52.71098,35.50132,2.676805,2.676805,0,-1,0,2.676805,84.11469,4.440892E-16,0,0,2.251586,2.817689,2.676805,0,0,1.043398,9.686216,0,0.5661032,-0.5661032,12.41345,88.66731,0.1457651,2.944485,1.801269,0,11.9378
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,3.063321,62.06981,37.11972,1.429898,1.429898,0,0,0,1.429898,214.2336,0,0,0,3.063321,1.505155,1.429898,0,0,1.672401,9.120112,1.558165,0,1.558165,13.89165,99.2259,0.1456649,1.572887,2.450657,0,12.18343
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.177507,65.14567,38.70117,1.067685,1.067685,0,0,0,1.067685,297.6073,1.939393,0,0,3.177507,1.123878,1.067685,0,0,0.1142362,10.52246,0.1142362,0,0.1142362,14.00003,100,0.1456575,1.174453,2.542006,0,13.69997
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,3.101733,66.25633,40.23828,2.185052,2.185052,0,0,0,2.185052,141.9524,0.8016786,0,0,3.101733,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1456575,2.403557,2.481386,0,13.72701
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.678798,63.89611,41.79756,0.419293,0.419293,0,0,0,0.419293,638.8846,2.237437,0,0,2.678798,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1456575,0.4612223,2.143039,0,13.30407
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.553213,54.81219,42.77304,2.222708,2.222708,0,-1,0,2.222708,69.8793,0,4.440892E-16,0,1.553213,2.339692,2.222708,0,0,0,10.62527,0,0.7864796,-0.7864796,13.17101,94.07842,0.1456575,2.444978,1.24257,0,12.17849
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,43.18687,43.18687,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.8738663,9.838795,0,0.9705814,-0.9705814,12.14792,86.77071,0.1456575,1.014258,0,0,9.838795
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,43.73373,43.73373,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,1.95229,8.868214,0,1.235414,-1.235414,10.84568,77.46901,0.1456575,1.291007,0,0,8.868214
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,43.27555,43.27555,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.324972,7.6328,0,2.499599,-2.499599,8.210875,58.64899,0.1456575,2.612081,0,0,7.6328
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,41.94536,41.94536,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.102304,5.133201,0,1.045869,-1.045869,7.108431,50.77441,0.1456575,1.092933,0,0,5.133201
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,40.69646,40.69646,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.26438,4.087332,0,3.32394,-3.32394,3.604691,25.74774,0.1456575,3.473517,0,0,4.087332
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,39.57319,39.57319,1.047404,0.7252219,0,-1,0,0.7252219,0,0,0.3221824,0.4269229,0,0.7633915,0.7252219,0,0,10.95765,0.7633915,0,0.7633915,-0.7633915,2.800006,20,0.1456575,1.152145,0,0,0.7633915
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,38.44991,38.44991,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,37.41532,37.41532,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,36.66155,36.66155,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,36.01862,36.01862,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,35.43481,35.43481,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,34.87318,34.87318,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,34.415,34.415,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,34.0455,34.0455,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456575,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,33.77208,33.77208,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458163,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,33.52821,33.52821,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459781,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,33.25478,33.25478,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1462316,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8365116,39.72034,33.83858,0.7935991,0.7935991,0,0,0,0.7935991,105.4073,0,0,0,0.8365116,0.8353674,0.7935991,0,0,1.81586,8.991,0.001144155,0,0.001144155,12.27844,87.70295,0.1462316,0.872959,0.6692092,0,9.827512
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.315247,53.1703,35.42003,0,0,0,-1,0,0,0,0.5005311,0,0,2.315247,0,0,0,0,1.814716,8.99203,1.814716,0,1.814716,14.00003,100,0.1461151,0,1.852198,0,11.30728
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,3.071083,62.0211,37.01627,1.48137,1.48137,0,0,0,1.48137,207.3138,1.511747,0,0,3.071083,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1461151,1.629507,2.456867,0,13.69636
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.185875,65.07676,38.57554,1.693845,1.693845,0,0,0,1.693845,188.0854,1.40288,0,0,3.185875,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1461151,1.863229,2.5487,0,13.81115
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,3.110014,66.18737,40.11265,0.380429,0.380429,0,0,0,0.380429,817.5018,2.709562,0,0,3.110014,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1461151,0.4184719,2.488011,0,13.73529
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.264372,69.75029,41.67193,0,0,0,0,0,0,0,3.264372,0,0,3.264372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461151,0,2.611497,0,13.88965
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.617897,55.22248,42.64741,1.350481,1.350481,0,-1,0,1.350481,119.8015,0.1963378,0,0,1.617897,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1461151,1.485529,1.294317,0,12.24317
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,43.06124,43.06124,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1461151,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,43.6081,43.6081,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1461151,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,43.14992,43.14992,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1461151,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,41.79756,41.79756,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1461151,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,40.57083,40.57083,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1461151,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,39.44756,39.44756,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1461151,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,38.32429,38.32429,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,37.30447,37.30447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,36.58026,36.58026,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,35.91516,35.91516,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,35.35352,35.35352,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,34.81406,34.81406,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,34.35588,34.35588,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,33.979,33.979,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461151,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,33.71296,33.71296,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462069,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,33.4617,33.4617,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463443,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,33.19566,33.19566,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465826,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.9046069,40.14968,33.77208,1.32645,1.32645,0,0,0,1.32645,68.19758,0,2.220446E-16,0,0.9046069,1.396263,1.32645,0,0,1.81586,8.991,0,0.4916565,-0.4916565,11.7591,83.99341,0.1465826,1.459095,0.7236856,0,9.895607
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.380368,53.63772,35.33136,1.284674,1.284674,0,-1,0,1.284674,185.2897,0,0,0,2.380368,1.352288,1.284674,0,0,2.362145,8.499344,1.02808,0,1.02808,12.73442,90.95998,0.1465168,1.413141,1.904294,0,10.87971
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.078133,62.01901,36.95714,0.5174363,0.5174363,0,0,0,0.5174363,594.8815,1.199398,0,0,3.078133,0.5446698,0.5174363,0,0,1.334065,9.424616,1.334065,0,1.334065,14.00003,100,0.1464314,0.56918,2.462506,0,12.50275
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.192999,65.07693,38.51642,0.5034848,0.5034848,0,0,0,0.5034848,634.1798,2.663015,0,0,3.192999,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1464314,0.5538332,2.554399,0,13.81827
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.117485,66.16447,40.03136,0,0,0,0,0,0,0,3.117485,0,0,3.117485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464314,0,2.493988,0,13.74276
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.798125,64.79855,41.56847,0.8756415,0.8756415,0,0,0,0.8756415,319.5514,1.876397,0,0,2.798125,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1464314,0.9632056,2.2385,0,13.4234
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.683341,55.66682,42.54395,0,0,0,-1,0,0,0,1.683341,0,0,1.683341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464314,0,1.346673,0,12.30862
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,42.943,42.943,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1464314,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,43.48247,43.48247,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1464314,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,43.06124,43.06124,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1464314,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,41.71627,41.71627,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1464314,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,40.48954,40.48954,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1464314,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,39.38844,39.38844,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1464314,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,38.26516,38.26516,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464314,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,37.26752,37.26752,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464314,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,36.49897,36.49897,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464314,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,35.85604,35.85604,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464314,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,35.2944,35.2944,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1464314,0.6926484,0,0,0
