Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,33.94204,33.94204,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.27852,0.4746039,0,0.3598401,-0.3598401,2.920977,20.86408,0.1463079,0.3760329,0,0,0.4746039
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,33.58733,33.58733,0.4092902,0.1090256,0,-1,0,0.1090256,0,0,0.3002646,0.3411936,0,0.1147638,0.1090256,0,0,11.67834,0.1147638,0,0.1147638,-0.1147638,2.800006,20,0.1463079,0.4502192,0,0,0.1147638
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,33.29912,33.29912,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464265,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,33.04786,33.04786,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146606,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,32.7966,32.7966,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1468301,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.704373,45.83665,33.38041,0,0,0,0,0,0,0,0,0,0,1.704373,0,0,0,0,1.81586,8.991,1.704373,0,1.704373,13.89426,99.24453,0.1467258,0,1.363499,0,10.69537
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.838374,57.16653,34.81406,0.4016688,0.4016688,0,-1,0,0.4016688,706.6454,2.304077,0,0,2.838374,0.4228092,0.4016688,0,0,0.111487,10.52494,0.111487,0,0.111487,14.00003,100,0.146719,0.4418356,2.270699,0,13.36331
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.966025,70.78056,36.41029,2.296983,2.296983,0,0,0,2.296983,172.6624,1.548148,0,0,3.966025,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.146719,2.526681,3.17282,0,14.5913
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.161585,75.27509,37.99174,0.8849375,0.8849375,0,0,0,0.8849375,470.2689,3.230072,0,0,4.161585,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.146719,0.9734312,3.329268,0,14.78686
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.189574,66.24454,39.4919,0.08446596,0.08446596,0,0,0,0.08446596,3776.166,3.100663,0,0,3.189574,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.146719,0.09291255,2.55166,0,13.81485
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.923459,65.40367,41.02901,2.829569,2.829569,0,0,0,2.829569,103.3182,0,4.440892E-16,0,2.923459,2.978493,2.829569,0,0,0,10.62527,0,0.05503465,-0.05503465,13.94202,99.58563,0.146719,3.112525,2.338767,0,13.54873
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.373384,61.17059,41.96014,1.803407,1.803407,0,-1,0,1.803407,131.6055,0.4139107,0,0,2.373384,1.898324,1.803407,0,0,0.06114961,10.57024,0.06114961,0,0.06114961,14.00003,100,0.1467153,1.983748,1.898707,0,12.94362
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7475399,47.82649,42.29269,1.0313,1.0313,0,-1,0,1.0313,72.48521,0,0,0,0.7475399,1.085579,1.0313,0,0,0,10.62527,0,0.338039,-0.338039,13.6437,97.45483,0.1467153,1.13443,0.5980319,0,11.37281
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,42.77304,42.77304,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3755988,10.28724,0,1.131396,-1.131396,12.45111,88.9363,0.1467153,1.182309,0,0,10.28724
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,42.38137,42.38137,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.632706,9.155839,0,2.173108,-2.173108,10.16045,72.5745,0.1467153,2.270898,0,0,9.155839
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04727,6.982731,0,0,0,10.16045,72.5745,0.1467153,0,0,0,6.982731
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,39.98703,39.98703,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.04727,6.982731,0,0.1335884,-0.1335884,10.01964,71.56869,0.1467153,0.1395999,0,0,6.982731
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,38.95243,38.95243,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.195702,6.849143,0,3.505263,-3.505263,6.324764,45.1768,0.1467153,3.783091,0,0,6.849143
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,37.82916,37.82916,5.233407,3.176686,0,-1,0,3.176686,0,0,2.056721,2.580062,0,3.34388,3.176686,0,0,8.090439,3.34388,0,3.34388,-3.34388,2.800006,20,0.1467153,5.756748,0,0,3.34388
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,36.83152,36.83152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,36.07774,36.07774,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,35.43481,35.43481,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,34.87318,34.87318,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,34.27459,34.27459,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,33.56516,33.56516,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467153,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,33.25478,33.25478,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468076,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,33.02569,33.02569,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470027,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,32.77443,32.77443,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471104,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.790892,46.52713,33.38041,2.371139,2.371139,0,0,0,2.371139,75.52876,0,0,0,1.790892,2.495936,2.371139,0,0,1.81586,8.991,0,0.7050438,-0.7050438,11.53417,82.38676,0.1471104,2.608253,1.432714,0,10.78189
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.846077,57.21192,34.79189,0.7988987,0.7988987,0,-1,0,0.7988987,356.25,0,0,0,2.846077,0.840946,0.7988987,0,0,2.599242,8.285956,2.005131,0,2.005131,13.4364,95.97413,0.1469881,0.8787886,2.276861,0,11.13203
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.161677,62.16347,36.39551,0,0,0,0,0,0,0,2.567566,0,0,3.161677,0,0,0,0,0.5941113,10.09057,0.5941113,0,0.5941113,14.00003,100,0.1469519,0,2.529342,0,13.25225
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.274829,65.24273,37.96957,2.64028,2.64028,0,0,0,2.64028,124.0334,0.4955862,0,0,3.274829,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1469519,2.904308,2.619863,0,13.9001
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.196293,66.28678,39.46973,0,0,0,0,0,0,0,3.196293,0,0,3.196293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469519,0,2.557034,0,13.82157
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.929982,65.41582,40.98467,3.551263,3.551263,1.25,0,0.50625,3.551263,82.50536,0.5075999,0,0,2.929982,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1469519,3.906389,2.343986,5,13.55526
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.444932,61.79921,41.92319,0,0,0,-1,0,0,0,2.444932,0,0,2.444932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469519,0,1.955945,0,13.07021
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8179827,48.30775,42.23357,0.801477,0.801477,0,-1,0,0.801477,102.0594,0,0,0,0.8179827,0.84366,0.801477,0,0,0,10.62527,0,0.02567729,-0.02567729,13.97296,99.80667,0.1469519,0.8816247,0.6543862,0,11.44326
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,42.69175,42.69175,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.02853032,10.5996,0,2.185197,-2.185197,11.66956,83.35385,0.1469519,2.28353,0,0,10.5996
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,42.31486,42.31486,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.456527,8.4144,0,1.163023,-1.163023,10.44363,74.5972,0.1469519,1.215359,0,0,8.4144
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,41.08813,41.08813,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.748774,7.251377,0,2.488015,-2.488015,7.82103,55.86439,0.1469519,2.599976,0,0,7.251377
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,39.95007,39.95007,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.513236,4.763362,0,2.008566,-2.008566,5.703815,40.74146,0.1469519,2.098952,0,0,4.763362
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.744976,2.754796,0,0,0,5.703815,40.74146,0.1469519,0,0,0,2.754796
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,37.78482,37.78482,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.744976,2.754796,0,2.341722,-2.341722,3.235423,23.11012,0.1469519,2.4471,0,0,2.754796
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,36.78717,36.78717,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.01887867,0,0.3935871,0.3739077,0,0,11.34689,0.4130735,0,0.3935871,-0.3935871,2.820546,20.14672,0.1469519,0.4112985,0,0,0.4130735
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,36.01862,36.01862,0.3952546,0.01851211,0,-1,0,0.01851211,0,0,0.3767425,0.416268,0,0.01948643,0.01851211,0,0,11.78421,0.01948643,0,0.01948643,-0.01948643,2.800006,20,0.1469519,0.4347801,0,0,0.01948643
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,35.39787,35.39787,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469519,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,34.83623,34.83623,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469519,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,34.25242,34.25242,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469519,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,33.87553,33.87553,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469519,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,33.54299,33.54299,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469519,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,33.23261,33.23261,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470421,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,33.00352,33.00352,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472044,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,32.75226,32.75226,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1474172,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.878577,47.2094,33.35824,1.437392,1.437392,0,0,0,1.437392,130.6935,0,0,0,1.878577,1.513044,1.437392,0,0,2.151141,8.689247,0.3655331,0,0.3655331,12.30605,87.90019,0.1473949,1.581131,1.502862,0,10.56782
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.459588,63.13538,34.74755,1.164602,1.164602,0,-1,0,1.164602,297.0617,0.4480826,0,0,3.459588,1.225897,1.164602,0,0,1.785608,9.018227,1.785608,0,1.785608,14.00003,100,0.1472863,1.281062,2.76767,0,12.47781
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.982252,70.88953,36.35117,2.305753,2.305753,0,0,0,2.305753,172.7094,1.555143,0,0,3.982252,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1472863,2.536329,3.185802,0,14.60753
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.281899,65.29742,37.95479,1.400189,1.400189,0,0,0,1.400189,234.3897,1.808016,0,0,3.281899,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1472863,1.540208,2.62552,0,13.90717
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.203016,66.32912,39.44756,2.781026,2.781026,0,0,0,2.781026,115.1739,0.2756201,0,0,3.203016,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1472863,3.059129,2.562413,0,13.82829
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.936059,65.45031,40.9625,0.9496624,0.9496624,0,0,0,0.9496624,309.1687,1.936414,0,0,2.936059,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1472863,1.044629,2.348847,0,13.56133
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.492879,62.20141,41.87885,0,0,0,-1,0,0,0,2.492879,0,0,2.492879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472863,0,1.994303,0,13.11815
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8918254,48.83445,42.18923,1.114518,1.114518,0,-1,0,1.114518,80.01897,0,0,0,0.8918254,1.173176,1.114518,0,0,0,10.62527,0,0.2813509,-0.2813509,13.70346,97.88165,0.1472863,1.225969,0.7134603,0,11.5171
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,42.64741,42.64741,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3126121,10.34392,0,1.334656,-1.334656,12.29661,87.83273,0.1472863,1.394716,0,0,10.34392
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,42.27791,42.27791,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.795564,9.009267,0,2.942738,-2.942738,9.194689,65.67622,0.1472863,3.075161,0,0,9.009267
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,41.05118,41.05118,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.065272,6.066529,0,3.505263,-3.505263,5.499817,39.28433,0.1472863,4.936818,0,0,6.066529
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,39.92791,39.92791,3.192141,2.433203,0,-1,0,2.433203,0,0,0.7589378,1.078152,0,2.561266,2.433203,0,0,8.960009,2.561266,0,2.561266,-2.561266,2.800006,20,0.1472863,3.511355,0,0,2.561266
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,38.88592,38.88592,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,37.74048,37.74048,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,36.74284,36.74284,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,35.97428,35.97428,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,35.35352,35.35352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,34.79189,34.79189,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,34.23025,34.23025,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,33.86076,33.86076,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,33.50604,33.50604,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,33.21044,33.21044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472863,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,32.98135,32.98135,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474271,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,32.73748,32.73748,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1476563,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.967147,47.9057,33.33607,0.4235693,0.4235693,3.863717,0,1.219795,0.4235693,464.4216,0,0,0,1.967147,0,0,3.440148,3.268141,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1476644,0.4659262,1.573718,5,7.880662
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.861792,57.30573,34.74755,2.492134,2.492134,0,-1,0,2.492134,114.833,0.2384937,0,0,2.861792,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1476644,2.741347,2.289434,0,13.48707
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.176925,62.26099,36.35117,0.7513559,0.7513559,0,0,0,0.7513559,422.8257,2.386024,0,0,3.176925,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1476644,0.8264915,2.54154,0,13.8022
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.289159,65.34496,37.93262,0.01892982,0.01892982,0,0,0,0.01892982,17375.54,3.269233,0,0,3.289159,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1476644,0.02082281,2.631327,0,13.91443
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.209739,66.3715,39.42539,2.425416,2.425416,0,0,0,2.425416,132.3376,0.6566688,0,0,3.209739,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1476644,2.667958,2.567791,0,13.83501
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.941959,65.49199,40.94772,1.955643,1.955643,0,0,0,1.955643,150.4344,0.8833881,0,0,2.941959,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1476644,2.151207,2.353568,0,13.56723
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.498382,62.21063,41.8419,1.530738,1.530738,0,-1,0,1.530738,163.2142,0.8870791,0,0,2.498382,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1476644,1.683812,1.998706,0,13.12366
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9690664,49.39967,42.15228,1.707815,1.707815,0,-1,0,1.707815,56.74306,0,2.220446E-16,0,0.9690664,1.7977,1.707815,0,0,0,10.62527,0,0.8286335,-0.8286335,13.12657,93.76104,0.1476644,1.878596,0.7752532,0,11.59434
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,42.61045,42.61045,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9207039,9.79664,0,1.070351,-1.070351,11.99832,85.70213,0.1476644,1.118517,0,0,9.79664
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,42.27791,42.27791,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.109983,8.72629,0,2.52264,-2.52264,9.339227,66.70863,0.1476644,2.636158,0,0,8.72629
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,41.02901,41.02901,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.912916,6.20365,0,1.761006,-1.761006,7.482964,53.44963,0.1476644,1.840251,0,0,6.20365
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,39.90574,39.90574,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.869589,4.442644,0,2.434913,-2.434913,4.91634,35.11665,0.1476644,2.544484,0,0,4.442644
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,38.88592,38.88592,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.575047,2.007731,0,1.593407,-1.593407,3.236742,23.11954,0.1476644,1.66511,0,0,2.007731
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,37.74048,37.74048,1.16973,0.3936078,0,-1,0,0.3936078,0,0,0.776122,0.893095,0,0.414324,0.3936078,0,0,11.3455,0.414324,0,0.414324,-0.414324,2.800006,20,0.1476644,1.286703,0,0,0.414324
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,36.72805,36.72805,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,35.97428,35.97428,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,35.37569,35.37569,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,34.79189,34.79189,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,34.20808,34.20808,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,33.86076,33.86076,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,33.50604,33.50604,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476644,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,33.17349,33.17349,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477587,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,32.96657,32.96657,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478891,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4069831,35.50341,32.71531,2.897071,2.897071,5,0,1.53,2.897071,14.04809,0,0,0,0.4069831,0,0,2.102929,1.997783,5.14586,5.994,2.404766,0,2.404766,11.3996,81.42554,0.1480526,3.186778,0.3255864,5,6.400983
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.05653,48.61587,33.3139,2.319927,2.319927,0,0,0,2.319927,88.64632,0,0,0,2.05653,2.442028,2.319927,0,0,2.741094,8.158289,0,0.3854984,-0.3854984,10.99325,78.52303,0.1480526,2.551919,1.645224,0,10.21482
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.870053,57.339,34.7106,1.492473,1.492473,0,-1,0,1.492473,192.3018,0,0,0,2.870053,1.571024,1.492473,0,0,3.169426,7.772791,1.299028,0,1.299028,12.22561,87.32563,0.1479739,1.64172,2.296042,0,10.64284
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.18509,62.28815,36.30683,0.8108767,0.8108767,0,0,0,0.8108767,392.7959,0.4611382,0,0,3.18509,0.8535544,0.8108767,0,0,1.870398,8.941916,1.870398,0,1.870398,14.00003,100,0.1478609,0.8919644,2.548072,0,12.12701
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.297384,65.34748,37.86611,0.7933748,0.7933748,0,0,0,0.7933748,415.6149,2.462252,0,0,3.297384,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1478609,0.8727123,2.637907,0,13.92266
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.217221,66.37608,39.36627,1.942645,1.942645,0,0,0,1.942645,165.6103,1.172332,0,0,3.217221,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1478609,2.13691,2.573777,0,13.8425
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.948375,65.50311,40.90338,0.6793653,0.6793653,0,0,0,0.6793653,433.9896,2.233253,0,0,2.948375,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1478609,0.7473018,2.3587,0,13.57365
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.503913,62.21151,41.79756,0.311356,0.311356,0,-1,0,0.311356,804.1962,2.17617,0,0,2.503913,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1478609,0.3424916,2.003131,0,13.12919
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.049751,49.98903,42.10794,0.1203334,0.1203334,0,-1,0,0.1203334,872.369,0.9230842,0,0,1.049751,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1478609,0.1323667,0.8398007,0,11.67502
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,42.57351,42.57351,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1478609,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,42.18923,42.18923,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1478609,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,40.9625,40.9625,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1478609,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,39.84661,39.84661,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1478609,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,38.8268,38.8268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,37.70353,37.70353,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,36.70589,36.70589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,35.9595,35.9595,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,35.33136,35.33136,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,34.76972,34.76972,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,34.1933,34.1933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,33.83858,33.83858,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,33.48387,33.48387,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,33.17349,33.17349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478609,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,32.96657,32.96657,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479693,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3866734,35.36198,32.71531,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,74.00704,0,0,0,0.3866734,0,0,3.505263,3.33,8.475861,2.997,3.716673,0,3.716673,9.485067,67.75034,0.1480885,0.57473,0.3093387,5,3.383673
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.146563,49.3472,33.29912,0.09405333,0.09405333,2.844184,0,0.9414623,0.09405333,2282.282,0,0,0,2.146563,0,0,2.750131,2.612624,4.759187,6.342006,4.759187,0,4.759187,14.00003,100,0.1479986,0.1034587,1.71725,5,8.488568
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.878145,57.38822,34.68843,1.719443,1.719443,0,-1,0,1.719443,167.3883,1.068206,0,0,2.878145,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1479986,1.891387,2.302516,0,13.50342
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.193166,62.32349,36.26988,1.633943,1.633943,0,0,0,1.633943,195.4271,1.473227,0,0,3.193166,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1479986,1.797337,2.554533,0,13.81844
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.304227,65.41833,37.86611,0,0,0,0,0,0,0,3.304227,0,0,3.304227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479986,0,2.643382,0,13.9295
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.223467,66.44102,39.36627,2.960953,2.960953,0,0,0,2.960953,108.8659,0.1066744,0,0,3.223467,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1479986,3.257048,2.578773,0,13.84874
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.954326,65.53641,40.88121,0,0,0,0,0,0,0,2.954326,0,0,2.954326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479986,0,2.363461,0,13.5796
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.509354,62.21153,41.75322,0,0,0,-1,0,0,0,2.509354,0,0,2.509354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479986,0,2.007483,0,13.13463
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.132202,50.60547,42.07099,2.267259,2.267259,0,-1,0,2.267259,49.93702,0,0,0,1.132202,2.386588,2.267259,0,0,0,10.62527,0,1.254387,-1.254387,12.67779,90.55545,0.1479986,2.493985,0.9057612,0,11.75748
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,42.52178,42.52178,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.393763,9.370887,0,2.094926,-2.094926,10.46954,74.7823,0.1479986,2.189197,0,0,9.370887
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721458,7.275961,0,0,0,10.46954,74.7823,0.1479986,0,0,0,7.275961
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,40.92555,40.92555,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.721458,7.275961,0,1.591519,-1.591519,8.791934,62.7994,0.1479986,1.663138,0,0,7.275961
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,39.82444,39.82444,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.489813,5.684442,0,2.87372,-2.87372,5.762767,41.16254,0.1479986,3.003037,0,0,5.684442
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,38.80463,38.80463,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.682836,2.810722,0,0.07279117,-0.07279117,5.686038,40.61448,0.1479986,0.07606678,0,0,2.810722
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,37.65919,37.65919,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.763715,2.737931,0,1.334282,-1.334282,4.279582,30.56838,0.1479986,1.394325,0,0,2.737931
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,36.63938,36.63938,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.24625,1.403649,0,0.1045216,-0.1045216,4.169406,29.78141,0.1479986,0.1092251,0,0,1.403649
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,35.89299,35.89299,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.36238,1.299127,0,0.4959816,-0.4959816,3.646596,26.04706,0.1479986,0.5183008,0,0,1.299127
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,35.2944,35.2944,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.91348,0.8031459,0,0.2246493,-0.2246493,3.409795,24.35563,0.1479986,0.2347585,0,0,0.8031459
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,34.73277,34.73277,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.16309,0.5784966,0,0.009770138,-0.009770138,3.399496,24.28206,0.1479986,0.01020979,0,0,0.5784966
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,34.17113,34.17113,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.04008215,0,0.5553802,0.5276112,0,0,11.17394,0.5687265,0,0.5553802,-0.5553802,2.814074,20.10049,0.1479986,0.5803723,0,0,0.5687265
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,33.81641,33.81641,0.1863565,0.01267897,0,-1,0,0.01267897,0,0,0.1736775,0.1923131,0,0.01334629,0.01267897,0,0,11.79103,0.01334629,0,0.01334629,-0.01334629,2.800006,20,0.1479986,0.2049921,0,0,0.01334629
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,33.4617,33.4617,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479986,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,33.15132,33.15132,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481282,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,32.9444,32.9444,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482529,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4613778,35.88341,32.71531,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,157.9922,0,0,0,0.4613778,0,0,3.505263,3.33,5.14586,5.994,3.791378,0,3.791378,12.71505,90.82162,0.1483382,0.3212283,0.3691023,5,6.455378
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.237064,50.10702,33.29912,1.57638,1.57638,0,0,0,1.57638,141.9114,0,0,0,2.237064,1.659348,1.57638,0,0,1.354482,9.40624,0.5777161,0,0.5777161,13.26312,94.7364,0.1483035,1.734018,1.789651,0,11.6433
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.886323,57.43828,34.66626,0.8791503,0.8791503,0,-1,0,0.8791503,328.3082,1.184135,0,0,2.886323,0.9254214,0.8791503,0,0,0.7767662,9.926185,0.7767662,0,0.7767662,14.00003,100,0.1482569,0.9670654,2.309058,0,12.81251
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.200999,62.37451,36.24771,0.08839473,0.08839473,0,0,0,0.08839473,3621.255,3.107952,0,0,3.200999,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1482569,0.0972342,2.560799,0,13.82627
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.311399,65.4743,37.85133,2.396962,2.396962,0,0,0,2.396962,138.1498,0.7882802,0,0,3.311399,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1482569,2.636659,2.649119,0,13.93667
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.230155,66.48318,39.3441,0.6121459,0.6121459,0,0,0,0.6121459,527.6773,2.585791,0,0,3.230155,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1482569,0.6733605,2.584124,0,13.85543
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.960225,65.56922,40.85904,0.9565322,0.9565322,0,0,0,0.9565322,309.4747,1.953349,0,0,2.960225,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1482569,1.052186,2.36818,0,13.5855
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.514353,62.23322,41.73105,1.465678,1.465678,0,-1,0,1.465678,171.5488,0.9715345,0,0,2.514353,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1482569,1.612245,2.011482,0,13.13963
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.214983,51.22234,42.02665,0.3232868,0.3232868,0,-1,0,0.3232868,375.8221,0.8746815,0,0,1.214983,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1482569,0.3556155,0.9719867,0,11.84026
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,42.48483,42.48483,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1482569,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,42.10794,42.10794,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1482569,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,40.85904,40.85904,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1482569,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,39.75793,39.75793,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1482569,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,38.74551,38.74551,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1482569,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,37.62224,37.62224,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,36.60242,36.60242,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,35.87082,35.87082,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,35.27224,35.27224,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,34.68843,34.68843,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,33.79425,33.79425,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,33.4617,33.4617,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1482569,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,33.12915,33.12915,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148372,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,32.92223,32.92223,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1484568,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5810558,36.70313,32.69314,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5810558,0,0,3.505263,3.33,5.14586,5.994,3.911056,0,3.911056,12.82859,91.6326,0.1484984,0,0.4648446,5,6.575056
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.328434,50.85766,33.27695,1.874075,1.874075,0,0,0,1.874075,124.2444,0,0,0,2.328434,1.972711,1.874075,0,0,1.234805,9.51395,0.3557236,0,0.3557236,13.16606,94.04309,0.1484772,2.061483,1.862748,0,11.84238
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.894579,57.48914,34.64409,2.649263,2.649263,0,-1,0,2.649263,109.2598,0,0,0,2.894579,2.788698,2.649263,0,0,0.8790808,9.834102,0.1058814,0,0.1058814,13.26651,94.76057,0.1484708,2.91419,2.315664,0,12.72868
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.208876,62.42605,36.22554,1.776229,1.776229,0,0,0,1.776229,180.6567,0.5659623,0,0,3.208876,1.869715,1.776229,0,0,0.7731995,9.929395,0.7731995,0,0.7731995,14.00003,100,0.1484246,1.953852,2.567101,0,13.13827
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.318738,65.52289,37.82916,0.9183813,0.9183813,0,0,0,0.9183813,361.3682,2.352021,0,0,3.318738,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,1.010219,2.65499,0,13.94401
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.236821,66.52515,39.32193,2.828273,2.828273,0,0,0,2.828273,114.4451,0.2596916,0,0,3.236821,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,3.1111,2.589457,0,13.86209
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.965928,65.60903,40.84426,0.3683274,0.3683274,0,0,0,0.3683274,805.2424,2.578215,0,0,2.965928,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0.4051601,2.372743,0,13.5912
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.519138,62.26149,41.71627,0.6114709,0.6114709,0,-1,0,0.6114709,411.98,1.875484,0,0,2.519138,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1484246,0.672618,2.01531,0,13.14441
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.297837,51.86922,42.00448,1.382061,1.382061,0,-1,0,1.382061,93.90589,0,0,0,1.297837,1.454801,1.382061,0,0,0,10.62527,0,0.1569644,-0.1569644,13.83457,98.81818,0.1484246,1.520267,1.03827,0,11.92311
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,42.46266,42.46266,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1744048,10.46831,0,1.136675,-1.136675,12.63641,90.25991,0.1484246,1.187825,0,0,10.46831
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,42.10794,42.10794,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.437377,9.331635,0,3.31471,-3.31471,9.142402,65.30273,0.1484246,3.463872,0,0,9.331635
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,40.85904,40.85904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.120388,6.016925,0,0,0,9.142402,65.30273,0.1484246,0,0,0,6.016925
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,39.75793,39.75793,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.120388,6.016925,0,1.697573,-1.697573,7.353002,52.52134,0.1484246,1.773964,0,0,6.016925
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,38.76029,38.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.00658,4.319352,0,0,0,7.353002,52.52134,0.1484246,0,0,0,4.319352
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,37.62224,37.62224,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.00658,4.319352,0,1.902395,-1.902395,5.347702,38.1978,0.1484246,1.988003,0,0,4.319352
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.120353,2.416957,0,0,0,5.347702,38.1978,0.1484246,0,0,0,2.416957
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,35.85604,35.85604,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.120353,2.416957,0,0.2806333,-0.2806333,5.051888,36.08485,0.1484246,0.2932618,0,0,2.416957
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,35.27224,35.27224,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.432167,2.136324,0,0.3135988,-0.3135988,4.721326,33.72369,0.1484246,0.3277107,0,0,2.136324
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,34.7106,34.7106,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.78061,1.822725,0,0.3988225,-0.3988225,4.300931,30.72087,0.1484246,0.4167694,0,0,1.822725
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,34.14896,34.14896,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.22375,1.423903,0,0.1504531,-0.1504531,4.142339,29.58808,0.1484246,0.1572235,0,0,1.423903
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39092,1.273449,0,0,0,4.142339,29.58808,0.1484246,0,0,0,1.273449
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39092,1.273449,0,0,0,4.142339,29.58808,0.1484246,0,0,0,1.273449
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,33.12915,33.12915,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.39092,1.273449,0,0.1470683,-0.1470683,3.987316,28.48077,0.1484246,0.1536863,0,0,1.273449
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,32.92223,32.92223,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.55433,1.126381,0,0.07294964,-0.07294964,3.91042,27.93151,0.1484246,0.07623237,0,0,1.126381
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.583226,36.69576,32.67097,1.417462,1.417462,4.599236,0,1.420592,1.417462,41.1458,0,0,0,0.583226,0,0,3.181775,3.022686,10.63538,1.053432,3.605912,0,3.605912,7.331288,52.36624,0.1486179,1.559208,0.4665808,5,1.636657
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.11417,57.92864,33.27695,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,677.4183,0,0,0,3.11417,0,0,3.505263,3.33,7.029469,4.298752,6.44417,0,6.44417,13.44476,96.03384,0.1485641,0.5056826,2.491336,5,7.412922
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.902779,57.54828,34.62931,0,0,0,-1,0,0,0,2.31748,0,0,2.902779,0,0,0,0,0.5852993,10.09851,0.5852993,0,0.5852993,14.00003,100,0.1485292,0,2.322223,0,13.00128
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.216345,62.5007,36.22554,0,0,0,0,0,0,0,3.216345,0,0,3.216345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485292,0,2.573076,0,13.84162
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.326082,65.57159,37.80699,0.5371429,0.5371429,0,0,0,0.5371429,619.2173,2.760669,0,0,3.326082,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1485292,0.5908572,2.660866,0,13.95136
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.243459,66.56688,39.29976,0,0,0,0,0,0,0,3.243459,0,0,3.243459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485292,0,2.594767,0,13.86873
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.97171,65.64071,40.82209,0,0,0,0,0,0,0,2.97171,0,0,2.97171,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485292,0,2.377368,0,13.59698
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.523938,62.28131,41.6941,0.6950971,0.6950971,0,-1,0,0.6950971,363.1058,1.792257,0,0,2.523938,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1485292,0.7646068,2.01915,0,13.14921
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.380681,52.54598,42.00448,1.481989,1.481989,0,-1,0,1.481989,93.16408,0,0,0,1.380681,1.559988,1.481989,0,0,0,10.62527,0,0.179307,-0.179307,13.81102,98.64996,0.1485292,1.630188,1.104545,0,12.00596
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,42.44049,42.44049,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.19923,10.44597,0,2.941916,-2.941916,10.70997,76.49963,0.1485292,3.074303,0,0,10.44597
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,42.07099,42.07099,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.468026,7.504051,0,1.170567,-1.170567,9.476084,67.68617,0.1485292,1.223243,0,0,7.504051
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,40.82209,40.82209,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.768656,6.333483,0,1.67925,-1.67925,7.705998,55.04274,0.1485292,1.754816,0,0,6.333483
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,39.72099,39.72099,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.63449,4.654233,0,0.4789017,-0.4789017,7.201192,51.43698,0.1485292,0.5004523,0,0,4.654233
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,38.72334,38.72334,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.166603,4.175332,0,0.38238,-0.38238,6.798128,48.55796,0.1485292,0.3995871,0,0,4.175332
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,37.60007,37.60007,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.591469,3.792952,0,2.172998,-2.172998,4.507587,32.19699,0.1485292,2.270783,0,0,3.792952
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,36.58026,36.58026,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.00591,1.619954,0,0.2688334,-0.2688334,4.224212,30.17288,0.1485292,0.2809309,0,0,1.619954
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,35.85604,35.85604,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.30462,1.35112,0,0.176337,-0.176337,4.038336,28.8452,0.1485292,0.1842721,0,0,1.35112
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,35.25006,35.25006,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.50055,1.174783,0,0.5907707,-0.5907707,3.415609,24.39716,0.1485292,0.6173554,0,0,1.174783
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15696,0.5840128,0,0,0,3.415609,24.39716,0.1485292,0,0,0,0.5840128
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15696,0.5840128,0,0,0,3.415609,24.39716,0.1485292,0,0,0,0.5840128
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,33.79425,33.79425,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.15696,0.5840128,0,0.4898473,-0.4898473,2.899265,20.70899,0.1485292,0.5118904,0,0,0.5840128
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70123,0.09416553,0,0,0,2.899265,20.70899,0.1485292,0,0,0,0.09416553
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,33.12915,33.12915,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.70123,0.09416553,0,0.0161549,-0.0161549,2.882236,20.58736,0.1485292,0.01688187,0,0,0.09416553
