Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,32.92223,32.92223,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.71918,0.07801062,3.33,0,3.33,6.041351,43.15242,0.1486856,0.729426,0,5,0.07801062
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6330436,37.04905,32.67097,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.00132,0,0,0,0.6330436,0,0,3.32677,3.160431,8.389182,3.075011,3.793475,0,3.793475,9.640158,68.85813,0.148914,1.832431,0.5064349,5,3.708054
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.380252,51.30143,33.27695,0.5018067,0.5018067,2.833864,0,0.938645,0.5018067,474.3365,0,0,0,2.380252,0,0,2.332058,2.215455,4.595707,6.489138,4.595707,0,4.595707,14.00003,100,0.1488326,0.5519873,1.904202,5,8.86939
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.911176,57.60058,34.60714,2.305603,2.305603,0,-1,0,2.305603,126.2653,0.4842262,0,0,2.911176,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1488326,2.536163,2.328941,0,13.53645
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.224295,62.5531,36.20337,1.863382,1.863382,0,0,0,1.863382,173.0346,1.26284,0,0,3.224295,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1488326,2.04972,2.579436,0,13.84957
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.332952,65.64303,37.80699,0.535031,0.535031,0,0,0,0.535031,622.9456,2.769761,0,0,3.332952,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1488326,0.5885341,2.666362,0,13.95823
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.249599,66.63098,39.29976,1.549172,1.549172,0,0,0,1.549172,209.7637,1.618892,0,0,3.249599,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1488326,1.704089,2.599679,0,13.87487
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.977004,65.69439,40.82209,3.267697,3.267697,1.25,0,0.50625,3.267697,91.10402,0.8531118,0,0,2.977004,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1488326,3.594467,2.381603,5,13.60228
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.528284,62.3227,41.6941,2.091748,2.091748,0,-1,0,2.091748,120.8694,0.3264436,0,0,2.528284,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1488326,2.300923,2.022627,0,13.15356
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.463815,53.20771,41.98231,1.410494,1.410494,0,-1,0,1.410494,103.7803,0,0,0,1.463815,1.48473,1.410494,0,0,0,10.62527,0,0.02091531,-0.02091531,13.97798,99.84252,0.1488326,1.551543,1.171052,0,12.08909
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,42.41832,42.41832,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.02323924,10.60436,0,1.635275,-1.635275,12.25425,87.53018,0.1488326,1.708863,0,0,10.60436
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,42.07099,42.07099,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.840212,8.969084,0,0.1330926,-0.1330926,12.11396,86.5281,0.1488326,0.1390818,0,0,8.969084
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,40.82209,40.82209,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,1.988093,8.835991,0,3.505263,-3.505263,8.419086,60.13621,0.1488326,3.928332,0,0,8.835991
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,39.69881,39.69881,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,5.882829,5.330728,0,0.8174139,-0.8174139,7.557456,53.98172,0.1488326,0.8541976,0,0,5.330728
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,38.72334,38.72334,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,6.791067,4.513314,0,0.8254793,-0.8254793,6.687325,47.76651,0.1488326,0.8626259,0,0,4.513314
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,37.5779,37.5779,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,7.708266,3.687835,0,1.433684,-1.433684,5.176088,36.97198,0.1488326,1.4982,0,0,3.687835
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,36.55809,36.55809,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.301249,2.25415,0,0.4298276,-0.4298276,4.723011,33.73572,0.1488326,0.4491699,0,0,2.25415
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,35.85604,35.85604,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,9.778835,1.824322,0,0.211802,-0.211802,4.499752,32.14102,0.1488326,0.2213331,0,0,1.824322
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,35.25006,35.25006,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.01417,1.61252,0,0.7736099,-0.7736099,3.684295,26.31634,0.1488326,0.8084223,0,0,1.61252
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,34.68843,34.68843,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,10.87374,0.8389106,0,0.6790856,-0.6790856,2.968476,21.20336,0.1488326,0.7096444,0,0,0.8389106
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,34.14896,34.14896,0.2374952,0.1518338,0,-1,0,0.1518338,0,0,0.08566136,0.1094109,0,0.1598251,0.1518338,0,0,11.62828,0.1598251,0,0.1598251,-0.1598251,2.800006,20,0.1488326,0.2612447,0,0,0.1598251
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,33.81641,33.81641,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488326,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,33.4617,33.4617,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488326,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,33.12915,33.12915,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489147,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,32.92223,32.92223,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490583,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7149623,37.63343,32.67097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7149623,0,0,3.505263,3.33,5.14586,5.994,4.044962,0,4.044962,12.95562,92.53999,0.1490905,0,0.5719699,5,6.708962
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.388738,51.37438,33.27695,1.248847,1.248847,0,0,0,1.248847,191.2755,0,0,0,2.388738,1.314576,1.248847,0,0,1.100898,9.634466,1.074162,0,1.074162,13.97466,99.81883,0.1490269,1.373731,1.91099,0,12.0232
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.919636,57.65353,34.58497,0.3159707,0.3159707,0,-1,0,0.3159707,924.0211,2.5603,0,0,2.919636,0.3326007,0.3159707,0,0,0.02673594,10.60121,0.02673594,0,0.02673594,14.00003,100,0.1490253,0.3475678,2.335709,0,13.52085
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.231822,62.62851,36.20337,2.880751,2.880751,0,0,0,2.880751,112.1868,0.1994528,0,0,3.231822,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1490253,3.168826,2.585457,0,13.8571
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.339813,65.71447,37.80699,0,0,0,0,0,0,0,3.339813,0,0,3.339813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490253,0,2.67185,0,13.96509
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.255699,66.69474,39.29976,0.2587964,0.2587964,0,0,0,0.2587964,1258.016,2.983282,0,0,3.255699,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1490253,0.284676,2.604559,0,13.88097
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.982226,65.74739,40.82209,0.1883708,0.1883708,0,0,0,0.1883708,1583.168,2.783941,0,0,2.982226,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1490253,0.2072078,2.385781,0,13.6075
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.532521,62.3631,41.6941,2.226519,2.226519,0,-1,0,2.226519,113.7435,0.1888168,0,0,2.532521,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1490253,2.449171,2.026017,0,13.1578
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.546823,53.89898,41.98231,2.503385,2.503385,0,-1,0,2.503385,61.78925,0,4.440892E-16,0,1.546823,2.635142,2.503385,0,0,0,10.62527,0,1.08832,-1.08832,12.85284,91.80581,0.1490253,2.753724,1.237458,0,12.1721
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,42.41832,42.41832,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.209244,9.536955,0,0.7155277,-0.7155277,12.09861,86.41844,0.1490253,0.7477264,0,0,9.536955
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,42.04882,42.04882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.004275,8.821427,0,0,0,12.09861,86.41844,0.1490253,0,0,0,8.821427
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,40.79992,40.79992,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.004275,8.821427,0,0.7315009,-0.7315009,11.32754,80.91081,0.1490253,0.7644184,0,0,8.821427
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,39.69881,39.69881,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.817054,8.089926,0,0.3706343,-0.3706343,10.93685,78.12022,0.1490253,0.3873129,0,0,8.089926
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228869,7.719292,0,0,0,10.93685,78.12022,0.1490253,0,0,0,7.719292
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,37.53356,37.53356,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.228869,7.719292,0,0.3730438,-0.3730438,10.54363,75.3115,0.1490253,0.3898307,0,0,7.719292
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,36.52114,36.52114,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.643363,7.346248,0,0.1575479,-0.1575479,10.37756,74.12528,0.1490253,0.1646376,0,0,7.346248
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,35.8117,35.8117,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.818416,7.1887,0,0.3277743,-0.3277743,10.03206,71.6574,0.1490253,0.3425241,0,0,7.1887
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,35.2279,35.2279,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.18261,6.860926,0,0.6316145,-0.6316145,9.366276,66.90184,0.1490253,0.6600372,0,0,6.860926
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,34.64409,34.64409,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.884403,6.229311,0,0.3687444,-0.3687444,8.977586,64.12548,0.1490253,0.3853379,0,0,6.229311
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,34.12679,34.12679,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.294119,5.860567,0,0.09262752,-0.09262752,8.879948,63.42807,0.1490253,0.09679576,0,0,5.860567
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,33.77208,33.77208,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.397039,5.767939,0,0.4234607,-0.4234607,8.43358,60.23974,0.1490253,0.4425165,0,0,5.767939
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,33.43953,33.43953,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.867551,5.344479,0,0.1742643,-0.1742643,8.24989,58.92767,0.1490253,0.1821062,0,0,5.344479
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,33.10698,33.10698,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.061178,5.170214,0,0.3357438,-0.3357438,7.895985,56.39978,0.1490253,0.3508523,0,0,5.170214
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,32.90006,32.90006,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.434227,4.83447,0,0.1254153,-0.1254153,7.763786,55.4555,0.1490253,0.131059,0,0,4.83447
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8025537,38.24015,32.6488,1.837048,1.837048,0,0,0,1.837048,43.68713,2.220446E-16,0,0,0.8025537,1.933735,1.837048,0,0,6.573576,4.709055,0,1.131181,-1.131181,6.571416,46.93859,0.1490253,2.020753,0.6420429,0,5.511609
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.397608,51.42553,33.25478,0.7500427,0.7500427,0,0,0,0.7500427,319.6629,0,0,0,2.397608,0.7895186,0.7500427,0,0,7.830445,3.577874,1.608089,0,1.608089,8.096983,57.83548,0.1489302,0.825047,1.918086,0,5.975482
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.927757,57.72967,34.58497,1.7603,1.7603,0,-1,0,1.7603,166.3215,0,0,0,2.927757,1.852947,1.7603,0,0,6.222355,5.025155,1.07481,0,1.07481,9.116637,65.11871,0.1488667,1.93633,2.342205,0,7.952911
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.239368,62.7042,36.20337,1.463055,1.463055,0,0,0,1.463055,221.4112,0,0,0,3.239368,1.540058,1.463055,0,0,5.147546,5.992483,1.69931,0,1.69931,10.72874,76.63374,0.1487664,1.609361,2.591494,0,9.231851
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.34666,65.78585,37.80699,1.366938,1.366938,0,0,0,1.366938,244.8289,0,0,0,3.34666,1.438883,1.366938,0,0,3.448236,7.521862,1.907778,0,1.907778,12.53862,89.5614,0.1486539,1.503632,2.677328,0,10.86852
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.261754,66.75809,39.29976,0.9139525,0.9139525,0,0,0,0.9139525,356.8844,0.75924,0,0,3.261754,0.9620552,0.9139525,0,0,1.540458,9.238862,1.540458,0,1.540458,14.00003,100,0.1485633,1.005348,2.609403,0,12.50062
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.986947,65.8223,40.84426,0.728028,0.728028,0,0,0,0.728028,410.2792,2.220602,0,0,2.986947,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1485633,0.8008308,2.389558,0,13.61222
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.536649,62.40246,41.6941,0.4305334,0.4305334,0,-1,0,0.4305334,589.1874,2.083455,0,0,2.536649,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1485633,0.4735867,2.029319,0,13.16192
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.157909,59.215,41.98231,4.489386,3.33,0,-1,0,3.33,64.80208,0,1.159386,1.608325,2.157909,3.505263,3.33,0,0,0,10.62527,0,1.347354,-1.347354,12.57979,89.85548,0.1485633,4.938325,1.726327,0,12.78318
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,42.41832,42.41832,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.49706,9.277921,0,3.505263,-3.505263,8.88492,63.46359,0.1485633,4.23452,0,0,9.277921
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,42.04882,42.04882,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.391797,5.772657,0,0.7544472,-0.7544472,8.089664,57.78319,0.1485633,0.7883974,0,0,5.772657
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,40.79992,40.79992,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.230072,5.01821,0,1.783343,-1.783343,6.209855,44.35602,0.1485633,1.863593,0,0,5.01821
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,39.67665,39.67665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.211563,3.234867,0,0,0,6.209855,44.35602,0.1485633,0,0,0,3.234867
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,38.65683,38.65683,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.211563,3.234867,0,2.555484,-2.555484,3.516139,25.11523,0.1485633,2.67048,0,0,3.234867
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,37.51878,37.51878,4.522568,0.6454145,0,-1,0,0.6454145,0,0,3.877154,4.329411,0,0.6793836,0.6454145,0,0,11.05099,0.6793836,0,0.6793836,-0.6793836,2.800006,20,0.1485633,4.974825,0,0,0.6793836
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,36.49897,36.49897,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,35.78953,35.78953,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,35.20573,35.20573,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,34.64409,34.64409,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,34.12679,34.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,33.77208,33.77208,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,33.43953,33.43953,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485633,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8956563,38.91495,32.6488,3.091831,3.091831,5,0,1.53,3.091831,28.96847,0,0,0,0.8956563,0,0,1.908169,1.81276,11.80586,0,2.708417,0,2.708417,5.369435,38.35303,0.1487351,3.401014,0.716525,5,0.8956563
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.405927,51.52238,33.27695,0.845656,0.845656,4.350919,0,1.352801,0.845656,284.5042,0,0,0,2.405927,0,0,3.505263,3.33,9.097444,2.437575,5.735927,0,5.735927,10.81101,77.22137,0.1487697,0.9302216,1.924741,5,4.843502
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.935528,57.82895,34.60714,1.96194,1.96194,0,-1,0,1.96194,149.6238,0,0,0,2.935528,2.0652,1.96194,0,0,3.361517,7.599909,0.8703284,0,0.8703284,11.63668,83.11897,0.1487186,2.158134,2.348423,0,10.53544
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.24602,62.82545,36.24771,0.8566204,0.8566204,0,0,0,0.8566204,378.9332,0,0,0,3.24602,0.9017057,0.8566204,0,0,2.491189,8.383204,2.344314,0,2.344314,13.86069,99.00474,0.1485812,0.9422825,2.596816,0,11.62922
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.352531,65.9025,37.85133,2.624378,2.624378,0,0,0,2.624378,127.7458,0.443154,0,0,3.352531,2.762503,2.624378,0,0,0.1468746,10.49309,0.1468746,0,0.1468746,14.00003,100,0.1485725,2.886816,2.682025,0,13.84562
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.266821,66.86634,39.3441,1.233474,1.233474,0,0,0,1.233474,264.8471,1.968427,0,0,3.266821,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1485725,1.356822,2.613457,0,13.89209
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.991303,65.91153,40.88121,1.348341,1.348341,0,0,0,1.348341,221.8507,1.571998,0,0,2.991303,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1485725,1.483175,2.393043,0,13.61658
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.540075,62.47836,41.73105,2.832806,2.832806,0,-1,0,2.832806,89.6664,4.440892E-16,0,0,2.540075,2.981901,2.832806,0,0,0,10.62527,0,0.441826,-0.441826,13.5343,96.67339,0.1485725,3.116086,2.03206,0,13.16535
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.71236,55.34708,42.02665,1.201865,1.201865,0,-1,0,1.201865,142.4752,0,0,0,1.71236,1.265121,1.201865,0,0,0.4909178,10.18345,0.4472386,0,0.4472386,13.95859,99.70402,0.1485464,1.322052,1.369888,0,11.89581
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,42.44049,42.44049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04367926,10.58596,0,0,0,13.95859,99.70402,0.1485464,0,0,0,10.58596
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,42.07099,42.07099,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.04367926,10.58596,0,1.413944,-1.413944,12.46816,89.05813,0.1485464,1.477571,0,0,10.58596
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,40.79992,40.79992,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.614728,9.172019,0,1.413463,-1.413463,10.97824,78.41586,0.1485464,1.477069,0,0,9.172019
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,39.67665,39.67665,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.185243,7.758556,0,2.513373,-2.513373,8.328914,59.49212,0.1485464,2.626475,0,0,7.758556
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,38.63466,38.63466,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.977879,5.245183,0,2.40973,-2.40973,5.788836,41.34874,0.1485464,2.518167,0,0,5.245183
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,37.49661,37.49661,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.655356,2.835453,0,2.280486,-2.280486,3.384992,24.17847,0.1485464,2.383108,0,0,2.835453
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,36.4768,36.4768,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.18923,0.5549673,0,0.08666579,-0.08666579,3.293639,23.52594,0.1485464,0.09056576,0,0,0.5549673
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,35.76736,35.76736,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.28553,0.4683015,0,0.07812159,-0.07812159,3.211291,22.93775,0.1485464,0.08163706,0,0,0.4683015
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,35.20573,35.20573,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0.01678263,0,0.3707689,0.3522305,0,0,11.37233,0.3901799,0,0.3707689,-0.3707689,2.820467,20.14615,0.1485464,0.3874535,0,0,0.3901799
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,34.62931,34.62931,0.147909,0.01844042,0,-1,0,0.01844042,0,0,0.1294686,0.1442595,0,0.01941096,0.01844042,0,0,11.78429,0.01941096,0,0.01941096,-0.01941096,2.800006,20,0.1485464,0.1626999,0,0,0.01941096
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,34.12679,34.12679,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485464,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,33.77208,33.77208,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485464,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,33.43953,33.43953,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1485464,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,33.08481,33.08481,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1486311,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,32.90006,32.90006,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1487054,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9942346,39.65905,32.67097,1.211946,1.211946,4.717209,0,1.452798,1.211946,82.03623,4.440892E-16,0,0,0.9942346,0,0,3.505263,3.33,5.14586,5.994,4.324234,0,4.324234,13.22057,94.43242,0.1488657,1.33314,0.7953877,5,6.988235
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.414623,51.59739,33.27695,1.090404,1.090404,0,0,0,1.090404,221.4429,0.4452034,0,0,2.414623,1.147794,1.090404,0,0,0.8216256,9.885811,0.8216256,0,0.8216256,14.00003,100,0.1488178,1.199444,1.931698,0,12.30043
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.943737,57.90612,34.60714,0,0,0,-1,0,0,0,2.943737,0,0,2.943737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1488178,0,2.35499,0,13.56901
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.253583,62.90154,36.24771,1.942802,1.942802,0,0,0,1.942802,167.4686,1.208528,0,0,3.253583,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1488178,2.137083,2.602866,0,13.87886
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.359012,65.98872,37.86611,0.1267441,0.1267441,0,0,0,0.1267441,2650.232,3.225597,0,0,3.359012,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1488178,0.1394185,2.687209,0,13.98429
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.272298,66.95141,39.36627,1.552378,1.552378,0,0,0,1.552378,210.7926,1.638216,0,0,3.272298,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1488178,1.707616,2.617838,0,13.89757
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.996283,65.96223,40.88121,0.6897146,0.6897146,0,0,0,0.6897146,434.4236,2.270268,0,0,2.996283,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1488178,0.7586861,2.397027,0,13.62156
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.543619,62.53813,41.75322,2.096163,2.096163,0,-1,0,2.096163,121.3464,0.3371315,0,0,2.543619,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1488178,2.305779,2.034895,0,13.16889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.794989,56.08118,42.04882,2.327904,2.327904,0,-1,0,2.327904,77.10752,0,0,0,1.794989,2.450425,2.327904,0,0,0,10.62527,0,0.6554362,-0.6554362,13.30914,95.06508,0.1488178,2.560694,1.435991,0,12.42026
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,42.46266,42.46266,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7282625,9.969838,0,0.1750514,-0.1750514,13.12462,93.74708,0.1488178,0.1829287,0,0,9.969838
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,42.08577,42.08577,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.922764,9.794786,0,2.730911,-2.730911,10.24599,73.18546,0.1488178,2.853801,0,0,9.794786
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,40.82209,40.82209,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,3.957109,7.063876,0,3.505263,-3.505263,6.551113,46.79357,0.1488178,4.480224,0,0,7.063876
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,39.69881,39.69881,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.851846,3.558613,0,3.01773,-3.01773,3.370147,24.07243,0.1488178,3.153528,0,0,3.558613
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,38.63466,38.63466,1.080586,0.5138389,0,-1,0,0.5138389,0,0,0.5667468,0.6748053,0,0.5408831,0.5138389,0,0,11.20488,0.5408831,0,0.5408831,-0.5408831,2.800006,20,0.1488178,1.188644,0,0,0.5408831
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,36.45463,36.45463,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,35.73041,35.73041,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,35.16878,35.16878,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,34.60714,34.60714,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,34.12679,34.12679,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,33.43953,33.43953,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1488178,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,33.08481,33.08481,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148916,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,32.92223,32.92223,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1490318,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.098493,40.42903,32.67097,1.183234,1.183234,4.688497,0,1.44496,1.183234,92.83824,4.440892E-16,0,0,1.098493,0,0,3.505263,3.33,5.14586,5.994,4.428493,0,4.428493,13.31947,95.13891,0.1491814,1.301557,0.8787947,5,7.092494
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.422856,51.71053,33.3139,0.2056655,0.2056655,0,0,0,0.2056655,1178.057,1.488999,0,0,2.422856,0.21649,0.2056655,0,0,0.7173669,9.979644,0.7173669,0,0.7173669,14.00003,100,0.1491397,0.2262321,1.938285,0,12.4025
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.951315,58.02139,34.64409,0,0,0,-1,0,0,0,2.951315,0,0,2.951315,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,0,2.361052,0,13.57659
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.259931,63.03819,36.30683,2.027546,2.027546,0,0,0,2.027546,160.7821,1.125673,0,0,3.259931,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,2.2303,2.607945,0,13.88521
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.364338,66.12764,37.93262,1.000913,1.000913,0,0,0,1.000913,336.1268,2.310745,0,0,3.364338,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,1.101005,2.69147,0,13.98961
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.276458,67.0964,39.44756,1.539291,1.539291,0,0,0,1.539291,212.855,1.656152,0,0,3.276458,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,1.69322,2.621166,0,13.90173
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.828497,75.25712,40.9625,0.2384092,0.2384092,0,0,0,0.2384092,1605.851,3.57754,0,0,3.828497,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,0.2622501,3.062798,0,14.45377
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.078227,67.95631,41.81973,1.867253,1.867253,0,-1,0,1.867253,164.8532,1.112697,0,0,3.078227,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,2.053979,2.462581,0,13.7035
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.876797,56.88156,42.13011,0.7137582,0.7137582,0,-1,0,0.7137582,262.9458,1.125473,0,0,1.876797,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,0.785134,1.501438,0,12.50207
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,42.57351,42.57351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1491397,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,42.17445,42.17445,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1491397,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,40.90338,40.90338,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1491397,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,39.75793,39.75793,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1491397,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1491397,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,37.51878,37.51878,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1491397,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,36.45463,36.45463,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1491397,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,35.75258,35.75258,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1491397,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,35.19094,35.19094,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1491397,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,34.60714,34.60714,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1491397,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,34.12679,34.12679,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1491397,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,33.79425,33.79425,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491397,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,33.43953,33.43953,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1491397,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,33.08481,33.08481,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1492267,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,32.92223,32.92223,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1493743,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.208104,41.2704,32.69314,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,269.6716,0,0,0,1.208104,0,0,3.505263,3.33,5.14586,5.994,4.538104,0,4.538104,13.42346,95.88166,0.1494296,0.4927898,0.9664829,5,7.202104
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.431669,51.78673,33.3139,1.80262,1.80262,0,0,0,1.80262,134.8964,0,0,0,2.431669,1.897494,1.80262,0,0,0.6077566,10.07829,0.5341751,0,0.5341751,13.93022,99.50139,0.1493985,1.982882,1.945336,0,12.50996
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.959185,58.12196,34.66626,0.09183601,0.09183601,0,-1,0,0.09183601,3222.25,2.788934,0,0,2.959185,0.09666948,0.09183601,0,0,0.07358149,10.55905,0.07358149,0,0.07358149,14.00003,100,0.1493943,0.1010196,2.367348,0,13.51824
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.26703,63.13711,36.329,0,0,0,0,0,0,0,3.26703,0,0,3.26703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493943,0,2.613624,0,13.8923
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.370584,66.2209,37.95479,0.9136419,0.9136419,0,0,0,0.9136419,368.9174,2.408856,0,0,3.370584,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1493943,1.005006,2.696468,0,13.99586
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.281332,67.20297,39.4919,2.915174,2.915174,0,0,0,2.915174,112.5604,0.2127276,0,0,3.281332,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1493943,3.206692,2.625066,0,13.90661
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.003122,66.21193,41.02901,0,0,0,0,0,0,0,3.003122,0,0,3.003122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493943,0,2.402498,0,13.6284
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.549402,62.71449,41.85668,0,0,0,-1,0,0,0,2.549402,0,0,2.549402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493943,0,2.039521,0,13.17468
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.911645,57.23592,42.17445,0,0,0,-1,0,0,0,1.911645,0,0,1.911645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1493943,0,1.529316,0,12.53692
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,42.61045,42.61045,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1493943,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,42.23357,42.23357,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1493943,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,40.92555,40.92555,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.1493943,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,39.75793,39.75793,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.1493943,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,38.65683,38.65683,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.1493943,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,37.49661,37.49661,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.1493943,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,36.43246,36.43246,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,35.73041,35.73041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,34.60714,34.60714,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,34.14896,34.14896,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,33.79425,33.79425,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,33.43953,33.43953,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1493943,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,33.10698,33.10698,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1494858,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,32.9444,32.9444,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1496481,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.731811,45.33118,32.71531,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,801.2164,0,0,0,1.731811,0,0,3.505263,3.33,5.14586,5.994,5.061811,0,5.061811,13.92029,99.43046,0.1496451,0.2377625,1.385449,5,7.725811
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.027173,57.17705,33.33607,0.3939553,0.3939553,0,0,0,0.3939553,768.4052,2.528434,0,0,3.027173,0.4146898,0.3939553,0,0,0.0840494,10.54963,0.0840494,0,0.0840494,14.00003,100,0.1496402,0.4333508,2.421738,0,13.5768
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.967478,58.20024,34.66626,0.7629356,0.7629356,0,-1,0,0.7629356,388.9553,2.164388,0,0,2.967478,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1496402,0.8392292,2.373983,0,13.59275
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.274115,63.23602,36.35117,1.157936,1.157936,0,0,0,1.157936,282.7545,2.055236,0,0,3.274115,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1496402,1.273729,2.619292,0,13.89939
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.101622,74.53531,37.99174,0,0,0,0,0,0,0,4.101622,0,0,4.101622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496402,0,3.281298,0,14.7269
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.28629,67.30133,39.52885,0,0,0,0,0,0,0,3.28629,0,0,3.28629,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1496402,0,2.629032,0,13.91156
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.007107,66.29769,41.06596,0.770338,0.770338,0,0,0,0.770338,390.362,2.196225,0,0,3.007107,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1496402,0.8473718,2.405685,0,13.63238
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.55187,62.816,41.92319,0.8972964,0.8972964,0,-1,0,0.8972964,284.3954,1.607347,0,0,2.55187,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1496402,0.987026,2.041496,0,13.17714
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.913561,57.2939,42.2114,3.415457,3.33,0,-1,0,3.33,57.46428,0,0.08545707,0.4270028,1.913561,3.505263,3.33,0,0,0,10.62527,0,1.591703,-1.591703,12.32223,88.01572,0.1496402,3.757003,1.530848,0,12.53883
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,42.64741,42.64741,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.768559,9.033571,0,1.458834,-1.458834,10.78448,77.03185,0.1496402,1.524481,0,0,9.033571
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,42.23357,42.23357,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.389485,7.574738,0,0.8641645,-0.8641645,9.873571,70.52537,0.1496402,0.9030519,0,0,7.574738
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,40.92555,40.92555,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.349668,6.710573,0,3.505263,-3.505263,6.178699,44.13348,0.1496402,3.751224,0,0,6.710573
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,39.75793,39.75793,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.244405,3.20531,0,0.7638688,-0.7638688,5.373511,38.38214,0.1496402,0.7982429,0,0,3.20531
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,38.679,38.679,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.093147,2.441441,0,1.376899,-1.376899,3.922132,28.01517,0.1496402,1.43886,0,0,2.441441
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,37.49661,37.49661,2.132108,1.011315,0,-1,0,1.011315,0,0,1.120793,1.334004,0,1.064542,1.011315,0,0,10.62304,1.064542,0,1.064542,-1.064542,2.800006,20,0.1496402,2.345319,0,0,1.064542
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,36.43246,36.43246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,35.73041,35.73041,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,35.19094,35.19094,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,34.62931,34.62931,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,34.17113,34.17113,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,33.81641,33.81641,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,33.4617,33.4617,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1496402,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,33.12915,33.12915,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1497291,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,32.96657,32.96657,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1498007,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.643727,44.66051,32.73748,1.079918,1.079918,4.585182,0,1.416755,1.079918,152.2085,0,0,0,1.643727,0,0,3.505263,3.33,5.14586,5.994,4.973727,0,4.973727,13.83673,98.83358,0.1499034,1.18791,1.314982,5,7.637727
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.448811,51.98575,33.35824,1.742881,1.742881,0,0,0,1.742881,140.5036,0.4420666,0,0,2.448811,1.834612,1.742881,0,0,0.1721328,10.47036,0.1721328,0,0.1721328,14.00003,100,0.1498934,1.917169,1.959049,0,12.91917
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.804155,66.72818,34.7106,1.720433,1.720433,0,-1,0,1.720433,221.1162,1.993173,0,0,3.804155,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,1.892476,3.043324,0,14.42943
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.280721,63.35752,36.39551,1.00697,1.00697,0,0,0,1.00697,325.8011,2.220752,0,0,3.280721,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,1.107667,2.624577,0,13.906
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.381649,66.46684,38.05825,2.134786,2.134786,0,0,0,2.134786,158.4069,1.134506,0,0,3.381649,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,2.348264,2.705319,0,14.00692
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.01183,75.63386,39.59536,0,0,0,0,0,0,0,4.01183,0,0,4.01183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,0,3.209464,0,14.6371
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.010418,66.41266,41.13247,0.4543002,0.4543002,0,0,0,0.4543002,662.6495,2.532207,0,0,3.010418,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,0.4997302,2.408334,0,13.63569
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.554329,62.90881,41.98231,0.7928872,0.7928872,0,-1,0,0.7928872,322.1554,1.719711,0,0,2.554329,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,0.8721759,2.043463,0,13.1796
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.914961,57.38029,42.27791,1.44296,1.44296,0,-1,0,1.44296,132.7105,0.3960549,0,0,1.914961,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1498934,1.587256,1.531968,0,12.54023
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,42.69175,42.69175,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1498934,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,42.27791,42.27791,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1498934,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,40.9625,40.9625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1498934,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,39.78011,39.78011,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1498934,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,38.70117,38.70117,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1498934,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,37.51878,37.51878,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1498934,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,36.4768,36.4768,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1498934,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,35.75258,35.75258,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1498934,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1498934,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,34.64409,34.64409,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1498934,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,34.20808,34.20808,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1498934,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,33.86076,33.86076,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1498934,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,33.50604,33.50604,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1498934,0.2402575,0,0,1.059803
