Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,37.74048,37.74048,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.068825,5.163332,0,2.005651,-2.005651,6.128493,43.77486,0.150024,2.095905,0,0,5.163332
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,36.63938,36.63938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.297326,3.157681,0,0,0,6.128493,43.77486,0.150024,0,0,0,3.157681
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,35.93733,35.93733,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.297326,3.157681,0,0.07587296,-0.07587296,6.048516,43.2036,0.150024,0.07928724,0,0,3.157681
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,35.42003,35.42003,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.381629,3.081808,0,0.7110636,-0.7110636,5.298989,37.84985,0.150024,0.7430615,0,0,3.081808
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,34.81406,34.81406,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.1717,2.370744,0,0.5831512,-0.5831512,4.684294,33.45918,0.150024,0.6093929,0,0,2.370744
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,34.415,34.415,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.819646,1.787593,0,0.219937,-0.219937,4.45246,31.80322,0.150024,0.2298342,0,0,1.787593
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,34.0455,34.0455,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.06402,1.567656,0,0.1463271,-0.1463271,4.298218,30.70149,0.150024,0.1529118,0,0,1.567656
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,33.66862,33.66862,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.22661,1.421329,0,0.385087,-0.385087,3.8923,27.80209,0.150024,0.402416,0,0,1.421329
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,33.33607,33.33607,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.65448,1.036242,0,0.3451886,-0.3451886,3.52844,25.20309,0.150024,0.3607221,0,0,1.036242
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5982124,37.34027,33.19566,0,0,0,0,0,0,0,0,0,0,0.5982124,0,0,0,0,11.03802,0.6910532,0.5982124,0,0.5982124,4.095953,29.25675,0.1499907,0,0.4785699,0,1.289266
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.794315,46.10254,32.96657,0.5300481,0.5300481,0,0,0,0.5300481,338.5192,0,0,0,1.794315,0.5579454,0.5300481,0,0,10.43981,1.229444,1.236369,0,1.236369,5.268877,37.63476,0.149922,0.583053,1.435452,0,3.023759
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.534879,53.06727,33.64645,1.996523,1.996523,0,0,0,1.996523,126.9647,0,0,0,2.534879,2.101603,1.996523,0,0,9.203442,2.342177,0.4332766,0,0.4332766,5.679919,40.57077,0.149898,2.196175,2.027903,0,4.877056
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.048926,59.57759,35.16878,0.5360361,0.5360361,0,-1,0,0.5360361,568.7911,0,0,0,3.048926,0.5642486,0.5360361,0,0,8.770164,2.732126,2.484677,0,2.484677,8.037091,57.40768,0.1497602,0.5896398,2.439141,0,5.781052
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.339535,64.7823,37.0606,0.1747766,0.1747766,0,0,0,0.1747766,1910.745,0,0,0,3.339535,0.1839754,0.1747766,0,0,6.285488,4.968335,3.155559,0,3.155559,11.03072,78.79068,0.1495855,0.1922543,2.671628,0,8.30787
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.425281,68.00072,38.90809,1.364517,1.364517,0,0,0,1.364517,251.0252,0,0,0,3.425281,1.436333,1.364517,0,0,3.129929,7.808339,1.988948,0,1.988948,12.9176,92.26838,0.1494757,1.500968,2.740225,0,11.23362
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.320997,68.97673,40.57083,0,0,0,0,0,0,0,2.180016,0,0,3.320997,0,0,0,0,1.140981,9.598392,1.140981,0,1.140981,14.00003,100,0.1494127,0,2.656797,0,12.91939
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.029505,67.90211,42.18923,0,0,0,0,0,0,0,3.029505,0,0,3.029505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1494127,0,2.423604,0,13.65478
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.564319,64.22785,43.02429,0.4958524,0.4958524,0,-1,0,0.4958524,517.1536,2.042369,0,0,2.564319,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1494127,0.5454376,2.051455,0,13.18959
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.915742,58.5409,43.3125,1.794871,1.794871,0,-1,0,1.794871,106.7342,0.02640395,0,0,1.915742,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1494127,1.974358,1.532593,0,12.54102
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9401965,50.7384,43.64505,1.537938,1.537938,0,-1,0,1.537938,61.13356,0,2.220446E-16,0,0.9401965,1.618882,1.537938,0,0,0,10.62527,0,0.6786859,-0.6786859,13.28463,94.89003,0.1494127,1.691732,0.7521572,0,11.56547
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,43.06124,43.06124,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7540954,9.946589,0,1.194071,-1.194071,12.02597,85.8996,0.1494127,1.247804,0,0,9.946589
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,41.59064,41.59064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080841,8.752517,0,0,0,12.02597,85.8996,0.1494127,0,0,0,8.752517
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,40.23828,40.23828,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.080841,8.752517,0,1.773771,-1.773771,10.15625,72.54449,0.1494127,1.853591,0,0,8.752517
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,39.01155,39.01155,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.051698,6.978746,0,3.505263,-3.505263,6.461378,46.15261,0.1494127,5.385847,0,0,6.978746
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,37.78482,37.78482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.946434,3.473483,0,0,0,6.461378,46.15261,0.1494127,0,0,0,3.473483
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,36.68372,36.68372,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.946434,3.473483,0,0.03012362,-0.03012362,6.429625,45.9258,0.1494127,0.03147918,0,0,3.473483
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,35.97428,35.97428,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.979906,3.443359,0,0.05579878,-0.05579878,6.370808,45.50568,0.1494127,0.05830972,0,0,3.443359
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,35.45699,35.45699,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.041904,3.387561,0,0.6503131,-0.6503131,5.685318,40.60933,0.1494127,0.6795772,0,0,3.387561
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,34.8584,34.8584,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.764474,2.737247,0,0.1911579,-0.1911579,5.483819,39.17006,0.1494127,0.19976,0,0,2.737247
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,34.45934,34.45934,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.976871,2.546089,0,0.3948372,-0.3948372,5.067625,36.19725,0.1494127,0.4126049,0,0,2.546089
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,34.10463,34.10463,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.41558,2.151252,0,0.149837,-0.149837,4.909683,35.06909,0.1494127,0.1565796,0,0,2.151252
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,33.73513,33.73513,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.582066,2.001415,0,0.4373257,-0.4373257,4.448701,31.77637,0.1494127,0.4570054,0,0,2.001415
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,33.38041,33.38041,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.06798,1.56409,0,0.4811008,-0.4811008,3.941576,28.15406,0.1494127,0.5027503,0,0,1.56409
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4971839,36.66293,33.23261,0.4117496,0.4117496,0,0,0,0.4117496,120.7491,0,0,0,0.4971839,0.4334206,0.4117496,0,0,10.60254,1.082989,0.06376329,0,0.06376329,4.002067,28.58614,0.1494092,0.4529245,0.3977471,0,1.580173
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.803879,46.19519,32.98135,0,0,0,0,0,0,0,0,0,0,1.803879,0,0,0,0,10.53878,1.140376,1.803879,0,1.803879,5.713377,40.80976,0.1493098,0,1.443104,0,2.944255
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.543219,53.1916,33.69078,1.479898,1.479898,0,0,0,1.479898,171.851,0,0,0,2.543219,1.557787,1.479898,0,0,8.734897,2.763867,0.9854316,0,0.9854316,6.64824,47.48733,0.1492556,1.627888,2.034575,0,5.307086
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.055428,59.73788,35.25006,1.377274,1.377274,0,-1,0,1.377274,221.8461,0,0,0,3.055428,1.449762,1.377274,0,0,7.749465,3.650755,1.605666,0,1.605666,8.171509,58.3678,0.1491673,1.515001,2.444342,0,6.706183
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.344237,64.95956,37.16406,3.627893,3.627893,5,0,1.53,3.627893,92.18124,0,0,0,3.344237,0,0,1.372107,1.303501,6.143799,5.095855,4.647738,0,4.647738,12.58074,89.86225,0.1493307,3.990683,2.67539,5,8.440092
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.428712,68.16844,39.01155,0,0,0,0,0,0,0,1.932651,0,0,3.428712,0,0,0,0,1.496061,9.278819,1.496061,0,1.496061,14.00003,100,0.1492485,0,2.74297,0,12.70753
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.32378,69.10902,40.65212,1.101509,1.101509,0,0,0,1.101509,301.748,2.164297,0,0,3.32378,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1492485,1.21166,2.659024,0,13.94905
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.030766,68.04217,42.29269,0,0,0,0,0,0,0,3.030766,0,0,3.030766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492485,0,2.424613,0,13.65604
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.564939,64.32944,43.10558,1.769954,1.769954,0,-1,0,1.769954,144.9156,0.7018292,0,0,2.564939,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1492485,1.946949,2.051951,0,13.19021
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.915246,58.62723,43.39379,0.501609,0.501609,0,-1,0,0.501609,381.8205,1.387236,0,0,1.915246,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1492485,0.55177,1.532197,0,12.54052
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.022397,51.48522,43.73373,1.904446,1.904446,0,-1,0,1.904446,53.68474,0,2.220446E-16,0,1.022397,2.004681,1.904446,0,0,0,10.62527,0,0.9822834,-0.9822834,12.96461,92.60417,0.1492485,2.094891,0.8179177,0,11.64767
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,43.18687,43.18687,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.091426,9.642991,0,1.909956,-1.909956,10.95134,78.2237,0.1492485,1.995904,0,0,9.642991
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,41.67193,41.67193,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.213599,7.733035,0,2.221579,-2.221579,8.60959,61.49695,0.1492485,2.32155,0,0,7.733035
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,40.2974,40.2974,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.682021,5.511456,0,0.4015457,-0.4015457,8.186324,58.47363,0.1492485,0.4196152,0,0,5.511456
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,39.05589,39.05589,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.128182,5.10991,0,0.7957416,-0.7957416,7.347538,52.48231,0.1492485,0.8315499,0,0,5.10991
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,37.82916,37.82916,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.01234,4.314168,0,1.180285,-1.180285,6.103409,43.59569,0.1492485,1.233398,0,0,4.314168
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,36.70589,36.70589,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.323768,3.133883,0,0.4773084,-0.4773084,5.600282,40.00193,0.1492485,0.4987873,0,0,3.133883
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,35.99645,35.99645,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.85411,2.656575,0,0.2904675,-0.2904675,5.294102,37.81494,0.1492485,0.3035385,0,0,2.656575
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,35.47915,35.47915,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.176852,2.366107,0,0.6286344,-0.6286344,4.631463,33.08181,0.1492485,0.6569229,0,0,2.366107
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,34.87318,34.87318,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.875335,1.737473,0,0.07802117,-0.07802117,4.549222,32.49437,0.1492485,0.08153212,0,0,1.737473
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,34.48151,34.48151,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.962025,1.659452,0,0.4182051,-0.4182051,4.108395,29.34562,0.1492485,0.4370243,0,0,1.659452
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,34.10463,34.10463,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4267,1.241247,0,0.1669232,-0.1669232,3.932442,28.08882,0.1492485,0.1744347,0,0,1.241247
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,33.75729,33.75729,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.61217,1.074324,0,0.1461802,-0.1461802,3.778355,26.9882,0.1492485,0.1527583,0,0,1.074324
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,33.41736,33.41736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77459,0.9281436,0,0,0,3.778355,26.9882,0.1492485,0,0,0,0.9281436
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8142961,38.95307,33.25478,0.1544769,0.1544769,0,0,0,0.1544769,527.1312,0,0,0,0.8142961,0.1626073,0.1544769,0,0,10.77459,0.9281436,0.6516888,0,0.6516888,4.396601,31.40423,0.1492128,0.1699246,0.6514369,0,1.74244
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.813135,46.3178,33.02569,0.3533895,0.3533895,0,0,0,0.3533895,513.0699,0,0,0,1.813135,0.3719889,0.3533895,0,0,10.1229,1.514664,1.441146,0,1.441146,5.763793,41.16986,0.1491338,0.3887284,1.450508,0,3.327799
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.551523,53.31577,33.73513,1.773995,1.773995,0,0,0,1.773995,143.8292,0,0,0,2.551523,1.867363,1.773995,0,0,8.681755,2.811695,0.6841601,0,0.6841601,6.412844,45.80593,0.1490963,1.951395,2.041219,0,5.363218
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.062279,59.87507,35.30919,2.355904,2.355904,0,-1,0,2.355904,129.9832,0,0,0,3.062279,2.479899,2.355904,0,0,7.997594,3.427439,0.5823809,0,0.5823809,6.965339,49.75232,0.1490644,2.591494,2.449824,0,6.489718
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.349318,65.11336,37.24535,1.773834,1.773834,0,0,0,1.773834,188.818,0,0,0,3.349318,1.867194,1.773834,0,0,7.415214,3.951582,1.482124,0,1.482124,8.371406,59.79563,0.1489833,1.951217,2.679455,0,7.3009
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.432528,68.31243,39.09284,1.994358,1.994358,0,0,0,1.994358,172.1119,0,0,0,3.432528,2.099324,1.994358,0,0,5.933089,5.285494,1.333204,0,1.333204,9.636193,68.82982,0.1489105,2.193794,2.746022,0,8.718021
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.325957,69.2628,40.75558,0,0,0,0,0,0,0,0,0,0,3.325957,0,0,0,0,4.599885,6.485377,3.325957,0,3.325957,12.79147,91.36749,0.148729,0,2.660766,0,9.811334
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.031749,68.18847,42.40354,0,0,0,0,0,0,0,1.75782,0,0,3.031749,0,0,0,0,1.273929,9.478739,1.273929,0,1.273929,14.00003,100,0.1486596,0,2.425399,0,12.51049
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.564702,64.47486,43.23121,0.5208659,0.5208659,0,-1,0,0.5208659,492.392,2.016422,0,0,2.564702,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1486596,0.5729525,2.051762,0,13.18998
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.914093,58.75722,43.51942,0.3913369,0.3913369,0,-1,0,0.3913369,489.1166,1.50216,0,0,1.914093,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1486596,0.4304705,1.531275,0,12.53937
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.081663,52.08533,43.85197,0.1531423,0.1531423,0,-1,0,0.1531423,706.3124,0.9204605,0,0,1.081663,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1486596,0.1684565,0.8653303,0,11.70694
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,43.27555,43.27555,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1486596,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,41.77539,41.77539,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1486596,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,40.38608,40.38608,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1486596,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,39.09284,39.09284,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1486596,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,37.86611,37.86611,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1486596,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,36.72805,36.72805,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1486596,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,36.04079,36.04079,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1486596,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,35.50132,35.50132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1486596,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,34.89535,34.89535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1486596,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,34.52585,34.52585,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1486596,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,34.14896,34.14896,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1486596,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1486596,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,33.41736,33.41736,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1486596,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7115006,38.23374,33.27695,0.1562438,0.1562438,0,0,0,0.1562438,455.3785,0,0,0,0.7115006,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5470335,0,0.5470335,4.151698,29.65492,0.1486298,0.1718682,0.5692005,0,1.501498
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.822605,46.418,33.04786,0.6935925,0.6935925,0,0,0,0.6935925,262.7775,0,0,0,1.822605,0.7300975,0.6935925,0,0,10.38105,1.282328,1.092508,0,1.092508,5.188141,37.05808,0.1485704,0.7629519,1.458084,0,3.104933
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.560122,53.41719,33.75729,0.3686122,0.3686122,0,0,0,0.3686122,694.53,0,0,0,2.560122,0.3880128,0.3686122,0,0,9.288544,2.265585,2.172109,0,2.172109,7.248785,51.77693,0.1484524,0.4054734,2.048098,0,4.825706
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.068917,60.01925,35.37569,1.583973,1.583973,0,-1,0,1.583973,193.7481,0,0,0,3.068917,1.66734,1.583973,0,0,7.116435,4.220483,1.401577,0,1.401577,8.578438,61.27443,0.1483763,1.74237,2.455133,0,7.2894
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.354301,65.26633,37.32664,0.9015213,0.9015213,0,0,0,0.9015213,372.0712,0,0,0,3.354301,0.9489698,0.9015213,0,0,5.714858,5.481902,2.405331,0,2.405331,10.86034,77.57367,0.148246,0.9916734,2.683441,0,8.836204
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.435731,68.47806,39.1963,0.2880256,0.2880256,0,0,0,0.2880256,1192.856,0,0,0,3.435731,0.3031849,0.2880256,0,0,3.309526,7.6467,3.132546,0,3.132546,13.83213,98.80073,0.1480766,0.3168282,2.748585,0,11.08243
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.328331,69.40021,40.84426,0,0,0,0,0,0,0,3.151351,0,0,3.328331,0,0,0,0,0.17698,10.46599,0.17698,0,0.17698,14.00003,100,0.1480671,0,2.662665,0,13.79432
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.032746,68.32593,42.507,1.498441,1.498441,0,0,0,1.498441,202.3933,1.455439,0,0,3.032746,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1480671,1.648286,2.426197,0,13.65802
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.564329,64.619,43.35684,0.1554996,0.1554996,0,-1,0,0.1554996,1649.091,2.400645,0,0,2.564329,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1480671,0.1710495,2.051463,0,13.1896
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.913235,58.84858,43.6081,0,0,0,-1,0,0,0,1.913235,0,0,1.913235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480671,0,1.530588,0,12.53851
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.077389,52.18377,43.9776,0.005478989,0.005478989,0,-1,0,0.005478989,19664.01,1.071622,0,0,1.077389,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1480671,0.006026888,0.8619112,0,11.70266
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,43.39379,43.39379,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1480671,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,41.85668,41.85668,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1480671,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,40.4452,40.4452,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1480671,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,39.15935,39.15935,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1480671,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,37.91045,37.91045,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1480671,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,36.76501,36.76501,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,36.06296,36.06296,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,35.53827,35.53827,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,34.93969,34.93969,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,34.5628,34.5628,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,34.1933,34.1933,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,33.79425,33.79425,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1480671,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,33.4617,33.4617,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8499699,39.27369,33.3139,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,388.2437,0,0,0,0.8499699,0,0,3.505263,3.33,8.475861,2.997,4.17997,0,4.17997,9.924588,70.88978,0.1482477,0.2408196,0.6799759,5,3.84697
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.832058,46.51817,33.07003,2.128361,2.128361,4.469002,0,1.385038,2.128361,86.07833,0,0,0,1.832058,0,0,2.340641,2.223609,4.29589,6.758973,4.055667,0,4.055667,13.77213,98.37218,0.148384,2.341197,1.465646,5,8.591031
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.568449,53.53333,33.79425,1.520052,1.520052,0,0,0,1.520052,168.9711,0.7281706,0,0,2.568449,1.600055,1.520052,0,0,0.2402237,10.40907,0.2402237,0,0.2402237,14.00003,100,0.148371,1.672057,2.054759,0,12.97752
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.075192,60.17792,35.45699,0,0,0,-1,0,0,0,3.075192,0,0,3.075192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0,2.460154,0,13.70047
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.358703,65.44109,37.4301,2.543765,2.543765,0,0,0,2.543765,132.0367,0.6810553,0,0,3.358703,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,2.798142,2.686962,0,13.98398
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.438315,68.66528,39.32193,0.9069363,0.9069363,0,0,0,0.9069363,379.1132,2.483645,0,0,3.438315,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0.9976299,2.750652,0,14.06359
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.328956,69.61201,41.00684,2.927931,2.927931,0,0,0,2.927931,113.6965,0.2469233,0,0,3.328956,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,3.220725,2.663165,0,13.95423
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.032877,68.49981,42.64741,0.6928887,0.6928887,0,0,0,0.6928887,437.715,2.303521,0,0,3.032877,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0.7621775,2.426302,0,13.65815
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.56322,64.79945,43.51942,0.6612912,0.6612912,0,-1,0,0.6612912,387.6083,1.867123,0,0,2.56322,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0.7274203,2.050575,0,13.18849
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.911381,59.01359,43.77068,0.4329204,0.4329204,0,-1,0,0.4329204,441.5087,1.455675,0,0,1.911381,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0.4762124,1.529105,0,12.53666
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.074953,52.34385,44.14757,0.2718149,0.2718149,0,-1,0,0.2718149,395.4723,0.7888317,0,0,1.074953,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0.2989964,0.8599621,0,11.70023
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,43.51942,43.51942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148371,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,41.98231,41.98231,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.148371,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,40.54866,40.54866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.148371,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.148371,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,37.96957,37.96957,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.148371,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,36.83152,36.83152,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.148371,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,36.12208,36.12208,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.148371,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,35.58261,35.58261,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.148371,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,34.97664,34.97664,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.148371,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,34.60714,34.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.148371,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.148371,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,33.83858,33.83858,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.148371,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,33.50604,33.50604,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.148371,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.077539,40.97205,33.33607,0.1871618,0.1871618,0,0,0,0.1871618,575.726,0,0,0,1.077539,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8805265,0,0.8805265,7.160971,51.14969,0.1483236,0.2058779,0.8620311,0,4.42224
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.841333,46.63322,33.10698,0,0,0,0,0,0,0,0,0,0,1.841333,0,0,0,0,7.209,4.137175,1.841333,0,1.841333,8.907812,63.6271,0.1482245,0,1.473066,0,5.978508
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.576607,53.65664,33.83858,1.661157,1.661157,0,0,0,1.661157,155.1092,0,0,0,2.576607,1.748587,1.661157,0,0,5.367667,5.794374,0.828021,0,0.828021,9.693342,69.23802,0.14818,1.827273,2.061286,0,8.370982
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.081379,60.33593,35.53827,0.7625182,0.7625182,0,-1,0,0.7625182,404.1057,0,0,0,3.081379,0.8026507,0.7625182,0,0,4.539646,6.539593,2.278728,0,2.278728,11.85513,84.67936,0.1480576,0.83877,2.465103,0,9.620973
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.362995,65.61491,37.53356,1.517828,1.517828,0,0,0,1.517828,221.5663,0,0,0,3.362995,1.597713,1.517828,0,0,2.260917,8.590448,1.765281,0,1.765281,13.52983,96.64143,0.1479629,1.669611,2.690396,0,11.95344
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.440775,68.85133,39.44756,0.6977481,0.6977481,0,0,0,0.6977481,493.1256,2.210667,0,0,3.440775,0.7344716,0.6977481,0,0,0.495636,10.1792,0.495636,0,0.495636,14.00003,100,0.1479364,0.7675229,2.75262,0,13.61998
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.330259,69.7847,41.13247,1.774283,1.774283,0,0,0,1.774283,187.696,1.462592,0,0,3.330259,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1479364,1.951712,2.664207,0,13.95553
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.032288,68.70255,42.81738,0,0,0,0,0,0,0,3.032288,0,0,3.032288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479364,0,2.42583,0,13.65756
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.562577,64.94102,43.64505,1.02003,1.02003,0,-1,0,1.02003,251.2256,1.488861,0,0,2.562577,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1479364,1.122033,2.050061,0,13.18785
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.90931,59.18493,43.94065,0.4614623,0.4614623,0,-1,0,0.4614623,413.7523,1.423561,0,0,1.90931,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1479364,0.5076085,1.527448,0,12.53458
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.072692,52.45845,44.27319,1.427032,1.427032,0,-1,0,1.427032,75.16949,0,2.220446E-16,0,1.072692,1.502139,1.427032,0,0,0,10.62527,0,0.4294463,-0.4294463,13.54735,96.76661,0.1479364,1.569735,0.8581539,0,11.69797
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,43.64505,43.64505,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4771625,10.19583,0,1.509817,-1.509817,11.95586,85.39886,0.1479364,1.577759,0,0,10.19583
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,42.13011,42.13011,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.154737,8.68601,0,0.5416271,-0.5416271,11.38494,81.32083,0.1479364,0.5660003,0,0,8.68601
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,40.65212,40.65212,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.756545,8.144383,0,2.325342,-2.325342,8.933814,63.81283,0.1479364,2.429982,0,0,8.144383
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,39.32193,39.32193,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.340259,5.819042,0,0.6204144,-0.6204144,8.27984,59.14159,0.1479364,0.648333,0,0,5.819042
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.029608,5.198627,0,0,0,8.27984,59.14159,0.1479364,0,0,0,5.198627
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,36.9128,36.9128,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.029608,5.198627,0,0.03907505,-0.03907505,8.238651,58.84739,0.1479364,0.04083343,0,0,5.198627
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,36.20337,36.20337,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.073025,5.159552,0,0.007214788,-0.007214788,8.231046,58.79307,0.1479364,0.007539453,0,0,5.159552
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,35.6639,35.6639,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.081041,5.152338,0,0.5304721,-0.5304721,7.671879,54.79903,0.1479364,0.5543433,0,0,5.152338
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,35.04315,35.04315,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.670455,4.621865,0,0.2439817,-0.2439817,7.4147,52.96204,0.1479364,0.2549609,0,0,4.621865
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,34.64409,34.64409,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.941545,4.377883,0,0.1134301,-0.1134301,7.295134,52.108,0.1479364,0.1185344,0,0,4.377883
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,34.27459,34.27459,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.067579,4.264453,0,0.2495008,-0.2495008,7.032137,50.22945,0.1479364,0.2607283,0,0,4.264453
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,33.87553,33.87553,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.344802,4.014953,0,0.2339266,-0.2339266,6.785557,48.46817,0.1479364,0.2444533,0,0,4.014953
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,33.54299,33.54299,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.60472,3.781026,0,0.4800783,-0.4800783,6.27951,44.85355,0.1479364,0.5016818,0,0,3.781026
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9316619,39.94017,33.38041,0.5346411,0.5346411,0,0,0,0.5346411,174.2593,0,0,0,0.9316619,0.5627801,0.5346411,0,0,8.138141,3.300948,0.3688817,0,0.3688817,6.629462,47.35321,0.1479166,0.5881053,0.7453295,0,4.23261
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.850499,46.7556,33.15132,0,0,0,0,0,0,0,0,0,0,1.850499,0,0,0,0,7.769258,3.632941,1.850499,0,1.850499,8.384999,59.89273,0.1478176,0,1.480399,0,5.48344
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.584476,53.79455,33.89771,0.6475422,0.6475422,0,0,0,0.6475422,399.1208,0,0,0,2.584476,0.6816235,0.6475422,0,0,5.91876,5.29839,1.902853,0,1.902853,10.1902,72.78703,0.1477159,0.7122965,2.067581,0,7.882866
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.08733,60.50075,35.62695,3.085278,3.085278,0,-1,0,3.085278,100.0665,0,0,0.06380605,3.08733,3.247661,3.085278,0,0,4.015907,7.010958,0,0.1603308,-0.1603308,10.0212,71.57986,0.1477159,3.393806,2.469864,0,10.09829
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.366692,65.81042,37.65919,1.628652,1.628652,0,0,0,1.628652,206.7165,0,0,0,3.366692,1.71437,1.628652,0,0,4.194053,6.850627,1.652321,0,1.652321,11.58873,82.77647,0.1476277,1.791517,2.693353,0,10.21732
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.442605,69.05891,39.59536,2.094289,2.094289,0,0,0,2.094289,164.3806,0,0,0,3.442605,2.204515,2.094289,0,0,2.541732,8.337716,1.23809,0,1.23809,12.76328,91.16614,0.1475616,2.303718,2.754084,0,11.78032
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.33094,69.97877,41.28027,0,0,0,0,0,0,0,2.027299,0,0,3.33094,0,0,0,0,1.303641,9.451997,1.303641,0,1.303641,14.00003,100,0.1474922,0,2.664752,0,12.78294
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.032441,68.85866,42.943,0.9715207,0.9715207,0,0,0,0.9715207,312.1335,2.009788,0,0,3.032441,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1474922,1.068673,2.425953,0,13.65771
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.561078,65.12645,43.81502,1.004309,1.004309,0,-1,0,1.004309,255.0091,1.503911,0,0,2.561078,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1474922,1.104739,2.048863,0,13.18635
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.907199,59.34764,44.10323,0.3519266,0.3519266,0,-1,0,0.3519266,541.931,1.53675,0,0,1.907199,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1474922,0.3871193,1.52576,0,12.53247
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.070047,52.60899,44.43578,0.7032238,0.7032238,0,-1,0,0.7032238,152.163,0.329811,0,0,1.070047,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1474922,0.7735462,0.8560373,0,11.69532
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,43.81502,43.81502,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1474922,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,42.25574,42.25574,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1474922,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,40.77775,40.77775,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1474922,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,39.40322,39.40322,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1474922,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,38.13954,38.13954,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1474922,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,36.97192,36.97192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1474922,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,36.26988,36.26988,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1474922,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,35.70824,35.70824,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1474922,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,35.0801,35.0801,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1474922,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,34.68843,34.68843,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1474922,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,34.31154,34.31154,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1474922,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,33.91988,33.91988,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1474922,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,33.58733,33.58733,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1474922,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9302309,39.96819,33.41736,0.1096554,0.1096554,0,0,0,0.1096554,848.322,0,0,0,0.9302309,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8148041,0,0.8148041,7.725053,55.17884,0.1474488,0.1206209,0.7441847,0,4.869217
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.859625,46.8778,33.19566,2.300917,2.300917,0,0,0,2.300917,80.82104,0,4.440892E-16,0,1.859625,2.422018,2.300917,0,0,6.614404,4.67231,0,0.5623927,-0.5623927,7.132239,50.94447,0.1474488,2.531009,1.4877,0,6.531936
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.592501,53.91697,33.94204,1.619119,1.619119,0,0,0,1.619119,160.118,0,0,0,2.592501,1.704336,1.619119,0,0,7.239285,4.109918,0.8881651,0,0.8881651,7.974827,56.96293,0.1474016,1.781031,2.074001,0,6.702418
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.093323,60.65725,35.70824,0,0,0,-1,0,0,0,0,0,0,3.093323,0,0,0,0,6.35112,4.909266,3.093323,0,3.093323,10.90941,77.9242,0.1472372,0,2.474658,0,8.002589
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.370748,65.98221,37.76265,0.9119567,0.9119567,0,0,0,0.9119567,369.6171,0,0,0,3.370748,0.9599544,0.9119567,0,0,3.257797,7.693257,2.410794,0,2.410794,13.19649,94.26045,0.1471094,1.003152,2.696598,0,11.064
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.444804,69.24253,39.72099,2.167592,2.167592,0,0,0,2.167592,158.9231,0.3161257,0,0,3.444804,2.281675,2.167592,0,0,0.8470034,9.862971,0.8470034,0,0.8470034,14.00003,100,0.1470646,2.384351,2.755843,0,13.30778
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.331648,70.16393,41.42067,0.2140102,0.2140102,0,0,0,0.2140102,1556.771,3.106374,0,0,3.331648,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1470646,0.2354112,2.665318,0,13.95692
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.030845,69.09647,43.14992,0.4839551,0.4839551,0,0,0,0.4839551,626.2656,2.521418,0,0,3.030845,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1470646,0.5323507,2.424676,0,13.65612
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.558845,65.34822,44.02194,1.938283,1.938283,0,-1,0,1.938283,132.0161,0.5185469,0,0,2.558845,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1470646,2.132112,2.047076,0,13.18412
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.904879,59.51674,44.27319,1.684788,1.684788,0,-1,0,1.684788,113.0634,0.131418,0,0,1.904879,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1470646,1.853267,1.523903,0,12.53015
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.067216,52.76582,44.60574,1.070287,1.070287,0,-1,0,1.070287,99.7131,0,0,0,1.067216,1.126618,1.070287,0,0,0,10.62527,0,0.05940145,-0.05940145,13.93741,99.55276,0.1470646,1.177315,0.8537729,0,11.69249
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,43.94065,43.94065,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.0660016,10.56587,0,1.786491,-1.786491,12.05429,86.10188,0.1470646,1.866883,0,0,10.56587
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,42.38137,42.38137,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.050992,8.779382,0,0.306315,-0.306315,11.7314,83.79556,0.1470646,0.3200991,0,0,8.779382
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,40.85904,40.85904,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.391342,8.473066,0,0.004610046,-0.004610046,11.72654,83.76085,0.1470646,0.004817498,0,0,8.473066
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,39.46973,39.46973,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.396464,8.468456,0,2.329024,-2.329024,9.271536,66.22512,0.1470646,2.43383,0,0,8.468456
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,38.19866,38.19866,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.984269,6.139432,0,1.204157,-1.204157,8.002242,57.15876,0.1470646,1.258344,0,0,6.139432
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,37.01627,37.01627,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.322221,4.935275,0,0.2555958,-0.2555958,7.732821,55.23432,0.1470646,0.2670977,0,0,4.935275
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,36.30683,36.30683,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.606216,4.679679,0,0.4974295,-0.4974295,7.208484,51.48907,0.1470646,0.5198138,0,0,4.679679
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,35.75258,35.75258,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.158916,4.18225,0,0.2924484,-0.2924484,6.900216,49.28716,0.1470646,0.3056086,0,0,4.18225
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,35.12444,35.12444,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.483859,3.889802,0,0.4816447,-0.4816447,6.392518,45.66075,0.1470646,0.5033187,0,0,3.889802
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,34.7106,34.7106,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.019019,3.408157,0,0.5027121,-0.5027121,5.862613,41.87572,0.1470646,0.5253341,0,0,3.408157
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,34.33371,34.33371,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.577588,2.905445,0,0.4981672,-0.4981672,5.337499,38.12492,0.1470646,0.5205848,0,0,2.905445
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,33.94204,33.94204,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.131107,2.407277,0,0.2978891,-0.2978891,5.023496,35.88204,0.1470646,0.3112941,0,0,2.407277
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,33.58733,33.58733,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.462095,2.109388,0,0.1899375,-0.1899375,4.823284,34.45196,0.1470646,0.1984847,0,0,2.109388
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9358731,40.00963,33.41736,0.4551477,0.4551477,0,0,0,0.4551477,205.6196,0,0,0,0.9358731,0.4791029,0.4551477,0,0,9.673137,1.919451,0.4567702,0,0.4567702,5.256615,37.54717,0.1470404,0.5006625,0.7486985,0,2.855324
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.869176,46.95491,33.19566,0.2268297,0.2268297,0,0,0,0.2268297,824.044,0,0,0,1.869176,0.2387681,0.2268297,0,0,9.216367,2.330544,1.630408,0,1.630408,6.803356,48.5953,0.1469541,0.2495127,1.495341,0,4.19972
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.600563,54.03133,33.979,1.688829,1.688829,0,0,0,1.688829,153.9862,0,0,0,2.600563,1.777715,1.688829,0,0,7.585958,3.797911,0.8228483,0,0.8228483,7.583978,54.17117,0.1469107,1.857712,2.08045,0,6.398474
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.09921,60.81292,35.78953,2.031845,2.031845,0,-1,0,2.031845,152.5318,0,0,0,3.09921,2.138784,2.031845,0,0,6.76311,4.538475,0.9604253,0,0.9604253,8.495117,60.67929,0.1468599,2.23503,2.479368,0,7.637684
