Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.373717,66.19828,37.91045,1.889219,1.889219,0,0,0,1.889219,178.5774,0,0,0,3.373717,1.988651,1.889219,0,0,5.802685,5.402858,1.385066,0,1.385066,9.809107,70.06491,0.1467868,2.07814,2.698974,0,8.776575
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.445529,69.48546,39.90574,3.770354,3.770354,4.69384,0,1.446418,3.770354,91.38475,0,0,0,3.445529,0,0,0.9234859,0.8773116,4.417619,6.649417,4.32284,0,4.32284,13.91011,99.35775,0.146934,4.147389,2.756423,5,10.09495
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.331077,70.4007,41.61281,1.968956,1.968956,0,0,0,1.968956,169.1799,1.163714,0,0,3.331077,2.072585,1.968956,0,0,0.09477881,10.53997,0.09477881,0,0.09477881,14.00003,100,0.146929,2.165851,2.664862,0,13.87105
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.02911,69.33292,43.35684,0.9867274,0.9867274,0,0,0,0.9867274,306.9855,1.99045,0,0,3.02911,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.146929,1.0854,2.423288,0,13.65438
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.556481,65.56876,44.22886,1.084708,1.084708,0,-1,0,1.084708,235.6839,1.414684,0,0,2.556481,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.146929,1.193179,2.045185,0,13.18176
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.902009,59.72218,44.48011,0.3163066,0.3163066,0,-1,0,0.3163066,601.3184,1.569055,0,0,1.902009,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.146929,0.3479372,1.521608,0,12.52728
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.064306,52.91415,44.76832,0.224823,0.224823,0,-1,0,0.224823,473.3974,0.8276504,0,0,1.064306,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.146929,0.2473053,0.8514449,0,11.68958
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,44.10323,44.10323,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.146929,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,42.54395,42.54395,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.146929,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,41.00684,41.00684,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.146929,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,39.59536,39.59536,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.146929,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,38.28733,38.28733,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,37.09755,37.09755,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,36.39551,36.39551,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,35.8117,35.8117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,35.16878,35.16878,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,34.74755,34.74755,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,34.37805,34.37805,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,33.96421,33.96421,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146929,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,33.6095,33.6095,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470401,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.945619,40.10439,33.43953,0,0,3.505263,0,1.121937,0,0,0,0,0,0.945619,0,0,3.505263,3.33,8.475861,2.997,4.275619,0,4.275619,10.01533,71.53793,0.14706,0,0.7564952,5,3.942619
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.878522,47.04666,33.21044,2.807534,2.807534,5,0,1.53,2.807534,66.91002,0,0,0,1.878522,0,0,2.192466,2.082842,4.200241,6.845057,3.961364,0,3.961364,13.77341,98.3813,0.1472582,3.088288,1.502818,5,8.723579
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.608428,54.1526,34.02333,0.07292561,0.07292561,0,0,0,0.07292561,3576.833,2.292787,0,0,2.608428,0.0767638,0.07292561,0,0,0.2388771,10.41028,0.2388771,0,0.2388771,14.00003,100,0.1472456,0.08021817,2.086742,0,13.01871
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.104557,60.99031,35.89299,2.552814,2.552814,0,-1,0,2.552814,121.6131,0.4173841,0,0,3.104557,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,2.808096,2.483646,0,13.72983
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.376554,66.41322,38.05825,0,0,0,0,0,0,0,3.376554,0,0,3.376554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0,2.701244,0,14.00183
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.446953,69.68922,40.05353,0.744884,0.744884,0,0,0,0.744884,462.7502,2.662864,0,0,3.446953,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0.8193725,2.757562,0,14.07223
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.330528,70.62852,41.79756,0,0,0,0,0,0,0,3.330528,0,0,3.330528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0,2.664423,0,13.9558
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.028121,69.52274,43.51942,2.162479,2.162479,0,0,0,2.162479,140.0301,0.7518269,0,0,3.028121,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,2.378727,2.422497,0,13.65339
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.553989,65.78806,44.43578,0.433082,0.433082,0,-1,0,0.433082,589.7242,2.098113,0,0,2.553989,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0.4763902,2.043191,0,13.17926
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.899025,59.92658,44.68703,0.9396089,0.9396089,0,-1,0,0.9396089,202.108,0.909963,0,0,1.899025,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,1.03357,1.51922,0,12.5243
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.061007,53.10618,44.97524,0.8797505,0.8797505,0,-1,0,0.8797505,120.6031,0.1349535,0,0,1.061007,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0.9677255,0.8488053,0,11.68628
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,44.27319,44.27319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,42.69175,42.69175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472456,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,41.13247,41.13247,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1472456,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,39.67665,39.67665,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1472456,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,38.39079,38.39079,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1472456,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,37.18623,37.18623,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1472456,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,36.45463,36.45463,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1472456,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,35.87082,35.87082,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1472456,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,35.2279,35.2279,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1472456,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,34.79189,34.79189,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1472456,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,34.40022,34.40022,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472456,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,33.979,33.979,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472456,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,33.64645,33.64645,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473606,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9555076,40.22343,33.48387,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,111.4204,0,0,0,0.9555076,0,0,3.505263,3.33,8.475861,2.997,4.285508,0,4.285508,10.02471,71.60493,0.147472,0.9433269,0.7644061,5,3.952507
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.887731,47.14553,33.23261,2.69645,2.69645,4.883941,0,1.498316,2.69645,70.00801,0,0,0,1.887731,0,0,2.18749,2.078116,4.190352,6.853957,3.965847,0,3.965847,13.78704,98.47868,0.1476561,2.966095,1.510185,5,8.741688
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.616202,54.2732,34.06767,2.28965,2.28965,0,0,0,2.28965,114.262,0,0,0,2.616202,2.410158,2.28965,0,0,0.2245056,10.42322,0.2060432,0,0.2060432,13.98251,99.87489,0.1476452,2.518615,2.092961,0,13.03942
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.109786,61.16675,35.99645,1.16679,1.16679,0,-1,0,1.16679,266.5248,1.863123,0,0,3.109786,1.2282,1.16679,0,0,0.01846244,10.60866,0.01846244,0,0.01846244,14.00003,100,0.1476443,1.283469,2.487828,0,13.71844
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.379418,66.61939,38.19866,2.367144,2.367144,0,0,0,2.367144,142.7635,0.8876878,0,0,3.379418,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1476443,2.603858,2.703535,0,14.00469
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.4479,69.90678,40.21611,1.650155,1.650155,0,0,0,1.650155,208.944,1.710895,0,0,3.4479,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1476443,1.81517,2.75832,0,14.07317
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.330328,70.83224,41.96014,1.018941,1.018941,0,0,0,1.018941,326.8421,2.257759,0,0,3.330328,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1476443,1.120835,2.664263,0,13.9556
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.026849,69.71874,43.68939,2.218617,2.218617,0,0,0,2.218617,136.4295,0.6914622,0,0,3.026849,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1476443,2.440479,2.421479,0,13.65212
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.551974,65.96854,44.60574,1.430551,1.430551,0,-1,0,1.430551,178.391,1.046131,0,0,2.551974,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1476443,1.573606,2.041579,0,13.17725
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.896446,60.08507,44.84961,0.3107182,0.3107182,0,-1,0,0.3107182,610.3428,1.569374,0,0,1.896446,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1476443,0.3417901,1.517157,0,12.52172
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.057834,53.26013,45.14521,2.539015,2.539015,0,-1,0,2.539015,41.66316,0,0,0,1.057834,2.672647,2.539015,0,0,0,10.62527,0,1.614813,-1.614813,12.29786,87.84172,0.1476443,2.792916,0.8462671,0,11.68311
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,44.43578,44.43578,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.794237,9.010461,0,2.47419,-2.47419,9.68984,69.21301,0.1476443,2.585529,0,0,9.010461
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,42.85432,42.85432,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.543337,6.536271,0,1.084122,-1.084122,8.547075,61.05042,0.1476443,1.132907,0,0,6.536271
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,41.25809,41.25809,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.747917,5.452149,0,2.441118,-2.441118,5.973911,42.67071,0.1476443,2.550968,0,0,5.452149
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,39.78011,39.78011,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.46027,3.011031,0,0.3190284,-0.3190284,5.637626,40.26867,0.1476443,0.3333847,0,0,3.011031
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,38.47208,38.47208,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.814746,2.692003,0,0.09112174,-0.09112174,5.541574,39.5826,0.1476443,0.09522222,0,0,2.692003
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,37.26752,37.26752,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.915993,2.600881,0,0.4175063,-0.4175063,5.101484,36.4391,0.1476443,0.4362941,0,0,2.600881
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,36.53592,36.53592,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.379889,2.183374,0,0.7401507,-0.7401507,4.321297,30.86635,0.1476443,0.7734575,0,0,2.183374
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,35.93733,35.93733,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.20228,1.443224,0,0.3453515,-0.3453515,3.957265,28.26612,0.1476443,0.3608924,0,0,1.443224
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.586,1.097872,0,0,0,3.957265,28.26612,0.1476443,0,0,0,1.097872
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,34.83623,34.83623,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.586,1.097872,0,0.3577016,-0.3577016,3.580214,25.57291,0.1476443,0.3737982,0,0,1.097872
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,34.415,34.415,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.98345,0.7401707,0,0.5718071,-0.5718071,2.977476,21.26764,0.1476443,0.5975384,0,0,0.7401707
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,34.00116,34.00116,0.4139852,0.1599453,0,-1,0,0.1599453,0,0,0.2540398,0.2954383,0,0.1683635,0.1599453,0,0,11.61879,0.1683635,0,0.1683635,-0.1683635,2.800006,20,0.1476443,0.4553837,0,0,0.1683635
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476443,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.254573,42.45786,33.48387,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,261.6118,0,0,0,1.254573,0,0,3.505263,3.33,11.80586,0,4.584573,0,4.584573,7.149314,51.06643,0.1476985,0.5275109,1.003659,5,1.254573
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.896876,47.24398,33.25478,0,0,3.505263,0,1.121937,0,0,0,0,0,1.896876,0,0,3.505263,3.33,7.221287,4.126116,5.226875,0,5.226875,12.10796,86.48528,0.1476673,0,1.5175,5,6.022992
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.356206,61.27502,34.08984,0.5061381,0.5061381,0,0,0,0.5061381,663.1008,0.8290178,0,0,3.356206,0.532777,0.5061381,0,0,1.994411,8.830304,1.994411,0,1.994411,14.00003,100,0.147563,0.5567519,2.684965,0,12.18651
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.115321,61.31954,36.07774,1.258505,1.258505,0,-1,0,1.258505,247.5415,1.790579,0,0,3.115321,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,1.384355,2.492257,0,13.7406
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.382468,66.80921,38.32429,1.334195,1.334195,0,0,0,1.334195,253.5213,1.978052,0,0,3.382468,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,1.467614,2.705974,0,14.00774
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.111981,77.95593,40.36391,2.821804,2.821804,0,0,0,2.821804,145.7217,1.141662,0,0,4.111981,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,3.103984,3.289585,0,14.73726
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.078366,79.97275,42.10794,2.434454,2.434454,0,0,0,2.434454,167.5269,1.515782,0,0,4.078366,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,2.6779,3.262692,0,14.70364
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.760807,78.33221,43.85197,1.457307,1.457307,0,0,0,1.457307,258.0656,2.2268,0,0,3.760807,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,1.603037,3.008645,0,14.38608
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.215042,73.16776,44.81266,2.53125,2.53125,0,-1,0,2.53125,127.014,0.5505686,0,0,3.215042,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,2.784375,2.572034,0,13.84032
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.893675,60.25007,45.01958,0.9321032,0.9321032,0,-1,0,0.9321032,203.1615,0.9125139,0,0,1.893675,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.147563,1.025313,1.51494,0,12.51895
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.266637,55.14777,45.30779,1.239301,1.239301,0,-1,0,1.239301,102.2058,0,0,0,1.266637,1.304527,1.239301,0,0,0,10.62527,0,0.03788995,-0.03788995,13.96009,99.71472,0.147563,1.363231,1.01331,0,11.89191
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,44.60574,44.60574,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.04209995,10.58738,0,2.741184,-2.741184,11.07063,79.07575,0.147563,2.864537,0,0,10.58738
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.08786,7.8462,0,0,0,11.07063,79.07575,0.147563,0,0,0,7.8462
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,41.39851,41.39851,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.08786,7.8462,0,1.711899,-1.711899,9.266127,66.18649,0.147563,1.788935,0,0,7.8462
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,39.8614,39.8614,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.98997,6.134301,0,2.253762,-2.253762,6.890453,49.21742,0.147563,2.355181,0,0,6.134301
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,38.5312,38.5312,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.49415,3.880539,0,2.789311,-2.789311,3.95026,28.21609,0.147563,2.91483,0,0,3.880539
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,37.30447,37.30447,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.59339,1.091227,0,0.558709,-0.558709,3.361329,24.00945,0.147563,0.5838509,0,0,1.091227
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21417,0.5325184,0,0,0,3.361329,24.00945,0.147563,0,0,0,0.5325184
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,35.97428,35.97428,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.21417,0.5325184,0,0.03338277,-0.03338277,3.326141,23.7581,0.147563,0.03488499,0,0,0.5325184
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,35.30919,35.30919,0.5697945,0.4741789,0,-1,0,0.4741789,0,0,0.09561566,0.1525951,0,0.4991356,0.4741789,0,0,11.25126,0.4991356,0,0.4991356,-0.4991356,2.800006,20,0.147563,0.626774,0,0,0.4991356
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,34.8584,34.8584,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147563,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,34.43717,34.43717,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147563,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,34.02333,34.02333,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147563,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,33.66862,33.66862,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477146,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9754522,40.3936,33.50604,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9754522,0,0,3.505263,3.33,8.475861,2.997,4.305452,0,4.305452,10.04363,71.74008,0.1477315,0,0.7803617,5,3.972452
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.905947,47.34195,33.27695,0.8401237,0.8401237,3.223767,0,1.045088,0.8401237,226.8651,0,0,0,1.905947,0,0,2.383643,2.264461,4.170408,6.871907,4.170408,0,4.170408,14.00003,100,0.1477254,0.924136,1.524758,5,8.777854
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.631568,54.50463,34.14896,0,0,0,0,0,0,0,2.631568,0,0,2.631568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0,2.105254,0,13.25684
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.120154,61.50145,36.18859,0.6201016,0.6201016,0,-1,0,0.6201016,503.1683,2.467416,0,0,3.120154,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0.6821117,2.496124,0,13.74543
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.385377,66.99774,38.44991,0.6648028,0.6648028,0,0,0,0.6648028,509.2302,2.685584,0,0,3.385377,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0.7312831,2.708301,0,14.01065
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.266045,80.18332,40.51171,0.7931749,0.7931749,0,0,0,0.7931749,537.8442,3.431124,0,0,4.266045,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0.8724924,3.412836,0,14.89132
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.329669,71.22787,42.27791,0.8061192,0.8061192,0,0,0,0.8061192,413.0493,2.481123,0,0,3.329669,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0.8867311,2.663736,0,13.95494
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.023165,70.14445,44.06628,3.41349,3.41349,1.25,0,0.50625,3.41349,88.56523,0.7458075,0,0,3.023165,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,3.754839,2.418532,5,13.64844
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.547697,66.31841,44.93829,0.8088408,0.8088408,0,-1,0,0.8088408,314.9813,1.696286,0,0,2.547697,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0.8897249,2.038158,0,13.17297
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.890888,60.40666,45.18216,0.6127133,0.6127133,0,-1,0,0.6127133,308.6089,1.245926,0,0,1.890888,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1477254,0.6739846,1.51271,0,12.51616
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.051262,53.55827,45.47776,1.728551,1.728551,0,-1,0,1.728551,60.81752,0,2.220446E-16,0,1.051262,1.819527,1.728551,0,0,0,10.62527,0,0.7682653,-0.7682653,13.19021,94.21556,0.1477254,1.901406,0.8410094,0,11.67654
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,44.72398,44.72398,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8536281,9.857009,0,0.475788,-0.475788,12.68868,90.63326,0.1477254,0.4971984,0,0,9.857009
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,43.14992,43.14992,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.382281,9.381221,0,1.538067,-1.538067,11.06742,79.05281,0.1477254,1.60728,0,0,9.381221
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,41.52414,41.52414,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.091245,7.843154,0,1.528985,-1.528985,9.455725,67.54076,0.1477254,1.597789,0,0,7.843154
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,39.98703,39.98703,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.790116,6.314169,0,1.32392,-1.32392,8.06019,57.57267,0.1477254,1.383496,0,0,6.314169
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,38.61988,38.61988,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.261138,4.99025,0,3.505263,-3.505263,4.365319,31.18078,0.1477254,4.088822,0,0,4.99025
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,37.37098,37.37098,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.15588,1.484986,0,0.1518327,-0.1518327,4.205273,30.0376,0.1477254,0.1586652,0,0,1.484986
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,36.60242,36.60242,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.32458,1.333154,0,0.3633933,-0.3633933,3.822223,27.30154,0.1477254,0.379746,0,0,1.333154
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,35.99645,35.99645,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.72835,0.9697604,0,0.4031722,-0.4031722,3.397242,24.26596,0.1477254,0.421315,0,0,0.9697604
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,35.33136,35.33136,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.17632,0.5665881,0,0.3313159,-0.3313159,3.048004,21.77142,0.1477254,0.3462252,0,0,0.5665881
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,34.89535,34.89535,0.7124881,0.2235086,0,-1,0,0.2235086,0,0,0.4889795,0.5602283,0,0.2352722,0.2235086,0,0,11.54445,0.2352722,0,0.2352722,-0.2352722,2.800006,20,0.1477254,0.7837369,0,0,0.2352722
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,34.48151,34.48151,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477254,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,34.06767,34.06767,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477254,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,33.71296,33.71296,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147881,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9851994,40.50418,33.54299,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,324.145,4.440892E-16,0,0,0.9851994,0,0,3.505263,3.33,8.475861,2.997,4.315199,0,4.315199,10.05288,71.80613,0.1479296,0.3343316,0.7881595,5,3.982199
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.914778,47.45433,33.3139,0.7338361,0.7338361,3.097923,0,1.010733,0.7338361,260.9273,0,0,0,1.914778,0,0,2.364087,2.245883,4.160661,6.88068,4.160661,0,4.160661,14.00003,100,0.1479103,0.8072196,1.531823,5,8.795458
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.639032,54.62286,34.1933,0.5199965,0.5199965,0,0,0,0.5199965,507.5096,2.091667,0,0,2.639032,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,0.5719961,2.111226,0,13.26431
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.125431,61.65205,36.26988,0.7961847,0.7961847,0,-1,0,0.7961847,392.5509,2.287341,0,0,3.125431,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,0.8758032,2.500345,0,13.7507
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.388143,67.18496,38.57554,0,0,0,0,0,0,0,3.388143,0,0,3.388143,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,0,2.710514,0,14.01342
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.451062,70.49811,40.65212,1.108264,1.108264,0,0,0,1.108264,311.3936,2.284469,0,0,3.451062,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,1.21909,2.76085,0,14.07634
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.329046,71.42731,42.44049,0,0,0,0,0,0,0,3.329046,0,0,3.329046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,0,2.663237,0,13.95432
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.02164,70.32887,44.22886,0,0,0,0,0,0,0,3.02164,0,0,3.02164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,0,2.417312,0,13.64691
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.544716,66.53297,45.14521,0,0,0,-1,0,0,0,2.544716,0,0,2.544716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,0,2.035773,0,13.16999
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.887917,60.56982,45.35213,1.308877,1.308877,0,-1,0,1.308877,144.2395,0.510152,0,0,1.887917,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1479103,1.439764,1.510334,0,12.51319
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.04788,53.7026,45.64034,1.092566,1.092566,0,-1,0,1.092566,95.90993,0,0,0,1.04788,1.15007,1.092566,0,0,0,10.62527,0,0.1021902,-0.1021902,13.89231,99.23059,0.1479103,1.201823,0.8383036,0,11.67315
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,44.89395,44.89395,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1135447,10.52308,0,2.284577,-2.284577,11.48415,82.02951,0.1479103,2.387383,0,0,10.52308
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,43.27555,43.27555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.651963,8.238507,0,0,0,11.48415,82.02951,0.1479103,0,0,0,8.238507
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,41.64977,41.64977,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.651963,8.238507,0,0.3762978,-0.3762978,11.0875,79.19628,0.1479103,0.3932312,0,0,8.238507
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,40.06831,40.06831,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.070072,7.862209,0,2.030681,-2.030681,8.946976,63.90685,0.1479103,2.122062,0,0,7.862209
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,38.70117,38.70117,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.326385,5.831528,0,3.505263,-3.505263,5.252104,37.51495,0.1479103,3.87903,0,0,5.831528
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,37.4301,37.4301,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.221122,2.326265,0,0.4314067,-0.4314067,4.797362,34.2668,0.1479103,0.45082,0,0,2.326265
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,36.63938,36.63938,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.700462,1.894858,0,0.4729335,-0.4729335,4.298846,30.70598,0.1479103,0.4942155,0,0,1.894858
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,36.04079,36.04079,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.22594,1.421925,0,0.4692469,-0.4692469,3.804216,27.17292,0.1479103,0.490363,0,0,1.421925
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,35.35352,35.35352,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.74733,0.9526778,0,0.5015285,-0.5015285,3.275559,23.3968,0.1479103,0.5240973,0,0,0.9526778
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,34.91752,34.91752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30458,0.4511493,0,0,0,3.275559,23.3968,0.1479103,0,0,0,0.4511493
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,34.50368,34.50368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30458,0.4511493,0,0,0,3.275559,23.3968,0.1479103,0,0,0,0.4511493
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,34.06767,34.06767,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.30458,0.4511493,0,0.1480597,-0.1480597,3.11949,22.28203,0.1479103,0.1547224,0,0,0.4511493
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,33.71296,33.71296,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.46909,0.3030896,3.33,0,3.33,6.278605,44.84709,0.1480351,0.5950555,0,5,0.3030896
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.341817,43.18526,33.54299,0.175726,0.175726,3.680989,0,1.16991,0.175726,763.5847,4.440892E-16,0,0,1.341817,0,0,3.505263,3.33,8.139094,3.30009,4.671816,0,4.671816,10.71068,76.5047,0.1480511,0.1932986,1.073453,5,4.641906
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.923926,47.52871,33.3139,0.8396323,0.8396323,2.464213,0,0.8377301,0.8396323,229.1391,0,0,0,1.923926,0,0,1.624581,1.543352,3.467278,7.504725,3.467278,0,3.467278,14.00003,100,0.1480004,0.9235955,1.539141,5,9.42865
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.646847,54.71011,34.20808,1.534985,1.534985,0,0,0,1.534985,172.4347,1.031073,0,0,2.646847,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,1.688484,2.117477,0,13.27212
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.130136,61.82411,36.37334,0,0,0,-1,0,0,0,3.130136,0,0,3.130136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,0,2.504109,0,13.75541
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.390274,67.39351,38.72334,1.187799,1.187799,0,0,0,1.187799,285.425,2.13996,0,0,3.390274,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,1.306578,2.712219,0,14.01555
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.451261,70.71758,40.82209,0,0,0,0,0,0,0,3.451261,0,0,3.451261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,0,2.761009,0,14.07654
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.328117,71.63288,42.61045,0.5877457,0.5877457,0,0,0,0.5877457,566.2512,2.709437,0,0,3.328117,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,0.6465203,2.662494,0,13.95339
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.019984,70.51194,44.39144,0.8970273,0.8970273,0,0,0,0.8970273,336.6658,2.075745,0,0,3.019984,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,0.9867301,2.415987,0,13.64526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.542345,66.70126,45.30779,1.401653,1.401653,0,-1,0,1.401653,181.3819,1.066921,0,0,2.542345,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,1.541818,2.033876,0,13.16762
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.884424,60.76955,45.55905,0.5960885,0.5960885,0,-1,0,0.5960885,316.1316,1.256963,0,0,1.884424,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1480004,0.6556974,1.507539,0,12.5097
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.044384,53.85377,45.81031,1.945122,1.945122,0,-1,0,1.945122,53.69244,0,2.220446E-16,0,1.044384,2.047497,1.945122,0,0,0,10.62527,0,1.003114,-1.003114,12.94265,92.44734,0.1480004,2.139635,0.835507,0,11.66966
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,45.01958,45.01958,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.11457,9.622161,0,2.050423,-2.050423,10.78132,77.00926,0.1480004,2.142692,0,0,9.622161
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,43.43813,43.43813,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.392818,7.571738,0,0.4223014,-0.4223014,10.33617,73.82966,0.1480004,0.441305,0,0,7.571738
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,41.79756,41.79756,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.862042,7.149436,0,1.178479,-1.178479,9.093947,64.95663,0.1480004,1.231511,0,0,7.149436
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,40.19394,40.19394,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.171463,5.970957,0,0.906387,-0.906387,8.138532,58.13225,0.1480004,0.9471744,0,0,5.970957
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,38.80463,38.80463,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.17856,5.06457,0,1.61811,-1.61811,6.432894,45.94915,0.1480004,1.690925,0,0,5.06457
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,37.51878,37.51878,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.97646,3.44646,0,0.407928,-0.407928,6.0029,42.87777,0.1480004,0.4262848,0,0,3.44646
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,36.72805,36.72805,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.429713,3.038532,0,0.5097843,-0.5097843,5.46554,39.03949,0.1480004,0.5327246,0,0,3.038532
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,36.09991,36.09991,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.99614,2.528748,0,0.3932797,-0.3932797,5.050987,36.07841,0.1480004,0.4109773,0,0,2.528748
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,35.42003,35.42003,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.433118,2.135468,0,0.1351226,-0.1351226,4.908555,35.06104,0.1480004,0.1412031,0,0,2.135468
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.583254,2.000346,0,0,0,4.908555,35.06104,0.1480004,0,0,0,2.000346
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,34.54063,34.54063,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.583254,2.000346,0,0.4044904,-0.4044904,4.482185,32.01554,0.1480004,0.4226924,0,0,2.000346
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,34.08984,34.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03269,1.595855,0,0,0,4.482185,32.01554,0.1480004,0,0,0,1.595855
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,33.75729,33.75729,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.03269,1.595855,0,0.3693112,-0.3693112,4.092897,29.23492,0.1480004,0.3859302,0,0,1.595855
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.004782,40.67219,33.56516,0.1839365,0.1839365,0,0,0,0.1839365,546.2657,0,0,0,1.004782,0.1936174,0.1839365,0,0,10.44303,1.226544,0.8111647,0,0.8111647,4.862435,34.73161,0.1479584,0.2023301,0.8038257,0,2.231326
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.932981,47.60242,33.3139,0.8339738,0.8339738,0,0,0,0.8339738,231.7796,0,0,0,1.932981,0.8778671,0.8339738,0,0,9.631868,1.956593,1.055114,0,1.055114,5.863405,41.88138,0.1479038,0.9173712,1.546385,0,3.889574
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.654425,54.8039,34.23025,0,0,0,0,0,0,0,0,0,0,2.654425,0,0,0,0,8.576755,2.906195,2.654425,0,2.654425,8.381614,59.86855,0.1477667,0,2.12354,0,5.56062
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.135135,61.97231,36.45463,1.223562,1.223562,0,-1,0,1.223562,256.23,0,0,0,3.135135,1.287961,1.223562,0,0,5.922329,5.295178,1.847174,0,1.847174,10.134,72.38554,0.1476714,1.345919,2.508108,0,8.430313
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.392418,67.59309,38.86375,1.900293,1.900293,0,0,0,1.900293,178.5208,0,0,0,3.392418,2.000308,1.900293,0,0,4.075155,6.957635,1.39211,0,1.39211,11.45467,81.81889,0.1475996,2.090322,2.713934,0,10.35005
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.451479,70.92801,40.98467,1.768794,1.768794,0,0,0,1.768794,195.1318,0,0,0,3.451479,1.861888,1.768794,0,0,2.683045,8.210534,1.589591,0,1.589591,12.96269,92.59043,0.1475178,1.945673,2.761183,0,11.66201
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.327211,71.82943,42.77304,1.029731,1.029731,0,0,0,1.029731,323.1145,1.149829,0,0,3.327211,1.083927,1.029731,0,0,1.093454,9.641166,1.093454,0,1.093454,14.00003,100,0.1474616,1.132704,2.661769,0,12.96838
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,3.018052,70.70125,44.56141,0,0,0,0,0,0,0,3.018052,0,0,3.018052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474616,0,2.414442,0,13.64333
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.539137,66.91359,45.51471,1.336364,1.336364,0,-1,0,1.336364,190.0033,1.132437,0,0,2.539137,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1474616,1.470001,2.031309,0,13.16441
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.881273,60.93104,45.72902,1.165897,1.165897,0,-1,0,1.165897,161.3585,0.6540133,0,0,1.881273,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1474616,1.282486,1.505018,0,12.50655
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.040873,53.99697,45.97289,0.4247555,0.4247555,0,-1,0,0.4247555,245.0523,0.593762,0,0,1.040873,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1474616,0.467231,0.8326985,0,11.66615
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,45.18216,45.18216,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1474616,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,43.56376,43.56376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1474616,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,41.92319,41.92319,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1474616,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,40.2974,40.2974,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1474616,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,38.88592,38.88592,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1474616,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,37.5779,37.5779,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1474616,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,36.78717,36.78717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1474616,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,36.14425,36.14425,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1474616,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,35.45699,35.45699,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1474616,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,34.99881,34.99881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1474616,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,34.5628,34.5628,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1474616,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,34.10463,34.10463,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1474616,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,33.75729,33.75729,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1474616,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,1.014532,40.74439,33.56516,0.5502263,0.5502263,0,0,0,0.5502263,184.3844,0,0,0,1.014532,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4353461,0,0.4353461,4.80475,34.31958,0.1474392,0.6052489,0.8116253,0,2.524588
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.941938,47.67541,33.3139,0.2380894,0.2380894,0,0,0,0.2380894,815.634,0,0,0,1.941938,0.2506204,0.2380894,0,0,9.692674,1.901868,1.691318,0,1.691318,6.409275,45.78045,0.1473523,0.2618983,1.55355,0,3.843806
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.661877,54.89666,34.25242,1.165248,1.165248,0,0,0,1.165248,228.4387,0,0,0,2.661877,1.226577,1.165248,0,0,8.001356,3.424054,1.4353,0,1.4353,7.77092,55.50646,0.1472787,1.281773,2.129502,0,6.085931
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.139988,62.11924,36.53592,2.027536,2.027536,0,-1,0,2.027536,154.8672,0,0,0,3.139988,2.134248,2.027536,0,0,6.566056,4.715824,1.00574,0,1.00574,8.725049,62.32166,0.1472271,2.230289,2.511991,0,7.855812
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.394736,67.77611,38.98938,1.053665,1.053665,0,0,0,1.053665,322.1836,0,0,0,3.394736,1.109121,1.053665,0,0,5.560316,5.62099,2.285615,0,2.285615,10.89337,77.80965,0.1471101,1.159032,2.715789,0,9.015725
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.451887,71.12178,41.13247,1.108526,1.108526,0,0,0,1.108526,311.3944,0,0,0,3.451887,1.166869,1.108526,0,0,3.274701,7.678043,2.285018,0,2.285018,13.06113,93.29361,0.1469933,1.219378,2.76151,0,11.12993
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.325999,72.03208,42.943,0.4124856,0.4124856,0,0,0,0.4124856,806.3311,1.902121,0,0,3.325999,0.4341953,0.4124856,0,0,0.9896833,9.734559,0.9896833,0,0.9896833,14.00003,100,0.1469427,0.4537341,2.6608,0,13.06056
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,3.01614,70.88168,44.72398,0.5663415,0.5663415,0,0,0,0.5663415,532.5657,2.419991,0,0,3.01614,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1469427,0.6229756,2.412912,0,13.64141
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.536424,67.08723,45.68468,1.515797,1.515797,0,-1,0,1.515797,167.3327,0.9408482,0,0,2.536424,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1469427,1.667377,2.029139,0,13.1617
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.878125,61.08427,45.89159,2.412987,2.412987,0,-1,0,2.412987,77.83401,0,0,0,1.878125,2.539987,2.412987,0,0,0,10.62527,0,0.661862,-0.661862,13.30236,95.0167,0.1469427,2.654286,1.5025,0,12.5034
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.037536,54.10251,46.09851,0,0,0,-1,0,0,0,0.3021334,0,0,1.037536,0,0,0,0,0.7354022,9.963412,0.7354022,0,0.7354022,14.00003,100,0.1469052,0,0.8300285,0,11.00095
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,45.30779,45.30779,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1469052,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,43.68939,43.68939,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1469052,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,42.02665,42.02665,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1469052,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,40.38608,40.38608,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1469052,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,38.96721,38.96721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1469052,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,37.63702,37.63702,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1469052,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,36.83152,36.83152,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1469052,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,36.20337,36.20337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1469052,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,35.50132,35.50132,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1469052,0.3038233,0,0,3.904679
