Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.236889,63.83243,37.14189,1.627496,1.627496,0,-1,0,1.627496,198.8877,0,0,0,3.236889,1.713154,1.627496,0,0,4.2365,6.812424,1.523735,0,1.523735,11.42647,81.6175,0.141652,1.790246,2.589511,0,10.04931
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.430699,70.49027,40.82209,1.705498,1.705498,0,0,0,1.705498,201.1553,0,0,0,3.430699,1.795261,1.705498,0,0,2.712765,8.183785,1.635438,0,1.635438,12.97799,92.69971,0.141578,1.876048,2.744559,0,11.61448
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.445369,74.12166,43.51942,0.6623679,0.6623679,0,0,0,0.6623679,520.1594,1.670812,0,0,3.445369,0.6972293,0.6623679,0,0,1.077327,9.65568,1.077327,0,1.077327,14.00003,100,0.1415294,0.7286046,2.756295,0,13.10105
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.290905,74.97617,45.55905,1.139507,1.139507,0,0,0,1.139507,288.8008,2.091424,0,0,3.290905,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1415294,1.253458,2.632724,0,13.91618
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.959069,73.76826,47.55433,0,0,0,0,0,0,0,2.959069,0,0,2.959069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415294,0,2.367255,0,13.58434
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.467093,69.72422,48.50764,2.070098,2.070098,0,-1,0,2.070098,119.1776,0.2880426,0,0,2.467093,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1415294,2.277108,1.973675,0,13.09237
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.801647,63.44931,48.63327,0.3337211,0.3337211,0,-1,0,0.3337211,539.8661,1.450362,0,0,1.801647,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1415294,0.3670932,1.441318,0,12.42692
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9586027,56.21523,48.71456,1.080108,1.080108,0,-1,0,1.080108,88.75066,2.220446E-16,0,0,0.9586027,1.136955,1.080108,0,0,0,10.62527,0,0.1783527,-0.1783527,13.81203,98.65714,0.1415294,1.188118,0.7668821,0,11.58388
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05805127,48.11049,47.67996,2.171598,2.171598,0,-1,0,2.171598,2.673205,0,0,0,0.05805127,2.285892,2.171598,0,0,0.1981696,10.44692,0,2.227841,-2.227841,11.46368,81.88324,0.1415294,2.388758,0.04644101,0,10.50497
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,45.64034,45.64034,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.673549,8.21908,0,2.8063,-2.8063,8.505577,60.754,0.1415294,2.932584,0,0,8.21908
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,43.73373,43.73373,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.79166,5.41278,0,3.426153,-3.426153,4.894094,34.95775,0.1415294,3.58033,0,0,5.41278
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,41.79756,41.79756,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.598496,1.986627,0,1.132371,-1.132371,3.700471,26.43188,0.1415294,1.183328,0,0,1.986627
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85669,0.8542562,0,0,0,3.700471,26.43188,0.1415294,0,0,0,0.8542562
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,38.36863,38.36863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85669,0.8542562,0,0,0,3.700471,26.43188,0.1415294,0,0,0,0.8542562
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,37.22318,37.22318,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.85669,0.8542562,0,0.3068032,-0.3068032,3.377072,24.12189,0.1415294,0.3206094,0,0,0.8542562
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,36.35117,36.35117,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.19758,0.5474529,0,0.2424975,-0.2424975,3.121457,22.29608,0.1415294,0.2534099,0,0,0.5474529
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,35.43481,35.43481,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0.006263346,0,0.2832258,0.2690645,0,0,11.46702,0.3049554,0,0.2832258,-0.2832258,2.822911,20.16361,0.1415294,0.295971,0,0,0.3049554
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,34.62931,34.62931,0.2063572,0.02064311,0,-1,0,0.02064311,0,0,0.1857141,0.2063498,0,0.02172959,0.02064311,0,0,11.78172,0.02172959,0,0.02172959,-0.02172959,2.800006,20,0.1415294,0.2269929,0,0,0.02172959
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,33.979,33.979,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415294,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02668828,33.45752,33.27695,0.574512,0.02535386,0,-1,0,0.02535386,105.2632,0,0.5491582,0.6268924,0.02668828,0.02668828,0.02535386,0,0,11.80586,0,0,0,0,2.800006,20,0.1415294,0.6319632,0.02135062,0,0.02668828
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2193054,34.05671,32.56751,0.243471,0.243471,3.748734,0,1.188404,0.243471,90.07458,0,0,0,0.2193054,0,0,3.505263,3.33,11.80586,0,3.549305,0,3.549305,6.167172,44.05114,0.1416109,0.2678181,0.1754443,5,0.2193054
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.251835,40.96531,32.09455,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,335.7946,0,0,0,1.251835,0,0,3.505263,3.33,8.256555,3.194375,4.581834,0,4.581834,10.51388,75.09901,0.1416581,0.4100775,1.001468,5,4.446209
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.920742,45.67411,31.65116,1.491048,1.491048,3.157327,0,1.02695,1.491048,128.8182,0,0,0,1.920742,0,0,1.666279,1.582965,3.67472,7.318026,3.503707,0,3.503707,13.83779,98.84116,0.1416843,1.640153,1.536594,5,9.238769
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.293715,42.48836,33.23261,1.239705,1.239705,0,0,0,1.239705,104.3567,0,0,0,1.293715,1.304953,1.239705,0,0,0.1710128,10.47136,0,0.01123759,-0.01123759,13.82595,98.75655,0.1416843,1.363675,1.034972,0,11.76508
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.188503,63.21676,37.03843,1.941143,1.941143,0,-1,0,1.941143,164.259,0.9616956,0,0,3.188503,2.043308,1.941143,0,0,0.1834991,10.46012,0.1834991,0,0.1834991,14.00003,100,0.141676,2.135257,2.550802,0,13.64863
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.182459,58.04564,40.75558,0.5567668,0.5567668,0,0,0,0.5567668,391.988,1.596389,0,0,2.182459,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.141676,0.6124435,1.745967,0,12.80773
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.609667,56.06467,43.48247,0,0,0,0,0,0,0,1.609667,0,0,1.609667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141676,0,1.287734,0,12.23494
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.812905,81.33385,45.55905,2.003756,2.003756,0,0,0,2.003756,190.2878,1.703687,0,0,3.812905,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.141676,2.204132,3.050324,0,14.43818
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.958141,73.75806,47.55433,0.4324965,0.4324965,0,0,0,0.4324965,683.9687,2.502881,0,0,2.958141,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.141676,0.4757462,2.366513,0,13.58342
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.96583,75.02952,48.50764,1.919656,1.919656,0,-1,0,1.919656,154.498,0.9451401,0,0,2.96583,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.141676,2.111621,2.372664,0,13.5911
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.800138,63.43546,48.63327,3.768835,3.33,0,-1,0,3.33,54.05819,0,0.4388348,0.8157183,1.800138,3.505263,3.33,0,0,0,10.62527,0,1.705126,-1.705126,12.20267,87.16174,0.141676,4.145718,1.44011,0,12.42541
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9570978,56.20283,48.71456,1.6409,1.6409,0,-1,0,1.6409,58.32761,0,0,0,0.9570978,1.727263,1.6409,0,0,1.894584,8.920149,0,0.7701656,-0.7701656,11.39084,81.36299,0.141676,1.80499,0.7656782,0,9.877246
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06026883,48.12698,47.67996,2.153319,2.153319,0,-1,0,2.153319,2.798881,0,0,0,0.06026883,2.266652,2.153319,0,0,2.750324,8.149983,0,2.206383,-2.206383,9.06511,64.75066,0.141676,2.368651,0.04821507,0,8.210252
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008078069,45.66236,45.60339,0,0,0,-1,0,0,0,0,0,0,0.008078069,0,0,0,0,5.20186,5.9436,0.008078069,0,0.008078069,9.072774,64.8054,0.1416756,0,0.006462456,0,5.951678
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,43.68939,43.68939,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.193782,5.950871,0,1.227961,-1.227961,7.77839,55.55981,0.1416756,1.283219,0,0,5.950871
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,41.75322,41.75322,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.558183,4.72291,0,2.82434,-2.82434,4.801273,34.29474,0.1416756,2.951436,0,0,4.72291
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,40.03136,40.03136,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.696339,1.898569,0,0.1544202,-0.1544202,4.6385,33.13208,0.1416756,0.1613691,0,0,1.898569
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,38.30212,38.30212,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.867916,1.744149,0,0.4268813,-0.4268813,4.188528,29.918,0.1416756,0.446091,0,0,1.744149
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,37.16406,37.16406,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.34223,1.317268,0,0.121344,-0.121344,4.06062,29.00437,0.1416756,0.1268045,0,0,1.317268
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,36.26988,36.26988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47706,1.195924,0,0,0,4.06062,29.00437,0.1416756,0,0,0,1.195924
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,35.35352,35.35352,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.47706,1.195924,0,0.4796728,-0.4796728,3.555001,25.39281,0.1416756,0.5012581,0,0,1.195924
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,34.52585,34.52585,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.01003,0.7162512,0,0.1438911,-0.1438911,3.403326,24.30942,0.1416756,0.1503662,0,0,0.7162512
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,33.83858,33.83858,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.1699,0.5723601,0,0.06741036,-0.06741036,3.332269,23.80188,0.1416756,0.07044382,0,0,0.5723601
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01785489,33.2498,33.12915,0.6830549,0.4966644,0,-1,0,0.4966644,3.59496,0,0.1863905,0.2682657,0.01785489,0.5228046,0.4966644,0,0,11.24481,0.5049497,0,0.5049497,-0.5049497,2.800006,20,0.1416756,0.7513604,0.01428391,0,0.5228046
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1804956,33.6274,32.40493,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,99.48878,0,0,0,0.1804956,0,0,3.505263,3.33,11.80586,0,3.510496,0,3.510496,6.130354,43.78815,0.1417525,0.1995654,0.1443965,5,0.1804956
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.241928,40.71114,31.92459,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,743.4424,0,0,0,1.241928,0,0,3.505263,3.33,8.295364,3.159446,4.571929,0,4.571929,10.46767,74.7689,0.14178,0.1837562,0.9935428,5,4.401374
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.149445,47.32675,31.46641,1.113882,1.113882,2.770715,0,0.9214051,1.113882,192.9689,0,0,0,2.149445,0,0,1.656833,1.573991,3.723436,7.274182,3.723436,0,3.723436,14.00003,100,0.1417588,1.22527,1.719556,5,9.423627
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.87113,55.41467,33.07003,1.776589,1.776589,0,0,0,1.776589,161.6091,1.001036,0,0,2.87113,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,1.954248,2.296904,0,13.4964
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.952557,71.32513,36.93497,1.565998,1.565998,0,-1,0,1.565998,252.3986,2.304138,0,0,3.952557,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,1.722598,3.162045,0,14.57783
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.434601,70.40131,40.71863,0.5780794,0.5780794,0,0,0,0.5780794,594.14,2.826096,0,0,3.434601,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,0.6358873,2.74768,0,14.05987
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.446381,74.08546,43.48247,1.03532,1.03532,0,0,0,1.03532,332.8807,2.35657,0,0,3.446381,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,1.138852,2.757105,0,14.07166
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.289924,74.96493,45.55905,0.1924158,0.1924158,0,0,0,0.1924158,1709.799,3.087381,0,0,3.289924,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,0.2116574,2.631939,0,13.9152
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.957182,73.74751,47.55433,0.5214383,0.5214383,0,0,0,0.5214383,567.1202,2.408299,0,0,2.957182,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,0.5735821,2.365746,0,13.58246
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.464522,69.69809,48.50764,0.2496066,0.2496066,0,-1,0,0.2496066,987.3625,2.201778,0,0,2.464522,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,0.2745672,1.971617,0,13.0898
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.798693,63.42221,48.63327,0.6354557,0.6354557,0,-1,0,0.6354557,283.0557,1.129793,0,0,1.798693,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,0.6990013,1.438955,0,12.42397
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9557136,56.19143,48.71456,0.2305483,0.2305483,0,-1,0,0.2305483,414.5395,0.7130312,0,0,0.9557136,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1417588,0.2536031,0.7645709,0,11.58099
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05556817,48.09203,47.67996,0.8079042,0.8079042,0,-1,0,0.8079042,6.878064,0,1.110223E-16,0,0.05556817,0.8504255,0.8079042,0,0,0,10.62527,0,0.7948573,-0.7948573,13.16218,94.01534,0.1417588,0.8886946,0.04445454,0,10.68084
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009319943,45.62707,45.55905,0,0,0,-1,0,0,0,0,0,0,0.009319943,0,0,0,0,0.8831748,9.830417,0.009319943,0,0.009319943,13.17102,94.0785,0.1417584,0,0.007455955,0,9.839737
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,43.64505,43.64505,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8738549,9.838805,0,1.931543,-1.931543,11.13499,79.53549,0.1417584,2.018462,0,0,9.838805
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020014,7.907262,0,0,0,11.13499,79.53549,0.1417584,0,0,0,7.907262
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,39.96486,39.96486,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.020014,7.907262,0,3.505263,-3.505263,7.44012,53.1436,0.1417584,5.028712,0,0,7.907262
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,38.243,38.243,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.914751,4.401999,0,0.08202989,-0.08202989,7.353652,52.52599,0.1417584,0.08572123,0,0,4.401999
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,37.08277,37.08277,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.005895,4.319969,0,0.482975,-0.482975,6.844552,48.88956,0.1417584,0.5047089,0,0,4.319969
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,36.16642,36.16642,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.542534,3.836994,0,0.6026711,-0.6026711,6.209281,44.35192,0.1417584,0.6297913,0,0,3.836994
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,35.25006,35.25006,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.212169,3.234323,0,0.3146021,-0.3146021,5.877661,41.98321,0.1417584,0.3287592,0,0,3.234323
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,34.40022,34.40022,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.561727,2.919721,0,0.800338,-0.800338,5.034031,35.95729,0.1417584,0.8363532,0,0,2.919721
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,33.71296,33.71296,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.450991,2.119383,0,0.4154606,-0.4154606,4.596097,32.8292,0.1417584,0.4341563,0,0,2.119383
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01855092,33.12878,33.00352,0.6855774,0.6855774,0,-1,0,0.6855774,2.705883,0,0,0,0.01855092,0.7216604,0.6855774,0,0,9.912614,1.703922,0,0.7031095,-0.7031095,3.854954,27.53534,0.1417584,0.7541351,0.01484073,0,1.722473
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1866817,33.52068,32.25714,0.01609079,0.01609079,0,0,0,0.01609079,1160.178,0,0,0,0.1866817,0.01693767,0.01609079,0,0,10.69385,1.000812,0.1697441,0,0.1697441,4.015988,28.68557,0.1417508,0.01769986,0.1493454,0,1.187494
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.24791,40.57604,31.75462,0.3768016,0.3768016,0,0,0,0.3768016,331.1851,0,0,0,1.24791,0.3966332,0.3768016,0,0,10.5241,1.153582,0.8512772,0,0.8512772,4.82358,34.45408,0.1417126,0.4144817,0.9983283,0,2.401493
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.155038,47.19157,31.30383,0,0,0,0,0,0,0,0,0,0,2.155038,0,0,0,0,9.672825,1.919732,2.155038,0,2.155038,6.868029,49.05725,0.1416159,0,1.724031,0,4.07477
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.835919,54.91964,32.92223,1.668586,1.668586,0,0,0,1.668586,169.9595,0,0,0,2.835919,1.756406,1.668586,0,0,7.517787,3.859266,1.079513,0,1.079513,7.892146,56.37236,0.1415675,1.835444,2.268736,0,6.695186
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.247965,63.56276,36.83152,1.635648,1.635648,0,-1,0,1.635648,198.5737,0,0,0,3.247965,1.721734,1.635648,0,0,6.438273,4.830828,1.526231,0,1.526231,9.340055,66.71455,0.1414992,1.799212,2.598372,0,8.078794
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.436674,70.33932,40.65212,2.696826,2.696826,0,0,0,2.696826,127.434,0,0,0,3.436674,2.838764,2.696826,0,0,4.912042,6.204436,0.5979096,0,0.5979096,9.907282,70.76616,0.1414724,2.966509,2.749339,0,9.641109
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.446296,74.08448,43.48247,2.447836,2.447836,0,0,0,2.447836,140.7895,0,0,0,3.446296,2.576669,2.447836,0,0,4.314133,6.742555,0.8696268,0,0.8696268,10.73228,76.65901,0.1414335,2.692619,2.757037,0,10.18885
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.28933,74.95812,45.55905,0,0,0,0,0,0,0,0,0,0,3.28933,0,0,0,0,3.444506,7.525219,3.28933,0,3.28933,13.85282,98.94849,0.1412866,0,2.631464,0,10.81455
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.956196,73.73667,47.55433,0.4884861,0.4884861,0,0,0,0.4884861,605.1752,2.286825,0,0,2.956196,0.5141959,0.4884861,0,0,0.1551758,10.48562,0.1551758,0,0.1551758,14.00003,100,0.1412797,0.5373347,2.364957,0,13.44181
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.463262,69.6853,48.50764,2.500535,2.500535,0,-1,0,2.500535,98.5094,0,0,0,2.463262,2.632142,2.500535,0,0,0,10.62527,0,0.1688802,-0.1688802,13.82201,98.72846,0.1412797,2.750588,1.97061,0,13.08854
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.797735,63.3722,48.59632,0.03404478,0.03404478,0,-1,0,0.03404478,5280.502,1.574254,0,0,1.797735,0.03583661,0.03404478,0,0,0.1876446,10.45639,0.1876446,0,0.1876446,14.00003,100,0.1412713,0.03744926,1.438188,0,12.25413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.195785,58.19773,48.71456,0,0,0,-1,0,0,0,1.195785,0,0,1.195785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412713,0,0.9566281,0,11.82106
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05955904,48.07724,47.63562,2.062153,2.062153,0,-1,0,2.062153,2.888197,0,4.440892E-16,0,0.05955904,2.170688,2.062153,0,0,0,10.62527,0,2.111129,-2.111129,11.7747,84.10485,0.1412713,2.268368,0.04764723,0,10.68483
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.00961471,45.58486,45.51471,2.334664,2.334664,0,-1,0,2.334664,0.4118242,0,0,0,0.00961471,2.457541,2.334664,0,0,2.345698,8.514146,0,2.447926,-2.447926,9.194363,65.67389,0.1412713,2.56813,0.007691768,0,8.52376
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,43.56376,43.56376,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.065616,6.06622,0,2.358173,-2.358173,6.708631,47.91869,0.1412713,2.46429,0,0,6.06622
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,41.62759,41.62759,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.685808,3.708047,0,0.8627586,-0.8627586,5.799203,41.42279,0.1412713,0.9015828,0,0,3.708047
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,39.90574,39.90574,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.644428,2.845288,0,1.318218,-1.318218,4.409679,31.49764,0.1412713,1.377538,0,0,2.845288
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10912,1.52707,0,0,0,4.409679,31.49764,0.1412713,0,0,0,1.52707
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10912,1.52707,0,0,0,4.409679,31.49764,0.1412713,0,0,0,1.52707
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,36.07774,36.07774,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10912,1.52707,0,0.3679865,-0.3679865,4.021787,28.72699,0.1412713,0.3845459,0,0,1.52707
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,35.14661,35.14661,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51799,1.159084,0,0.2641633,-0.2641633,3.743335,26.73805,0.1412713,0.2760506,0,0,1.159084
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,34.29676,34.29676,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.8115,0.8949204,0,0.2020133,-0.2020133,3.530394,25.21705,0.1412713,0.2111039,0,0,0.8949204
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,33.6095,33.6095,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03596,0.6929071,0,0.1540463,-0.1540463,3.368015,24.0572,0.1412713,0.1609784,0,0,0.6929071
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02083477,33.01848,32.87789,0.1400852,0.1400852,0,-1,0,0.1400852,14.87293,0,0,0,0.02083477,0.1474581,0.1400852,0,0,11.20713,0.5388607,0,0.1266233,-0.1266233,3.234542,23.10382,0.1412713,0.1540937,0.01666781,0,0.5596955
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.218935,33.59183,32.10934,0.07221234,0.07221234,0,0,0,0.07221234,303.1823,0,0,0,0.218935,0.07601299,0.07221234,0,0,11.34782,0.4122374,0.142922,0,0.142922,3.37013,24.07231,0.1412649,0.07943358,0.175148,0,0.6311725
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.646202,43.46476,31.61421,0.1257309,0.1257309,0,0,0,0.1257309,1309.306,0,0,0,1.646202,0.1323483,0.1257309,0,0,11.2049,0.5408673,1.513853,0,1.513853,4.806297,34.33063,0.1411974,0.138304,1.316961,0,2.187069
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.160487,47.04692,31.13386,1.964366,1.964366,0,0,0,1.964366,109.9839,0,0,0,2.160487,2.067754,1.964366,0,0,9.691043,1.903335,0.09273316,0,0.09273316,4.894272,34.95901,0.1411933,2.160803,1.72839,0,4.063822
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.840261,54.81177,32.7966,0,0,0,0,0,0,0,0,0,0,2.840261,0,0,0,0,9.59831,1.986795,2.840261,0,2.840261,7.58878,54.20546,0.1410668,0,2.272209,0,4.827056
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.251758,63.44655,36.70589,0.5422252,0.5422252,0,-1,0,0.5422252,599.7061,0,0,0,3.251758,0.5707634,0.5422252,0,0,6.758049,4.54303,2.680995,0,2.680995,10.13219,72.37267,0.1409477,0.5964478,2.601406,0,7.794788
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.438944,70.26064,40.57083,2.082697,2.082697,0,0,0,2.082697,165.1197,0,0,0,3.438944,2.192313,2.082697,0,0,4.077055,6.955925,1.246631,0,1.246631,11.31485,80.82021,0.1408923,2.290967,2.751155,0,10.39487
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.448185,73.99139,43.39379,1.665799,1.665799,0,0,0,1.665799,206.9988,0,0,0,3.448185,1.753473,1.665799,0,0,2.830424,8.077893,1.694712,0,1.694712,12.9226,92.30408,0.1408172,1.832379,2.758548,0,11.52608
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.289669,74.90518,45.51471,0.4670261,0.4670261,0,0,0,0.4670261,704.3865,1.66235,0,0,3.289669,0.4916064,0.4670261,0,0,1.135712,9.603133,1.135712,0,1.135712,14.00003,100,0.1407668,0.5137287,2.631735,0,12.8928
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.956074,73.6803,47.50999,3.500359,3.500359,1.25,0,0.50625,3.500359,84.45058,0.5872746,0,0,2.956074,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1407668,3.850395,2.364859,5,13.58135
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.462621,69.63514,48.47069,1.470236,1.470236,0,-1,0,1.470236,167.4984,0.9150046,0,0,2.462621,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1407668,1.61726,1.970097,0,13.0879
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.796436,63.36029,48.59632,1.274671,1.274671,0,-1,0,1.274671,140.9333,0.4546771,0,0,1.796436,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1407668,1.402138,1.437149,0,12.42171
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9535357,56.13457,48.6776,2.321429,2.321429,0,-1,0,2.321429,41.07538,0,0,0,0.9535357,2.443609,2.321429,0,0,0,10.62527,0,1.490074,-1.490074,12.42935,88.78091,0.1407668,2.553572,0.7628286,0,11.57881
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06689801,48.09476,47.59867,0,0,0,-1,0,0,0,0,0,0,0.06689801,0,0,0,0,1.655637,9.135201,0.06689801,0,0.06689801,12.49282,89.23423,0.1407639,0,0.05351841,0,9.202099
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01206605,45.52142,45.43342,0,0,0,-1,0,0,0,0,0,0,0.01206605,0,0,0,0,1.588739,9.195409,0.01206605,0,0.01206605,12.50426,89.31599,0.1407633,0,0.009652838,0,9.207475
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,43.48247,43.48247,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.576673,9.206268,0,0.722301,-0.722301,11.74289,83.87763,0.1407633,0.7548046,0,0,9.206268
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,41.5463,41.5463,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.37923,8.483967,0,0.7657342,-0.7657342,10.93574,78.11225,0.1407633,0.8001922,0,0,8.483967
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,39.82444,39.82444,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.230046,7.718233,0,1.222901,-1.222901,9.646687,68.90476,0.1407633,1.277932,0,0,7.718233
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,38.07303,38.07303,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.588825,6.495332,0,0.1675496,-0.1675496,9.470074,67.64325,0.1407633,0.1750893,0,0,6.495332
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.774991,6.327782,0,0,0,9.470074,67.64325,0.1407633,0,0,0,6.327782
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,35.97428,35.97428,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.774991,6.327782,0,0.01297355,-0.01297355,9.456398,67.54557,0.1407633,0.01355736,0,0,6.327782
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,35.04315,35.04315,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.789406,6.314808,0,0.2944483,-0.2944483,9.146023,65.32861,0.1407633,0.3076984,0,0,6.314808
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,34.1933,34.1933,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.116571,6.02036,0,0.2104023,-0.2104023,8.924239,63.74444,0.1407633,0.2198703,0,0,6.02036
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,33.48387,33.48387,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.350351,5.809958,0,0.5616766,-0.5616766,8.33218,59.51545,0.1407633,0.5869521,0,0,5.809958
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02308709,32.90795,32.75226,0.01978406,0.01978406,0,-1,0,0.01978406,116.6954,0,0,0,0.02308709,0.02082532,0.01978406,0,0,5.974436,5.248281,0.002261767,0,0.002261767,8.334326,59.53078,0.1407632,0.02176246,0.01846967,0,5.271369
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2293849,33.52152,31.96893,0.009389548,0.009389548,0,0,0,0.009389548,2442.981,0,0,0,0.2293849,0.009883734,0.009389548,0,0,5.972175,5.250317,0.2195012,0,0.2195012,8.542562,61.01818,0.1407535,0.0103285,0.1835079,0,5.479702
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.258784,40.35225,31.46641,0.448824,0.448824,0,0,0,0.448824,280.4627,0,0,0,1.258784,0.4724464,0.448824,0,0,5.752674,5.447868,0.7863377,0,0.7863377,9.288548,66.34664,0.1407187,0.4937064,1.007027,0,6.706652
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.165426,46.92274,30.98606,1.381985,1.381985,0,0,0,1.381985,156.6896,0,0,0,2.165426,1.454721,1.381985,0,0,4.966336,6.155572,0.710705,0,0.710705,9.962782,71.16259,0.1406872,1.520183,1.732341,0,8.320998
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.84439,54.70193,32.67097,0,0,0,0,0,0,0,0,0,0,2.84439,0,0,0,0,4.255631,6.795207,2.84439,0,2.84439,12.66121,90.43702,0.1405615,0,2.275512,0,9.639597
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.254919,63.35121,36.60242,1.16197,1.16197,0,-1,0,1.16197,280.1206,0.6205513,0,0,3.254919,1.223127,1.16197,0,0,1.41124,9.355158,1.41124,0,1.41124,14.00003,100,0.1404992,1.278167,2.603935,0,12.61008
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.441077,70.18044,40.48954,1.403395,1.403395,0,0,0,1.403395,245.1966,1.963819,0,0,3.441077,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,1.543735,2.752861,0,14.06635
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.448763,73.95021,43.35684,0.6375867,0.6375867,0,0,0,0.6375867,540.9089,2.777619,0,0,3.448763,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,0.7013453,2.759011,0,14.07404
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.01836,83.9651,45.47776,1.025724,1.025724,0,0,0,1.025724,391.7584,2.93865,0,0,4.01836,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,1.128296,3.214688,0,14.64363
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.548634,80.57247,47.47305,0.003315607,0.003315607,0,0,0,0.003315607,107028.2,3.545144,0,0,3.548634,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,0.003647168,2.838907,0,14.17391
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.462127,69.57775,48.42635,2.218657,2.218657,0,-1,0,2.218657,110.9738,0.1266996,0,0,2.462127,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,2.440522,1.969702,0,13.0874
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.795714,63.30423,48.55198,0.5323078,0.5323078,0,-1,0,0.5323078,337.3451,1.23539,0,0,1.795714,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,0.5855386,1.436571,0,12.42099
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9527919,56.08176,48.63327,1.444086,1.444086,0,-1,0,1.444086,65.9789,0,0,0,0.9527919,1.52009,1.444086,0,0,0,10.62527,0,0.5672984,-0.5672984,13.40204,95.72868,0.1404992,1.588494,0.7622335,0,11.57807
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06198906,48.01377,47.55433,1.0844,1.0844,0,-1,0,1.0844,5.71644,0,2.220446E-16,0,0.06198906,1.141473,1.0844,0,0,0.6303316,10.05798,0,1.079484,-1.079484,12.26417,87.60101,0.1404992,1.19284,0.04959125,0,10.11996
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01228059,45.48602,45.39647,0,0,0,-1,0,0,0,0,0,0,0.01228059,0,0,0,0,1.829759,8.978492,0.01228059,0,0.01228059,12.27582,87.68423,0.1404987,0,0.009824473,0,8.990772
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,43.43813,43.43813,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.817478,8.989544,0,0.9141285,-0.9141285,11.31224,80.80156,0.1404987,0.9552643,0,0,8.989544
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,41.48718,41.48718,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.833176,8.075416,0,2.456977,-2.456977,8.72236,62.30244,0.1404987,2.567541,0,0,8.075416
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,39.73577,39.73577,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.563151,5.618438,0,1.157473,-1.157473,7.502275,53.58757,0.1404987,1.20956,0,0,5.618438
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,38.01391,38.01391,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.849233,4.460965,0,0.507066,-0.507066,6.967781,49.76976,0.1404987,0.5298839,0,0,4.460965
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,36.80935,36.80935,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.41264,3.953899,0,0.5793563,-0.5793563,6.357086,45.40767,0.1404987,0.6054273,0,0,3.953899
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,35.89299,35.89299,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.056369,3.374542,0,0.1206856,-0.1206856,6.229872,44.499,0.1404987,0.1261165,0,0,3.374542
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,34.93969,34.93969,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.190464,3.253857,0,0.417913,-0.417913,5.789353,41.35244,0.1404987,0.4367191,0,0,3.253857
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,34.06767,34.06767,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.654812,2.835944,0,0.7840258,-0.7840258,4.962917,35.44934,0.1404987,0.819307,0,0,2.835944
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,33.35824,33.35824,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.525951,2.051918,0,0.4284054,-0.4284054,4.511338,32.22378,0.1404987,0.4476837,0,0,2.051918
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04502042,32.93767,32.63402,0.6066509,0.6066509,0,-1,0,0.6066509,7.421142,0,0,0,0.04502042,0.6385798,0.6066509,0,0,10.00196,1.623513,0,0.5935594,-0.5935594,3.885672,27.75474,0.1404987,0.667316,0.03601634,0,1.668533
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2076897,33.24671,31.8433,0.3404028,0.3404028,0,0,0,0.3404028,61.01291,0,0,0,0.2076897,0.3583188,0.3404028,0,0,10.66147,1.029953,0,0.1506291,-0.1506291,3.726895,26.62062,0.1404987,0.3744431,0.1661517,0,1.237643
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.26387,40.23375,31.31861,0.1076218,0.1076218,0,0,0,0.1076218,1174.363,0,0,0,1.26387,0.1132861,0.1076218,0,0,10.82883,0.879324,1.150584,0,1.150584,4.818435,34.41732,0.1404479,0.1183839,1.011096,0,2.143194
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.170034,46.80404,30.84566,0,0,0,0,0,0,0,0,0,0,2.170034,0,0,0,0,9.678249,1.91485,2.170034,0,2.170034,6.87711,49.12212,0.1403523,0,1.736028,0,4.084884
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.665739,62.47067,32.53056,2.667991,2.667991,0,0,0,2.667991,137.397,0,0,0,3.665739,2.808412,2.667991,0,0,7.508215,3.867881,0.8573272,0,0.8573272,7.690442,54.93162,0.1403145,2.93479,2.932591,0,7.53362
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.258361,63.23143,36.4768,2.390185,2.390185,0,-1,0,2.390185,136.3226,0,0,0,3.258361,2.515984,2.390185,0,0,6.650887,4.639475,0.7423775,0,0.7423775,8.394723,59.96219,0.1402819,2.629203,2.606689,0,7.897837
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.44358,70.07603,40.38608,2.047171,2.047171,0,0,0,2.047171,168.2116,0,0,0,3.44358,2.154917,2.047171,0,0,5.90851,5.307615,1.288663,0,1.288663,9.617256,68.69455,0.1402252,2.251888,2.754864,0,8.751195
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.450284,73.86246,43.27555,1.389488,1.389488,0,0,0,1.389488,248.3133,0,0,0,3.450284,1.462619,1.389488,0,0,4.619847,6.467412,1.987665,0,1.987665,11.50292,82.16355,0.1401379,1.528437,2.760227,0,9.917696
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.001563,83.67112,45.43342,0.2019319,0.2019319,0,0,0,0.2019319,1981.64,1.156821,0,0,4.001563,0.2125599,0.2019319,0,0,2.632183,8.25631,2.632183,0,2.632183,14.00003,100,0.1400224,0.2221251,3.201251,0,12.25787
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.955628,73.57455,47.4287,0.235486,0.235486,0,0,0,0.235486,1255.119,2.707748,0,0,2.955628,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1400224,0.2590345,2.364502,0,13.5809
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.461665,69.5207,48.38201,0,0,0,-1,0,0,0,2.461665,0,0,2.461665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400224,0,1.969332,0,13.08694
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.795075,63.24893,48.50764,2.128914,2.128914,0,-1,0,2.128914,84.31882,0,0,0,1.795075,2.240962,2.128914,0,0,0,10.62527,0,0.4458869,-0.4458869,13.53002,96.64282,0.1400224,2.341805,1.43606,0,12.42035
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9521434,56.03753,48.59632,2.9466,2.9466,0,-1,0,2.9466,32.31329,0,4.440892E-16,0,0.9521434,3.101684,2.9466,0,0,0.4954298,10.17939,0,2.149541,-2.149541,11.26421,80.45846,0.1400224,3.24126,0.7617148,0,11.13153
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07128404,48.03841,47.50999,0,0,0,-1,0,0,0,0,0,0,0.07128404,0,0,0,0,2.883808,8.029846,0.07128404,0,0.07128404,11.33183,80.94151,0.1400193,0,0.05702724,0,8.10113
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01354491,45.40651,45.30779,2.503833,2.503833,0,-1,0,2.503833,0.5409669,0,4.440892E-16,0,0.01354491,2.635614,2.503833,0,0,2.812524,8.094003,0,2.622069,-2.622069,8.567929,61.19938,0.1400193,2.754217,0.01083593,0,8.107547
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,43.3125,43.3125,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.725935,5.471933,0,0.2225548,-0.2225548,8.333336,59.52371,0.1400193,0.2325697,0,0,5.471933
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,41.38372,41.38372,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.973217,5.249378,0,1.482531,-1.482531,6.770612,48.36142,0.1400193,1.549245,0,0,5.249378
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,39.65448,39.65448,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.620474,3.766848,0,1.640037,-1.640037,5.041861,36.01322,0.1400193,1.713839,0,0,3.766848
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,37.91045,37.91045,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.442738,2.126811,0,0.06015699,-0.06015699,4.97845,35.56028,0.1400193,0.06286406,0,0,2.126811
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,36.70589,36.70589,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.509579,2.066654,0,0.2729114,-0.2729114,4.690776,33.50547,0.1400193,0.2851925,0,0,2.066654
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,35.76736,35.76736,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.812813,1.793742,0,0.2077286,-0.2077286,4.471811,31.94144,0.1400193,0.2170764,0,0,1.793742
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,34.81406,34.81406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.04362,1.586014,0,0,0,4.471811,31.94144,0.1400193,0,0,0,1.586014
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,33.94204,33.94204,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.04362,1.586014,0,0.3127675,-0.3127675,4.142125,29.58655,0.1400193,0.326842,0,0,1.586014
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,33.23261,33.23261,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.39114,1.273246,0,0.01333067,-0.01333067,4.128073,29.48618,0.1400193,0.01393055,0,0,1.273246
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02785235,32.67378,32.48623,0.372368,0.372368,0,-1,0,0.372368,7.479793,0,5.551115E-17,0,0.02785235,0.3919663,0.372368,0,0,10.40595,1.259915,0,0.364114,-0.364114,3.744263,26.74468,0.1400193,0.4096048,0.02228188,0,1.287768
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2089775,33.10641,31.6955,0,0,0,0,0,0,0,0,0,0,0.2089775,0,0,0,0,10.81052,0.8958015,0.2089775,0,0.2089775,3.942517,28.16078,0.1400102,0,0.167182,0,1.104779
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.656967,43.07698,31.1782,0.3696184,0.3696184,0,0,0,0.3696184,448.2912,0,0,0,1.656967,0.389072,0.3696184,0,0,10.60155,1.083881,1.267895,0,1.267895,5.145347,36.75241,0.1399546,0.4065802,1.325573,0,2.740848
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.174768,46.65337,30.67569,1.039695,1.039695,0,0,0,1.039695,209.1736,0,0,0,2.174768,1.094416,1.039695,0,0,9.333653,2.224987,1.080352,0,1.080352,6.170259,44.07319,0.1399073,1.143665,1.739814,0,4.399755
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.852643,54.43878,32.38276,1.587486,1.587486,0,0,0,1.587486,179.6956,0,0,0,2.852643,1.671038,1.587486,0,0,8.253302,3.197303,1.181605,0,1.181605,7.291228,52.0801,0.1398557,1.746235,2.282115,0,6.049946
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.261631,63.10988,36.35117,0,0,0,-1,0,0,0,0,0,0,3.261631,0,0,0,0,7.071696,4.260748,3.261631,0,3.261631,10.38548,74.18188,0.1397132,0,2.609305,0,7.522379
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.445614,69.98531,40.2974,0,0,0,0,0,0,0,0,0,0,3.445614,0,0,0,0,3.810065,7.196216,3.445614,0,3.445614,13.65428,97.53037,0.139563,0,2.756491,0,10.64183
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.451885,73.76608,43.18687,0,0,0,0,0,0,0,3.087434,0,0,3.451885,0,0,0,0,0.3644508,10.29727,0.3644508,0,0.3644508,14.00003,100,0.1395471,0,2.761508,0,13.74915
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.291,74.71214,45.35213,1.925159,1.925159,0,0,0,1.925159,170.9469,1.264517,0,0,3.291,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1395471,2.117675,2.6328,0,13.91627
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.956198,73.47997,47.34742,2.070087,2.070087,0,0,0,2.070087,142.8055,0.777159,0,0,2.956198,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1395471,2.277095,2.364958,0,13.58147
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.461119,69.47154,48.34506,1.392985,1.392985,0,-1,0,1.392985,176.6796,0.9948198,0,0,2.461119,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1395471,1.532283,1.968896,0,13.08639
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.794441,63.20192,48.47069,1.358491,1.358491,0,-1,0,1.358491,132.0908,0.3644509,0,0,1.794441,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1395471,1.49434,1.435553,0,12.41971
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.187155,57.95089,48.55198,0,0,0,-1,0,0,0,1.187155,0,0,1.187155,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395471,0,0.949724,0,11.81243
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07345876,48.01751,47.47305,0.7433403,0.7433403,0,-1,0,0.7433403,9.882253,0,2.220446E-16,0,0.07345876,0.7824634,0.7433403,0,0,0,10.62527,0,0.7090047,-0.7090047,13.25267,94.66175,0.1395471,0.8176743,0.05876701,0,10.69873
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01682745,45.3491,45.2265,2.008789,2.008789,0,-1,0,2.008789,0.8376912,0,4.440892E-16,0,0.01682745,2.114514,2.008789,0,0,0.787783,9.916269,0,2.097687,-2.097687,11.04152,78.86781,0.1395471,2.209667,0.01346196,0,9.933097
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,43.23121,43.23121,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.118546,7.818583,0,0.2414626,-0.2414626,10.78699,77.04978,0.1395471,0.2523285,0,0,7.818583
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,41.28027,41.28027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386838,7.57712,0,0,0,10.78699,77.04978,0.1395471,0,0,0,7.57712
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,39.55102,39.55102,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.386838,7.57712,0,1.140043,-1.140043,9.585281,68.46616,0.1395471,1.191344,0,0,7.57712
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,37.80699,37.80699,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.653552,6.437078,0,0.5305772,-0.5305772,9.026004,64.47133,0.1395471,0.5544531,0,0,6.437078
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.243082,5.9065,0,0,0,9.026004,64.47133,0.1395471,0,0,0,5.9065
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,35.64174,35.64174,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.243082,5.9065,0,0.7254171,-0.7254171,8.261347,59.0095,0.1395471,0.7580609,0,0,5.9065
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,34.68843,34.68843,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.049101,5.181083,0,0.2498059,-0.2498059,7.998028,57.12866,0.1395471,0.2610472,0,0,5.181083
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,33.81641,33.81641,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.326663,4.931277,0,0.38998,-0.38998,7.586953,54.19241,0.1395471,0.4075291,0,0,4.931277
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,33.08481,33.08481,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.759974,4.541297,0,0.2897013,-0.2897013,7.281581,52.01119,0.1395471,0.3027378,0,0,4.541297
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04371441,32.63272,32.33842,0,0,0,-1,0,0,0,0,0,0,0.04371441,0,0,0,0,7.081865,4.251596,0.04371441,0,0.04371441,7.323052,52.30741,0.1395452,0,0.03497153,0,4.29531
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.243632,33.15613,31.51075,0.4755878,0.4755878,0,0,0,0.4755878,51.22756,0,5.551115E-17,0,0.243632,0.5006187,0.4755878,0,0,7.03815,4.290939,0,0.2569867,-0.2569867,7.052165,50.37251,0.1395452,0.5231466,0.1949056,0,4.534571
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.273534,39.95368,30.98606,0.4287527,0.4287527,0,0,0,0.4287527,297.0322,0,0,0,1.273534,0.4513187,0.4287527,0,0,7.323691,4.033952,0.8222151,0,0.8222151,7.832186,55.94408,0.1395095,0.471628,1.018827,0,5.307486
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.179444,46.48571,30.49094,0.6630974,0.6630974,0,0,0,0.6630974,328.6763,0,0,0,2.179444,0.6979972,0.6630974,0,0,6.501476,4.773946,1.481447,0,1.481447,9.23761,65.9828,0.139445,0.7294071,1.743555,0,6.95339
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.856895,54.27795,32.2128,1.061455,1.061455,0,0,0,1.061455,269.1488,0,0,0,2.856895,1.117322,1.061455,0,0,5.020029,6.107248,1.739573,0,1.739573,10.88791,77.77066,0.1393695,1.167601,2.285516,0,8.964143
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.264731,62.9866,36.22554,1.265776,1.265776,0,-1,0,1.265776,257.9232,0,0,0,3.264731,1.332396,1.265776,0,0,3.280456,7.672864,1.932335,0,1.932335,12.72109,90.86473,0.1392856,1.392354,2.611785,0,10.93759
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.448191,69.86288,40.17916,0.53,0.53,0,0,0,0.53,650.6022,1.542176,0,0,3.448191,0.5578947,0.53,0,0,1.348121,9.411965,1.348121,0,1.348121,14.00003,100,0.1392272,0.5829999,2.758553,0,12.86016
