Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,31.40729,31.40729,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.659045,2.832134,0,0.4757529,-0.4757529,5.283849,37.7417,0.1357554,0.4971618,0,0,2.832134
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,30.34314,30.34314,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.187659,2.356381,0,0.417417,-0.417417,4.843853,34.59888,0.1357554,0.4362008,0,0,2.356381
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,29.24204,29.24204,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.651456,1.938964,0,0.7001165,-0.7001165,4.105865,29.32755,0.1357554,0.7316217,0,0,1.938964
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42936,1.238847,0,0,0,4.105865,29.32755,0.1357554,0,0,0,1.238847
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.0343499,27.66337,27.43889,0.3959703,0.3959703,0,-1,0,0.3959703,8.674869,0,5.551115E-17,0,0.0343499,0.4168108,0.3959703,0,0,10.42936,1.238847,0,0.3824609,-0.3824609,3.702716,26.44792,0.1357554,0.4355673,0.02747992,0,1.273197
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1906166,27.76905,26.52253,0.1128957,0.1128957,0,-1,0,0.1128957,168.843,0,0,0,0.1906166,0.1188376,0.1128957,0,0,10.85432,0.8563865,0.07177893,0,0.07177893,3.770812,26.93432,0.1357527,0.1241853,0.1524933,0,1.047003
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2254039,27.24561,25.77615,0.09305772,0.09305772,0,0,0,0.09305772,242.2195,0,0,0,0.2254039,0.0979555,0.09305772,0,0,10.78254,0.9209876,0.1274484,0,0.1274484,3.89172,27.79795,0.1357478,0.1023635,0.1803231,0,1.146392
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.486999,35.27645,25.10366,0.447019,0.447019,0,0,0,0.447019,332.6479,0,0,0,1.486999,0.4705463,0.447019,0,0,10.65509,1.035691,1.016453,0,1.016453,4.856012,34.68573,0.1357089,0.4917209,1.189599,0,2.522691
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.552392,42.72692,24.43857,1.689565,1.689565,0,0,0,1.689565,151.068,0,0,0,2.552392,1.77849,1.689565,0,0,9.638639,1.950499,0.773902,0,0.773902,5.5902,39.92992,0.1356793,1.858522,2.041913,0,4.502891
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.036605,48.78741,26.16782,0.8736317,0.8736317,0,0,0,0.8736317,347.5841,0,0,0,3.036605,0.9196123,0.8736317,0,0,8.864738,2.647011,2.116993,0,2.116993,7.598556,54.27529,0.1355983,0.9609948,2.429284,0,5.683616
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.328831,56.22987,30.18056,0.7703933,0.7703933,0,-1,0,0.7703933,432.095,0,0,0,3.328831,0.8109403,0.7703933,0,0,6.747745,4.552304,2.51789,0,2.51789,9.987236,71.33726,0.1355022,0.8474326,2.663065,0,7.881135
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.81003,56.36553,34.35588,1.002792,1.002792,0,0,0,1.002792,280.2205,0,0,0,2.81003,1.055571,1.002792,0,0,4.229854,6.818406,1.754459,0,1.754459,11.65166,83.22599,0.1354353,1.103071,2.248024,0,9.628435
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.193599,75.09841,37.5779,0.2395141,0.2395141,0,0,0,0.2395141,1750.878,1.466084,0,0,4.193599,0.2521201,0.2395141,0,0,2.475395,8.397418,2.475395,0,2.475395,14.00003,100,0.135341,0.2634655,3.354879,0,12.59102
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.77328,73.29746,39.98703,1.664148,1.664148,0,0,0,1.664148,226.7395,2.021545,0,0,3.77328,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.135341,1.830563,3.018624,0,14.39855
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.041874,68.08546,42.23357,1.070354,1.070354,0,0,0,1.070354,284.1932,1.915185,0,0,3.041874,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.135341,1.17739,2.433499,0,13.66715
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.546297,64.59093,43.48247,0.8636521,0.8636521,0,-1,0,0.8636521,294.829,1.637189,0,0,2.546297,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.135341,0.9500173,2.037037,0,13.17157
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.884026,58.77048,43.77068,1.528152,1.528152,0,-1,0,1.528152,123.2878,0.2754447,0,0,1.884026,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.135341,1.680968,1.507221,0,12.5093
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.050424,52.06055,44.06628,0.8588424,0.8588424,0,-1,0,0.8588424,122.307,0.1463794,0,0,1.050424,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.135341,0.9447266,0.8403392,0,11.6757
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.128501,43.9522,43.02429,0.5347714,0.5347714,0,-1,0,0.5347714,24.02914,0,0,0,0.128501,0.5629173,0.5347714,0,0,0,10.62527,0,0.4344163,-0.4344163,13.54211,96.72919,0.135341,0.5882486,0.1028008,0,10.75378
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1003901,41.13517,40.42303,1.04555,1.04555,0,-1,0,1.04555,9.601661,0,0,0,0.1003901,1.100578,1.04555,0,0,0.4826848,10.19086,0,1.000188,-1.000188,12.48782,89.19855,0.135341,1.150105,0.0803121,0,10.29125
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04336718,38.29398,37.99174,3.882786,3.33,0,-1,0,3.33,1.302318,0,0.552786,0.9410646,0.04336718,3.505263,3.33,0,0,1.594005,9.19067,0,3.461896,-3.461896,8.838663,63.13318,0.135341,4.271065,0.03469374,0,9.234036
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,36.07774,36.07774,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.440556,5.728774,0,3.14771,-3.14771,5.520686,39.43339,0.135341,3.289356,0,0,5.728774
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,34.37805,34.37805,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.938011,2.581064,0,0.7829951,-0.7829951,4.695337,33.53805,0.135341,0.8182299,0,0,2.581064
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,32.67097,32.67097,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.808005,1.798069,0,0.3073358,-0.3073358,4.371377,31.22405,0.135341,0.3211659,0,0,1.798069
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,31.30383,31.30383,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14949,1.490733,0,0.4643053,-0.4643053,3.881956,27.7282,0.135341,0.4851991,0,0,1.490733
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,30.23968,30.23968,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66539,1.026428,0,0.6738042,-0.6738042,3.171704,22.65498,0.135341,0.7041254,0,0,1.026428
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,29.13858,29.13858,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.41406,0.3526236,0,0.1387988,-0.1387988,3.025397,21.60993,0.135341,0.1450448,0,0,0.3526236
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56828,0.2138249,0,0,0,3.025397,21.60993,0.135341,0,0,0,0.2138249
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07104591,27.7927,27.32804,0.6805878,0.2706272,0,-1,0,0.2706272,26.25232,0,0.4099606,0.5320143,0.07104591,0.2848707,0.2706272,0,0,11.56828,0.2138249,0,0.2138249,-0.2138249,2.800006,20,0.135341,0.7486466,0.05683673,0,0.2848707
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2048845,27.75882,26.41907,0.4565538,0.1946403,0,-1,0,0.1946403,105.2632,0,0.2619134,0.4632811,0.2048845,0.2048845,0.1946403,0,0,11.80586,0,0,0,0,2.800006,20,0.135341,0.5022091,0.1639076,0,0.2048845
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3811837,28.16384,25.6653,0.325137,0.325137,3.8304,0,1.210699,0.325137,117.2379,0,0,0,0.3811837,0,0,3.505263,3.33,11.80586,0,3.711184,0,3.711184,6.320744,45.14808,0.1354198,0.3576507,0.3049469,5,0.3811837
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4838039,28.17154,25.0002,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.97492,0,0,0,0.4838039,0,0,3.505263,3.33,8.094677,3.340065,3.813804,0,3.813804,9.938835,70.99154,0.1355225,0.7194117,0.3870431,5,3.823869
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3137118,26.36974,24.33511,1.942836,1.942836,5,0,1.53,1.942836,16.14711,0,0,0,0.3137118,0,0,3.057164,2.904306,4.280873,6.772489,3.218018,0,3.218018,12.99172,92.79778,0.1356856,2.13712,0.2509694,5,7.086201
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.9001287,32.05894,26.02002,1.062163,1.062163,0,0,0,1.062163,84.74487,0,0,0,0.9001287,1.118066,1.062163,0,0,1.062855,9.668705,0,0.2179377,-0.2179377,12.76199,91.15688,0.1356856,1.168379,0.720103,0,10.56883
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.208295,38.46249,30.03276,0,0,0,-1,0,0,0,0,0,0,1.208295,0,0,0,0,1.305008,9.450767,1.208295,0,1.208295,13.90828,99.34464,0.1356397,0,0.9666357,0,10.65906
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.113147,42.11637,34.17113,2.002572,2.002572,0,0,0,2.002572,55.58587,0,0,0,1.113147,2.107971,2.002572,0,0,0.09671349,10.53823,0,0.9948235,-0.9948235,12.85964,91.8544,0.1356397,2.20283,0.8905179,0,11.65138
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.731353,50.45316,37.41532,1.376315,1.376315,0,0,0,1.376315,125.7963,0,0,0,1.731353,1.448753,1.376315,0,0,1.202073,9.543408,0.2826006,0,0.2826006,13.12774,93.76939,0.1356289,1.513947,1.385083,0,11.27476
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.174567,48.56089,39.82444,0,0,0,0,0,0,0,0.2550947,0,0,1.174567,0,0,0,0,0.9194723,9.79775,0.9194723,0,0.9194723,14.00003,100,0.135594,0,0.9396536,0,10.97232
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.346282,52.31175,42.04882,0.9275388,0.9275388,0,0,0,0.9275388,145.1456,0.3699253,0,0,1.346282,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.135594,1.020293,1.077026,0,11.97156
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.911013,58.49896,43.3125,1.620255,1.620255,0,-1,0,1.620255,117.9452,0.2054815,0,0,1.911013,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.135594,1.78228,1.52881,0,12.53629
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.310128,53.68703,43.6081,1.459189,1.459189,0,-1,0,1.459189,89.7847,0,0,0,1.310128,1.535988,1.459189,0,0,0,10.62527,0,0.22586,-0.22586,13.76195,98.29945,0.135594,1.605108,1.048103,0,11.9354
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9213831,50.85294,43.89631,1.747992,1.747992,0,-1,0,1.747992,52.71096,0,0,0,0.9213831,1.839991,1.747992,0,0,0.2509556,10.39941,0,0.9186081,-0.9186081,12.79365,91.38305,0.135594,1.922791,0.7371064,0,11.3208
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4335195,46.02652,42.85432,2.907325,2.907325,0,-1,0,2.907325,14.91129,0,0,0,0.4335195,3.060342,2.907325,0,0,1.271631,9.480806,0,2.626822,-2.626822,10.02474,71.60513,0.135594,3.198057,0.3468156,0,9.914326
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1465866,41.33858,40.2974,3.742322,3.33,0,-1,0,3.33,4.402,0,0.4123218,0.786554,0.1465866,3.505263,3.33,0,0,4.190322,6.853984,0,3.358676,-3.358676,6.484383,46.31693,0.135594,4.116554,0.1172693,0,7.00057
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09929045,38.55923,37.86611,5.118017,3.33,0,-1,0,3.33,2.981695,0,1.788017,2.299818,0.09929045,3.505263,3.33,0,0,7.922185,3.495307,0,3.405973,-3.405973,2.894172,20.67262,0.135594,5.629818,0.07943236,0,3.594598
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,35.9595,35.9595,1.314283,0.08486787,0,-1,0,0.08486787,0,0,1.229415,1.360843,0,0.08933461,0.08486787,0,0,11.7066,0.08933461,0,0.08933461,-0.08933461,2.800006,20,0.135594,1.445711,0,0,0.08933461
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,34.25242,34.25242,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135594,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,32.56751,32.56751,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135594,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,31.20037,31.20037,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135594,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,30.11405,30.11405,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135594,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,29.01295,29.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135594,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,28.08181,28.08181,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135594,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03628383,27.44662,27.2098,0,0,0,-1,0,0,0,0,0,0,0.03628383,0,0,0,0,11.80586,0,0.03628383,0,0.03628383,2.834427,20.24587,0.1355926,0,0.02902706,0,0.03628383
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2735601,28.08572,26.29345,0.1606888,0.1606888,0,-1,0,0.1606888,170.2422,0,0,0.09375855,0.2735601,0.1691461,0.1606888,0,0,11.76958,0.03265545,0.104414,0,0.104414,2.933483,20.95341,0.1355886,0.1767576,0.2188481,0,0.3062156
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3278037,27.66724,25.52489,0,0,0,0,0,0,0,0,0,0,0.3278037,0,0,0,0,11.66516,0.1266281,0.3278037,0,0.3278037,3.244465,23.17471,0.1355762,0,0.2622429,0,0.4544317
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.378979,34.23385,24.85979,0.4412161,0.4412161,0,0,0,0.4412161,312.5405,0,0,0,1.378979,0.464438,0.4412161,0,0,11.33736,0.4216514,0.914541,0,0.914541,4.112075,29.37191,0.1355414,0.4853377,1.103183,0,1.80063
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.793485,36.56113,24.1947,1.395617,1.395617,4.59918,0,1.420576,1.395617,128.5084,0,0,0,1.793485,0,0,3.203564,3.043386,10.42282,1.244738,4.83687,0,4.83687,8.700733,62.14797,0.1356422,1.535178,1.434788,5,3.038223
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.594489,53.51554,25.89439,1.16401,1.16401,3.260282,0,1.055057,1.16401,308.8022,0,0,0,3.594489,0,0,2.096272,1.991458,5.585948,5.597922,5.585948,0,5.585948,14.00003,100,0.1356009,1.280411,2.875591,5,9.19241
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.328326,55.8487,29.87018,0.6245614,0.6245614,0,-1,0,0.6245614,532.906,2.670892,0,0,3.328326,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0.6870176,2.66266,0,13.9536
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.403657,72.67637,33.979,0.7945271,0.7945271,0,0,0,0.7945271,554.2488,3.567313,0,0,4.403657,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0.8739799,3.522926,0,15.02893
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.954587,71.70464,37.20101,0,0,0,0,0,0,0,3.954587,0,0,3.954587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0,3.163669,0,14.57986
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.968333,64.14796,39.61753,1.765361,1.765361,0,0,0,1.765361,168.1431,1.110058,0,0,2.968333,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,1.941898,2.374666,0,13.59361
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.523091,72.85744,41.85668,0,0,0,0,0,0,0,3.523091,0,0,3.523091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0,2.818473,0,14.14837
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.55584,64.29308,43.14992,1.247127,1.247127,0,-1,0,1.247127,204.9383,1.243075,0,0,2.55584,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,1.371839,2.044672,0,13.18112
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.894896,58.49623,43.43813,0.006971392,0.006971392,0,-1,0,0.006971392,27181.02,1.887557,0,0,1.894896,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0.007668531,1.515916,0,12.52017
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9960967,51.31427,43.77068,0.750138,0.750138,0,-1,0,0.750138,132.7885,0.2064778,0,0,0.9960967,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0.8251517,0.7968774,0,11.62137
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.152292,43.82753,42.7287,0,0,0,-1,0,0,0,0.152292,0,0,0.152292,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356009,0,0.1218336,0,10.77757
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.284518,42.18871,40.15699,0.743906,0.743906,0,-1,0,0.743906,38.24649,0,1.110223E-16,0,0.284518,0.7830589,0.743906,0,0,0,10.62527,0,0.498541,-0.498541,13.47452,96.24638,0.1356009,0.8182966,0.2276144,0,10.90979
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09038249,38.35584,37.7257,0,0,0,-1,0,0,0,0,0,0,0.09038249,0,0,0,0,0.5539345,10.12673,0.09038249,0,0.09038249,13.56026,96.85883,0.1355975,0,0.072306,0,10.21712
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,35.83387,35.83387,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4635519,10.20808,0,1.283268,-1.283268,12.20758,87.19683,0.1355975,1.341015,0,0,10.20808
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,34.12679,34.12679,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.889405,8.924809,0,1.910087,-1.910087,10.19417,72.81538,0.1355975,1.99604,0,0,8.924809
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,32.44188,32.44188,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.011724,7.014723,0,0.2672891,-0.2672891,9.912425,70.80289,0.1355975,0.2793171,0,0,7.014723
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,31.07474,31.07474,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.308712,6.747434,0,0.1585428,-0.1585428,9.745307,69.60919,0.1355975,0.1656772,0,0,6.747434
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,29.98842,29.98842,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.48487,6.588891,0,0.1726493,-0.1726493,9.563318,68.30928,0.1355975,0.1804185,0,0,6.588891
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,28.90949,28.90949,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.676702,6.416242,0,0.1310434,-0.1310434,9.425186,67.32262,0.1355975,0.1369404,0,0,6.416242
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,27.95618,27.95618,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.822306,6.285198,0,0.6649669,-0.6649669,8.72425,62.31594,0.1355975,0.6948905,0,0,6.285198
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08360237,27.63043,27.08417,0.5160075,0.5160075,0,-1,0,0.5160075,16.20177,0,0,0,0.08360237,0.5431658,0.5160075,0,0,5.561159,5.620232,0,0.4595634,-0.4595634,8.239827,58.85579,0.1355975,0.5676082,0.0668819,0,5.703834
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1942056,27.41297,26.14565,0,0,0,-1,0,0,0,0,0,0,0.1942056,0,0,0,0,6.071784,5.160668,0.1942056,0,0.1942056,8.424067,60.17179,0.1355901,0,0.1553645,0,5.354874
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5265517,28.86503,25.39926,0,0,0,0,0,0,0,0,0,0,0.5265517,0,0,0,0,5.877579,5.335453,0.5265517,0,0.5265517,8.923597,63.73986,0.1355702,0,0.4212413,0,5.862005
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4852265,27.9099,24.73417,0.1249014,0.1249014,0,0,0,0.1249014,388.4878,0,0,0,0.4852265,0.1314751,0.1249014,0,0,5.351027,5.80935,0.3537513,0,0.3537513,9.259195,66.13698,0.1355568,0.1373915,0.3881811,0,6.294576
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7234461,28.82981,24.06907,3.823141,3.823141,1.25,0,0.50625,3.823141,18.92282,0,0,0,0.7234461,2.70857,2.573141,0,0,4.997276,6.127726,0,1.985124,-1.985124,7.166692,51.19055,0.1355568,4.205455,0.5787569,5,6.851172
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.295205,34.57695,25.75398,0,0,3.505263,0,1.121937,0,0,0,0,0,1.295205,0,0,3.505263,3.33,7.202969,4.142602,4.625205,0,4.625205,11.55455,82.53231,0.1355727,0,1.036164,5,5.437807
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8191718,35.30527,29.70021,0.02053714,0.02053714,0,-1,0,0.02053714,3988.733,0,0,0,0.8191718,0.02161804,0.02053714,0,0,2.577764,8.305286,0.7975537,0,0.7975537,12.31117,87.93677,0.1355426,0.02259086,0.6553374,0,9.124458
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8423433,39.71688,33.79425,1.771942,1.771942,0,0,0,1.771942,47.53787,2.220446E-16,0,0,0.8423433,1.865202,1.771942,0,0,1.78021,9.023085,0,1.022858,-1.022858,11.23298,80.23544,0.1355426,1.949136,0.6738747,0,9.865428
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.968532,51.96632,36.99409,0.3260932,0.3260932,0,0,0,0.3260932,603.6715,0,0,0,1.968532,0.343256,0.3260932,0,0,2.916719,8.000227,1.625276,0,1.625276,12.77486,91.24879,0.1354812,0.3587025,1.574825,0,9.968759
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.619789,51.72559,39.42539,0.75666,0.75666,0,0,0,0.75666,214.071,0,0,0,1.619789,0.7964842,0.75666,0,0,1.291444,9.462975,0.8233052,0,0.8233052,13.55591,96.82775,0.1354501,0.832326,1.295832,0,11.08276
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.931439,66.26263,41.67193,0.9782807,0.9782807,0,0,0,0.9782807,299.6522,1.433531,0,0,2.931439,1.029769,0.9782807,0,0,0.4681386,10.20395,0.4681386,0,0.4681386,14.00003,100,0.1354325,1.076109,2.345151,0,13.13539
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.144215,60.18025,42.943,0,0,0,-1,0,0,0,2.144215,0,0,2.144215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354325,0,1.715372,0,12.76949
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.039221,59.60392,43.27555,0.3555799,0.3555799,0,-1,0,0.3555799,573.4916,1.664926,0,0,2.039221,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1354325,0.3911379,1.631377,0,12.6645
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.099249,51.96889,43.6081,0.7617005,0.7617005,0,-1,0,0.7617005,144.3151,0.2974591,0,0,1.099249,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1354325,0.8378706,0.8793993,0,11.72452
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3538381,45.14812,42.57351,0,0,0,-1,0,0,0,0.3538381,0,0,0.3538381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354325,0,0.2830705,0,10.97911
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2891046,42.07214,40.00919,0.7952745,0.7952745,0,-1,0,0.7952745,36.35281,0,0,0,0.2891046,0.8371311,0.7952745,0,0,0,10.62527,0,0.5480264,-0.5480264,13.42236,95.87379,0.1354325,0.874802,0.2312837,0,10.91438
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1106531,38.34933,37.5779,3.11345,3.11345,0,-1,0,3.11345,3.554036,0,4.440892E-16,0.09479472,0.1106531,3.277316,3.11345,0,0,0.6089183,10.07725,0,3.166662,-3.166662,10.0844,72.0313,0.1354325,3.424795,0.0885225,0,10.1879
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.127432,6.910585,0,0,0,10.0844,72.0313,0.1354325,0,0,0,6.910585
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,34.00116,34.00116,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.127432,6.910585,0,1.369395,-1.369395,8.640933,61.72083,0.1354325,1.431018,0,0,6.910585
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,32.31626,32.31626,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.648983,5.54119,0,0.2936369,-0.2936369,8.331412,59.50997,0.1354325,0.3068506,0,0,5.54119
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.975246,5.247553,0,0,0,8.331412,59.50997,0.1354325,0,0,0,5.247553
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,29.88496,29.88496,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.975246,5.247553,0,0.5803556,-0.5803556,7.719664,55.14034,0.1354325,0.6064716,0,0,5.247553
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,28.78386,28.78386,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.620085,4.667197,0,0.595691,-0.595691,7.09175,50.65526,0.1354325,0.6224971,0,0,4.667197
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,27.83055,27.83055,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.281964,4.071507,0,0.5613362,-0.5613362,6.50005,46.42884,0.1354325,0.5865963,0,0,4.071507
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.0395823,27.21654,26.95854,0,0,0,-1,0,0,0,0,0,0,0.0395823,0,0,0,0,7.905671,3.51017,0.0395823,0,0.0395823,6.537601,46.69706,0.135431,0,0.03166584,0,3.549752
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1183588,26.78955,26.02002,0,0,0,-1,0,0,0,0,0,0,0.1183588,0,0,0,0,7.866089,3.545794,0.1183588,0,0.1183588,6.649886,47.49909,0.1354265,0,0.09468707,0,3.664153
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2003241,26.57444,25.27363,0.9210977,0.9210977,0,0,0,0.9210977,21.74841,0,1.110223E-16,0,0.2003241,0.9695765,0.9210977,0,0,7.74773,3.652317,0,0.7692524,-0.7692524,5.839023,41.70722,0.1354265,1.013207,0.1602593,0,3.852641
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.550832,35.21396,24.60854,0.1472351,0.1472351,0,0,0,0.1472351,1053.303,0,0,0,1.550832,0.1549843,0.1472351,0,0,8.602455,2.883065,1.395847,0,1.395847,7.16324,51.1659,0.1353739,0.1619586,1.240665,0,4.433897
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.192121,39.29383,23.92127,0,0,0,0,0,0,0,0,0,0,2.192121,0,0,0,0,7.206607,4.139328,2.192121,0,2.192121,9.242868,66.02036,0.1352913,0,1.753697,0,6.331449
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.56303,52.86805,25.60618,0.1477609,0.1477609,0,0,0,0.1477609,2411.348,0,0,0,3.56303,0.1555378,0.1477609,0,0,5.014486,6.112236,3.407493,0,3.407493,12.4755,89.11053,0.1351631,0.162537,2.850425,0,9.675267
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.328107,55.44378,29.53763,0.3638436,0.3638436,0,-1,0,0.3638436,914.7082,1.33812,0,0,3.328107,0.3829933,0.3638436,0,0,1.606994,9.17898,1.606994,0,1.606994,14.00003,100,0.1351028,0.400228,2.662486,0,12.50709
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.532986,62.43624,33.58733,2.02826,2.02826,0,0,0,2.02826,174.188,1.397975,0,0,3.532986,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1351028,2.231086,2.826389,0,14.15826
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.506929,66.19029,36.78717,0,0,0,0,0,0,0,3.506929,0,0,3.506929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351028,0,2.805543,0,14.1322
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.847136,53.40168,39.21847,0.5418853,0.5418853,0,0,0,0.5418853,340.8723,1.276731,0,0,1.847136,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1351028,0.5960737,1.477709,0,12.47241
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.21966,59.18749,41.46502,1.027639,1.027639,0,0,0,1.027639,215.996,1.137934,0,0,2.21966,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1351028,1.130403,1.775728,0,12.84493
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.558578,63.87701,42.77304,0.458521,0.458521,0,-1,0,0.458521,558.0068,2.075925,0,0,2.558578,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1351028,0.5043731,2.046863,0,13.18385
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.712507,56.53413,43.10558,2.877972,2.877972,0,-1,0,2.877972,59.50395,0,0,0,1.712507,3.029444,2.877972,0,0,0,10.62527,0,1.316937,-1.316937,12.61185,90.0845,0.1351028,3.165769,1.370005,0,12.33778
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7893219,49.33892,43.43813,0.2588603,0.2588603,0,-1,0,0.2588603,304.922,0,0,0,0.7893219,0.2724845,0.2588603,0,0,1.463263,9.308337,0.5168374,0,0.5168374,13.10217,93.58674,0.1350834,0.2847463,0.6314575,0,10.09766
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1345832,43.38667,42.41832,1.01513,1.01513,0,-1,0,1.01513,13.25774,0,0,0,0.1345832,1.068558,1.01513,0,0,0.9464259,9.773491,0,0.9339746,-0.9339746,12.11767,86.55464,0.1350834,1.116643,0.1076666,0,9.908074
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2848775,41.8769,39.84661,2.513189,2.513189,0,-1,0,2.513189,11.3353,0,0,0,0.2848775,2.645462,2.513189,0,0,1.984175,8.839517,0,2.360585,-2.360585,9.629399,68.78129,0.1350834,2.764508,0.227902,0,9.124393
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06687459,37.8802,37.41532,1.593204,1.593204,0,-1,0,1.593204,4.19749,0,2.220446E-16,0,0.06687459,1.677057,1.593204,0,0,4.607048,6.478931,0,1.610183,-1.610183,7.932118,56.65787,0.1350834,1.752525,0.05349967,0,6.545806
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,35.56044,35.56044,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.396139,4.868749,0,0.564697,-0.564697,7.336875,52.40614,0.1350834,0.5901083,0,0,4.868749
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,33.86076,33.86076,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.02358,4.304052,0,1.58765,-1.58765,5.663345,40.45238,0.1350834,1.659094,0,0,4.304052
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,32.19801,32.19801,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.787636,2.716402,0,0.4008276,-0.4008276,5.240836,37.43446,0.1350834,0.4188648,0,0,2.716402
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,30.82348,30.82348,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.233,2.315575,0,0.4019753,-0.4019753,4.817116,34.40791,0.1350834,0.4200642,0,0,2.315575
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,29.74455,29.74455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679639,1.913599,0,0,0,4.817116,34.40791,0.1350834,0,0,0,1.913599
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,28.64345,28.64345,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.679639,1.913599,0,0.7022462,-0.7022462,4.076884,29.12054,0.1350834,0.7338473,0,0,1.913599
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,27.68276,27.68276,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.45991,1.211353,0,0.07083257,-0.07083257,4.00222,28.58723,0.1350834,0.07402004,0,0,1.211353
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02278866,26.93687,26.78857,0.04310644,0.04310644,0,-1,0,0.04310644,52.86601,0,0,0,0.02278866,0.0453752,0.04310644,0,0,10.53862,1.14052,0,0.02258654,-0.02258654,3.978411,28.41717,0.1350834,0.04741709,0.01823093,0,1.163309
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2036541,27.18463,25.85744,0.6331775,0.6331775,0,-1,0,0.6331775,32.16382,0,0,0,0.2036541,0.6665027,0.6331775,0,0,10.56371,1.117934,0,0.4628486,-0.4628486,3.490526,24.93228,0.1350834,0.6964953,0.1629233,0,1.321588
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4122037,27.79972,25.10366,0.0643901,0.0643901,0,0,0,0.0643901,640.1663,0,0,0,0.4122037,0.06777905,0.0643901,0,0,11.07799,0.6550853,0.3444246,0,0.3444246,3.817276,27.2662,0.1350705,0.07082911,0.329763,0,1.067289
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9138694,30.51305,24.43857,0,0,0,0,0,0,0,0,0,0,0.9138694,0,0,0,0,10.73356,0.9650675,0.9138694,0,0.9138694,4.684249,33.45885,0.1350362,0,0.7310956,0,1.878937
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9094133,29.80004,23.78086,1.512967,1.512967,0,0,0,1.512967,60.10792,0,0,0,0.9094133,1.592597,1.512967,0,0,9.819694,1.78755,0,0.6831841,-0.6831841,3.964109,28.31501,0.1350362,1.664264,0.7275306,0,2.696963
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2977138,27.40102,25.45838,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.64333,0,0,0,0.2977138,0,0,3.264174,3.100965,10.57879,1.104366,3.398679,0,3.398679,7.18838,51.34547,0.1351941,1.5131,0.238171,5,1.40208
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1899711,30.60896,29.3455,0,0,0,-1,0,0,0,0,0,0,0.1899711,0,0,0,0,7.180108,4.163177,0.1899711,0,0.1899711,7.368602,52.63277,0.135187,0,0.1519769,0,4.353148
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1822887,34.62251,33.38041,1.230833,1.230833,0,0,0,1.230833,14.81018,0,0,0,0.1822887,1.295614,1.230833,0,0,6.990137,4.334151,0,1.113325,-1.113325,6.195054,44.2503,0.135187,1.353917,0.1458309,0,4.51644
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8417866,42.60725,36.58026,1.728311,1.728311,0,0,0,1.728311,48.70574,0,2.220446E-16,0,0.8417866,1.819275,1.728311,0,0,8.227165,3.220826,0,0.977488,-0.977488,5.164691,36.89058,0.135187,1.901142,0.6734293,0,4.062613
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8534415,45.22445,39.01155,0.3148093,0.3148093,0,0,0,0.3148093,271.098,0,0,0,0.8534415,0.3313782,0.3148093,0,0,9.313263,2.243338,0.5220633,0,0.5220633,5.659964,40.42823,0.1351674,0.3462902,0.6827533,0,3.096779
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5655897,45.41752,41.29505,2.72208,2.72208,1.25,0,0.50625,2.72208,20.77785,0,0,0,0.5655897,1.549558,1.47208,0,0,8.7912,2.713195,0,0.9839684,-0.9839684,4.62277,33.01972,0.1351674,2.994288,0.4524718,5,3.278784
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.3315,61.52879,42.61045,1.684514,1.684514,0,-1,0,1.684514,138.4079,0,0,0,2.3315,1.773172,1.684514,0,0,9.884498,1.729226,0.558328,0,0.558328,5.152447,36.80312,0.1351465,1.852965,1.8652,0,4.060727
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6331248,47.62368,42.943,1.211602,1.211602,0,-1,0,1.211602,52.25516,0,0,0,0.6331248,1.275371,1.211602,0,0,9.32617,2.231721,0,0.6422462,-0.6422462,4.47546,31.9675,0.1351465,1.332763,0.5064998,0,2.864846
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8003038,49.25518,43.27555,0.8333644,0.8333644,0,-1,0,0.8333644,96.03288,0,0,0,0.8003038,0.8772257,0.8333644,0,0,10.03978,1.589475,0,0.07692188,-0.07692188,4.394377,31.38834,0.1351465,0.9167008,0.6402431,0,2.389779
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4737244,45.73788,42.27791,0.9435437,0.9435437,0,-1,0,0.9435437,50.20693,0,1.110223E-16,0,0.4737244,0.9932039,0.9435437,0,0,10.12525,1.512553,0,0.5194796,-0.5194796,3.846797,27.47707,0.1351465,1.037898,0.3789795,0,1.986278
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2087431,41.20238,39.72099,3.224437,1.141726,0,-1,0,1.141726,18.28311,0,2.082711,2.5638,0.2087431,1.201817,1.141726,0,0,10.70245,0.9930738,0,0.9930738,-0.9930738,2.800006,20,0.1351465,3.546881,0.1669945,0,1.201817
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08290377,37.84369,37.26752,0.8382263,0.07875859,0,-1,0,0.07875859,105.2632,0,0.7594677,0.9062971,0.08290377,0.08290377,0.07875859,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.9220489,0.06632302,0,0.08290377
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,35.42003,35.42003,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,33.73513,33.73513,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,32.05022,32.05022,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,30.67569,30.67569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,29.61892,29.61892,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,28.51782,28.51782,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,27.54235,27.54235,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05231864,27.00353,26.66294,0.2710733,0.0497027,0,-1,0,0.0497027,105.2632,0,0.2213705,0.28824,0.05231864,0.05231864,0.0497027,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.2981806,0.04185491,0,0.05231864
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09484105,26.34683,25.73181,0.3877827,0.090099,0,-1,0,0.090099,105.2632,0,0.2976837,0.4085412,0.09484105,0.09484105,0.090099,0,0,11.80586,0,0,0,0,2.800006,20,0.1351465,0.426561,0.07587284,0,0.09484105
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4130324,27.66254,24.96325,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,149.1409,0,0,0,0.4130324,0,0,3.505263,3.33,11.80586,0,3.743032,0,3.743032,6.350958,45.3639,0.1352192,0.3046352,0.3304259,5,0.4130324
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.250258,32.71956,24.29816,0,0,3.505263,0,1.121937,0,0,0,0,0,1.250258,0,0,3.505263,3.33,8.062828,3.368729,4.580257,0,4.580257,10.69617,76.40108,0.1352371,0,1.000206,5,4.618987
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.346144,40.17648,23.63306,1.243851,1.243851,2.440089,0,0.8311444,1.243851,188.6194,0,0,0,2.346144,0,0,1.196238,1.136426,3.48257,7.490961,3.48257,0,3.48257,14.00003,100,0.1352067,1.368236,1.876915,5,9.837105
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.970057,47.19226,25.2958,4.074282,4.074282,1.25,0,0.50625,4.074282,72.89767,4.440892E-16,0,0,2.970057,2.972928,2.824282,0,0,0,10.62527,0,0.00287149,-0.00287149,13.997,99.97838,0.1352067,4.48171,2.376045,5,13.59533
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.328208,55.01545,29.18291,1.683817,1.683817,0,-1,0,1.683817,197.6586,1.552579,0,0,3.328208,1.772439,1.683817,0,0,0.003190544,10.6224,0.003190544,0,0.003190544,14.00003,100,0.1352066,1.852198,2.662566,0,13.95061
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.536927,61.98647,33.19566,0.2438019,0.2438019,0,0,0,0.2438019,1450.738,3.280293,0,0,3.536927,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0.2681821,2.829541,0,14.1622
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.103461,72.3447,36.37334,0.665319,0.665319,0,0,0,0.665319,616.766,3.403126,0,0,4.103461,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0.7318509,3.282769,0,14.72874
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.423607,67.852,38.80463,0.7582579,0.7582579,0,0,0,0.7582579,451.5096,2.62544,0,0,3.423607,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0.8340836,2.738885,0,14.04888
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.75616,74.58949,41.1103,0.8084456,0.8084456,0,0,0,0.8084456,464.6151,2.905165,0,0,3.75616,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0.8892902,3.004928,0,14.38143
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.400742,61.95643,42.41832,0,0,0,-1,0,0,0,2.400742,0,0,2.400742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0,1.920594,0,13.02602
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.289034,61.31991,42.77304,0.8672906,0.8672906,0,-1,0,0.8672906,263.9293,1.376096,0,0,2.289034,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0.9540197,1.831227,0,12.91431
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.272666,52.88884,43.14992,0,0,0,-1,0,0,0,1.272666,0,0,1.272666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352066,0,1.018133,0,11.89794
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4166982,45.13979,42.10794,0.4049219,0.4049219,0,-1,0,0.4049219,102.9083,0,0,0,0.4166982,0.4262335,0.4049219,0,0,0,10.62527,0,0.009535348,-0.009535348,13.98998,99.92821,0.1352066,0.445414,0.3333586,0,11.04197
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1526552,40.6305,39.55102,1.230207,1.230207,0,-1,0,1.230207,12.4089,0,0,0,0.1526552,1.294955,1.230207,0,0,0.01059483,10.61574,0,1.1423,-1.1423,12.78589,91.32758,0.1352066,1.353228,0.1221242,0,10.76839
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.0577691,37.52041,37.11972,0,0,0,-1,0,0,0,0,0,0,0.0577691,0,0,0,0,1.279817,9.473439,0.0577691,0,0.0577691,12.84069,91.71904,0.1352044,0,0.04621528,0,9.531208
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.222048,9.525432,0,0,0,12.84069,91.71904,0.1352044,0,0,0,9.525432
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,33.56516,33.56516,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.222048,9.525432,0,2.992666,-2.992666,9.686145,69.18661,0.1352044,3.127336,0,0,9.525432
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,31.90242,31.90242,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.547232,6.532766,0,0.2754699,-0.2754699,9.395775,67.11254,0.1352044,0.2878661,0,0,6.532766
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.85331,6.257296,0,0,0,9.395775,67.11254,0.1352044,0,0,0,6.257296
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,29.47112,29.47112,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.85331,6.257296,0,0.5788524,-0.5788524,8.78561,62.75423,0.1352044,0.6049008,0,0,6.257296
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,28.37002,28.37002,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.496479,5.678443,0,0.7222147,-0.7222147,8.024329,57.31652,0.1352044,0.7547144,0,0,5.678443
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,27.39455,27.39455,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.29894,4.956229,0,0.08288039,-0.08288039,7.936965,56.6925,0.1352044,0.08661001,0,0,4.956229
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1203539,27.30743,26.52253,0.0594293,0.0594293,0,-1,0,0.0594293,202.516,0,0,0,0.1203539,0.06255716,0.0594293,0,0,6.391029,4.873348,0.0577967,0,0.0577967,7.991796,57.08414,0.1352022,0.06537223,0.09628309,0,4.993702
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2956461,27.49203,25.56184,0.1340152,0.1340152,0,-1,0,0.1340152,220.6064,0,0,0,0.2956461,0.1410686,0.1340152,0,0,6.333232,4.925365,0.1545775,0,0.1545775,8.138441,58.13161,0.1351965,0.1474167,0.2365169,0,5.221011
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5410921,28.34376,24.79329,0.224242,0.224242,0,0,0,0.224242,241.2982,0,0,0,0.5410921,0.2360443,0.224242,0,0,6.178655,5.064485,0.3050478,0,0.3050478,8.427835,60.1987,0.1351851,0.2466663,0.4328737,0,5.605577
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.122034,31.63676,24.12819,0.1223016,0.1223016,0,0,0,0.1223016,917.4319,0,0,0,1.122034,0.1287385,0.1223016,0,0,5.873607,5.339028,0.9932953,0,0.9932953,9.370158,66.92957,0.135148,0.1345318,0.897627,0,6.461062
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.089079,30.71076,23.46309,2.067865,2.067865,0,0,0,2.067865,52.66683,0,0,0,1.089079,2.1767,2.067865,0,0,4.880311,6.232994,0,1.087621,-1.087621,8.223704,58.74063,0.135148,2.274651,0.8712631,0,7.322073
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5118467,28.48727,25.12583,1.539053,1.539053,0,0,0,1.539053,33.25726,0,0,0,0.5118467,1.620055,1.539053,0,0,6.088779,5.145373,0,1.108209,-1.108209,7.05555,50.39669,0.135148,1.692958,0.4094774,0,5.657219
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7881114,34.35207,28.99078,1.164292,1.164292,0,-1,0,1.164292,67.69017,0,0,0,0.7881114,1.225571,1.164292,0,0,7.320122,4.037164,0,0.4374593,-0.4374593,6.594428,47.10296,0.135148,1.280721,0.6304891,0,4.825275
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.679693,53.58205,32.98135,1.984305,1.984305,0,0,0,1.984305,135.0444,0,0,0,2.679693,2.088742,1.984305,0,0,7.806188,3.599705,0.5909506,0,0.5909506,7.155053,51.10741,0.1351259,2.182735,2.143754,0,6.279397
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.868873,59.05102,36.16642,0.5269511,0.5269511,0,0,0,0.5269511,544.4287,0,0,0,2.868873,0.5546854,0.5269511,0,0,7.215238,4.13156,2.314188,0,2.314188,9.350484,66.78904,0.1350395,0.5796462,2.295099,0,7.000433
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.240512,56.14235,38.61988,0.1187079,0.1187079,0,0,0,0.1187079,1887.417,0,0,0,2.240512,0.1249556,0.1187079,0,0,4.90105,6.214329,2.115556,0,2.115556,11.35748,81.12467,0.1349607,0.1305787,1.79241,0,8.454842
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.273032,68.87933,40.90338,1.437347,1.437347,0,0,0,1.437347,227.7134,0,0,0,3.273032,1.512997,1.437347,0,0,2.785494,8.11833,1.760035,0,1.760035,13.02719,93.05119,0.1348952,1.581082,2.618426,0,11.39136
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.596064,63.60605,42.23357,0.1288505,0.1288505,0,-1,0,0.1288505,2014.787,1.434973,0,0,2.596064,0.1356322,0.1288505,0,0,1.025458,9.702362,1.025458,0,1.025458,14.00003,100,0.134857,0.1417356,2.076851,0,12.29843
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.064951,50.63982,42.61045,0.5220513,0.5220513,0,-1,0,0.5220513,203.9936,0.5154234,0,0,1.064951,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.134857,0.5742564,0.8519608,0,11.69023
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9503546,50.12098,42.97995,0,0,0,-1,0,0,0,0.9503546,0,0,0.9503546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134857,0,0.7602837,0,11.57563
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3863992,44.76481,41.96014,1.141833,1.141833,0,-1,0,1.141833,33.84026,0,0,0,0.3863992,1.201929,1.141833,0,0,0,10.62527,0,0.8155301,-0.8155301,13.14038,93.8597,0.134857,1.256016,0.3091194,0,11.01167
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2492438,41.1717,39.40322,0,0,0,-1,0,0,0,0,0,0,0.2492438,0,0,0,0,0.9061445,9.809744,0.2492438,0,0.2492438,13.37684,95.54865,0.1348478,0,0.199395,0,10.05899
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03569317,37.21904,36.97192,3.38115,3.33,0,-1,0,3.33,1.071867,0,0.0511506,0.3892657,0.03569317,3.505263,3.33,0,0,0.6569007,10.03406,0,3.46957,-3.46957,9.719589,69.4255,0.1348478,3.719266,0.02855454,0,10.06976
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,35.10227,35.10227,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.511979,6.564494,0,2.993359,-2.993359,6.564312,46.88785,0.1348478,3.12806,0,0,6.564494
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,33.41736,33.41736,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.837933,3.571135,0,2.5427,-2.5427,3.884071,27.74331,0.1348478,2.657121,0,0,3.571135
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,31.75462,31.75462,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.66315,1.028435,0,0.3423374,-0.3423374,3.523216,25.16578,0.1348478,0.3577426,0,0,1.028435
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,30.38748,30.38748,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.04353,0.6860973,0,0.1296108,-0.1296108,3.386594,24.18991,0.1348478,0.1354432,0,0,0.6860973
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,29.30854,29.30854,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.02882517,0,0.5334807,0.5068067,0,0,11.18754,0.5564865,0,0.5334807,-0.5334807,2.824256,20.17322,0.1348478,0.5574874,0,0,0.5564865
