Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,27.60147,27.60147,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330153,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,26.50036,26.50036,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330153,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,25.37709,25.37709,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330153,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,24.43857,24.43857,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330153,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04252286,23.8605,23.58872,0.2765486,0.04039672,0,-1,0,0.04039672,105.2632,0,0.2361519,0.2961241,0.04252286,0.04252286,0.04039672,0,0,11.80586,0,0,0,0,2.800006,20,0.1330153,0.3042035,0.03401829,0,0.04252286
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09439836,23.34038,22.73888,0.3994071,0.08967844,0,-1,0,0.08967844,105.2632,0,0.3097287,0.4214122,0.09439836,0.09439836,0.08967844,0,0,11.80586,0,0,0,0,2.800006,20,0.1330153,0.4393479,0.07551869,0,0.09439836
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1458308,22.91945,21.99249,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,47.29062,0,0,0,0.1458308,0,0,3.505263,3.33,11.80586,0,3.475831,0,3.475831,6.097468,43.55326,0.1330968,0.3392086,0.1166646,5,0.1458308
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.089236,28.48042,21.3274,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,264.9418,4.440892E-16,0,0,1.089236,0,0,3.505263,3.33,8.330029,3.128248,4.419236,0,4.419236,10.28992,73.49931,0.1331537,0.4522349,0.8713887,5,4.217484
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.316432,36.58519,20.61057,0.714291,0.714291,2.392566,0,0.8181705,0.714291,324.2981,0,0,0,2.316432,0,0,1.678275,1.594361,3.910794,7.10556,3.910794,0,3.910794,14.00003,100,0.1331088,0.7857202,1.853146,5,9.421992
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.44945,47.41559,21.94815,0.8706539,0.8706539,0,0,0,0.8706539,396.1908,2.532973,0,0,3.44945,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,0.9577192,2.75956,0,14.07473
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.480049,51.59629,25.19234,0.09354576,0.09354576,0,-1,0,0.09354576,3720.157,3.38158,0,0,3.480049,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,0.1029003,2.784039,0,14.10532
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.592236,56.76765,28.55477,0.8684096,0.8684096,0,0,0,0.8684096,413.6569,2.678121,0,0,3.592236,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,0.9552506,2.873789,0,14.21751
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.661415,60.95462,31.36295,2.8614,2.8614,0,0,0,2.8614,127.9589,0.649415,0,0,3.661415,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,3.14754,2.929132,0,14.28669
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.537334,62.92519,33.94204,0.3942242,0.3942242,0,0,0,0.3942242,897.29,3.122361,0,0,3.537334,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,0.4336466,2.829867,0,14.16261
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,4.036354,71.60043,36.41029,1.797102,1.797102,0,0,0,1.797102,224.6035,2.144668,0,0,4.036354,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,1.976812,3.229083,0,14.66163
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.752507,60.03828,37.93262,1.922717,1.922717,0,-1,0,1.922717,143.1571,0.7285938,0,0,2.752507,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1331088,2.114989,2.202005,0,13.37778
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.107525,54.89852,38.55338,2.957414,2.957414,0,-1,0,2.957414,71.26241,4.440892E-16,0,0,2.107525,3.113067,2.957414,0,0,0,10.62527,0,1.005543,-1.005543,12.94009,92.42905,0.1331088,3.253155,1.68602,0,12.7328
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.287808,48.7735,39.18152,0,0,0,-1,0,0,0,0.1705384,0,0,1.287808,0,0,0,0,1.11727,9.619731,1.11727,0,1.11727,14.00003,100,0.1330705,0,1.030247,0,10.90754
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3285881,40.73059,38.40557,0,0,0,-1,0,0,0,0.3285881,0,0,0.3285881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330705,0,0.2628705,0,10.95386
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.1011764,36.82082,36.12208,0.2918092,0.2918092,0,-1,0,0.2918092,34.67211,0,5.551115E-17,0,0.1011764,0.3071676,0.2918092,0,0,0,10.62527,0,0.2059912,-0.2059912,13.78289,98.44905,0.1330705,0.3209901,0.08094112,0,10.72645
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05756991,34.31141,33.91988,1.65769,1.65769,0,-1,0,1.65769,3.472899,0,0,0,0.05756991,1.744937,1.65769,0,0,0.2288791,10.41928,0,1.687367,-1.687367,12.00425,85.74449,0.1330705,1.823459,0.04605593,0,10.47685
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008909157,32.317,32.25714,1.295068,1.295068,0,-1,0,1.295068,0.6879295,0,0,0,0.008909157,1.36323,1.295068,0,0,2.103731,8.731915,0,1.354321,-1.354321,10.57667,75.54752,0.1330705,1.424575,0.007127325,0,8.740825
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,30.61657,30.61657,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.608532,7.377595,0,0.1314432,-0.1314432,10.43812,74.55785,0.1330705,0.1373581,0,0,7.377595
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,28.95383,28.95383,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.75458,7.246152,0,0.414073,-0.414073,10.00165,71.44021,0.1330705,0.4327062,0,0,7.246152
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,27.52018,27.52018,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.214661,6.832079,0,0.1066251,-0.1066251,9.889256,70.63741,0.1330705,0.1114233,0,0,6.832079
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,26.41907,26.41907,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.333134,6.725454,0,0.4011775,-0.4011775,9.466378,67.61685,0.1330705,0.4192305,0,0,6.725454
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,25.31797,25.31797,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.778886,6.324276,0,0.6463777,-0.6463777,8.785036,62.75013,0.1330705,0.6754647,0,0,6.324276
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,24.37945,24.37945,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.497084,5.677899,0,0.507899,-0.507899,8.249664,58.92605,0.1330705,0.5307544,0,0,5.677899
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05738807,23.89646,23.5296,0.2281632,0.2281632,0,-1,0,0.2281632,25.1522,0,2.775558E-17,0,0.05738807,0.2401718,0.2281632,0,0,6.061416,5.17,0,0.1827837,-0.1827837,8.056993,57.54984,0.1330705,0.2509795,0.04591046,0,5.227388
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09289565,23.26403,22.67237,0.4173507,0.4173507,0,-1,0,0.4173507,22.25841,0,5.551115E-17,0,0.09289565,0.4393165,0.4173507,0,0,6.264509,4.987216,0,0.3464209,-0.3464209,7.691833,54.94156,0.1330705,0.4590858,0.07431652,0,5.080112
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1532807,22.90019,21.92599,0.2368139,0.2368139,0,0,0,0.2368139,64.72622,0,0,0,0.1532807,0.2492778,0.2368139,0,0,6.649421,4.640795,0,0.0959971,-0.0959971,7.590643,54.21877,0.1330705,0.2604953,0.1226245,0,4.794076
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.172293,28.97457,21.2535,0.3117148,0.3117148,0,0,0,0.3117148,376.0787,0,0,0,1.172293,0.3281208,0.3117148,0,0,6.756084,4.544798,0.8441722,0,0.8441722,8.391496,59.93913,0.1330415,0.3428863,0.9378344,0,5.717091
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.362432,36.85561,20.53667,1.573351,1.573351,0,0,0,1.573351,150.1528,0,0,0,2.362432,1.656159,1.573351,0,0,5.911912,5.304553,0.7062723,0,0.7062723,9.061524,64.72504,0.1330173,1.730686,1.889945,0,7.666985
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.813286,41.92259,21.86686,1.585386,1.585386,0,0,0,1.585386,177.4511,0,0,0,2.813286,1.668828,1.585386,0,0,5.20564,5.940198,1.144458,0,1.144458,10.14725,72.48023,0.1329781,1.743925,2.250629,0,8.753484
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.31965,50.03344,25.10366,1.156654,1.156654,0,-1,0,1.156654,287.0046,0,0,0,3.31965,1.21753,1.156654,0,0,4.061182,6.970211,2.10212,0,2.10212,12.1415,86.72482,0.1329061,1.272319,2.65572,0,10.28986
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.594037,56.62988,28.42914,0.927426,0.927426,0,0,0,0.927426,387.5281,0.6587365,0,0,3.594037,0.9762379,0.927426,0,0,1.959062,8.862118,1.959062,0,1.959062,14.00003,100,0.1328391,1.020169,2.875229,0,12.45615
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.510966,70.15141,31.23732,0.09003348,0.09003348,0,0,0,0.09003348,5010.321,4.416194,0,0,4.510966,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1328391,0.09903683,3.608773,0,15.13624
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.542234,62.81799,33.81641,1.810598,1.810598,0,0,0,1.810598,195.6389,1.636342,0,0,3.542234,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1328391,1.991658,2.833787,0,14.16751
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.233181,62.76902,36.30683,2.736781,2.736781,0,0,0,2.736781,118.1381,0.3523583,0,0,3.233181,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1328391,3.010459,2.586545,0,13.85845
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.759067,59.97837,37.82916,1.795278,1.795278,0,-1,0,1.795278,153.6846,0.8693004,0,0,2.759067,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1328391,1.974806,2.207253,0,13.38434
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.114863,54.84623,38.44991,2.285882,2.285882,0,-1,0,2.285882,92.51849,0,0,0,2.114863,2.406191,2.285882,0,0,0,10.62527,0,0.291328,-0.291328,13.69294,97.80653,0.1328391,2.51447,1.691891,0,12.74014
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.295596,48.72501,39.07806,0,0,0,-1,0,0,0,0.9718988,0,0,1.295596,0,0,0,0,0.3236977,10.33395,0.3236977,0,0.3236977,14.00003,100,0.132828,0,1.036477,0,11.62954
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3363875,40.7041,38.32429,0.520125,0.520125,0,-1,0,0.520125,64.67436,0,1.110223E-16,0,0.3363875,0.5475,0.520125,0,0,0,10.62527,0,0.2111125,-0.2111125,13.7775,98.41049,0.132828,0.5721374,0.26911,0,10.96166
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3734606,38.67181,36.06296,0.2903833,0.2903833,0,-1,0,0.2903833,128.6095,0,0,0,0.3734606,0.3056666,0.2903833,0,0,0.2345694,10.41416,0.06779396,0,0.06779396,13.84181,98.86988,0.1328257,0.3194216,0.2987685,0,10.78762
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06810983,34.33883,33.87553,1.966212,1.966212,0,-1,0,1.966212,3.464012,0,4.440892E-16,0,0.06810983,2.069697,1.966212,0,0,0.1667754,10.47518,0,2.001587,-2.001587,11.73195,83.79949,0.1328257,2.162833,0.05448786,0,10.54329
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.010095,32.28061,32.2128,1.534659,1.534659,0,-1,0,1.534659,0.6578007,0,2.220446E-16,0,0.010095,1.615431,1.534659,0,0,2.390761,8.473589,0,1.605336,-1.605336,10.03978,71.71257,0.1328257,1.688125,0.008075999,0,8.483685
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,30.57223,30.57223,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.174468,6.868253,0,0.6524541,-0.6524541,9.352034,66.8001,0.1328257,0.6818146,0,0,6.868253
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,28.90949,28.90949,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.899416,6.215799,0,0.2021889,-0.2021889,9.138907,65.27778,0.1328257,0.2112874,0,0,6.215799
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,27.47584,27.47584,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.124071,6.01361,0,0.2437683,-0.2437683,8.881953,63.44239,0.1328257,0.2547379,0,0,6.01361
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,26.37473,26.37473,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.394925,5.769842,0,0.4860747,-0.4860747,8.369585,59.78263,0.1328257,0.5079481,0,0,5.769842
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,25.25146,25.25146,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.935008,5.283767,0,0.5475806,-0.5475806,7.792385,55.65978,0.1328257,0.5722217,0,0,5.283767
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,24.32033,24.32033,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.543431,4.736187,0,0.8853572,-0.8853572,6.859136,48.99373,0.1328257,0.9251983,0,0,4.736187
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07997585,23.99681,23.48526,0.7844267,0.7844267,0,-1,0,0.7844267,10.19545,0,1.110223E-16,0,0.07997585,0.8257124,0.7844267,0,0,7.527161,3.850829,0,0.7457365,-0.7457365,6.073061,43.37892,0.1328257,0.8628694,0.06398068,0,3.930805
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2244417,24.04928,22.61325,0.656935,0.656935,0,-1,0,0.656935,34.16498,0,0,0,0.2244417,0.6915106,0.656935,0,0,8.355757,3.105093,0,0.4670688,-0.4670688,5.580727,39.86226,0.1328257,0.7226285,0.1795534,0,3.329535
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.445091,24.74847,21.88903,0.3995398,0.3995398,0,0,0,0.3995398,111.4009,0,0,0,0.445091,0.4205682,0.3995398,0,0,8.874722,2.638024,0.02452279,0,0.02452279,5.603992,40.02843,0.1328248,0.4394937,0.3560728,0,3.083115
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9930096,27.67715,21.18699,0.3701914,0.3701914,0,0,0,0.3701914,268.2422,0,0,0,0.9930096,0.3896752,0.3701914,0,0,8.8502,2.660094,0.6033344,0,0.6033344,6.176365,44.1168,0.1328042,0.4072106,0.7944077,0,3.653104
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.401101,37.07081,20.46277,1.466287,1.466287,0,0,0,1.466287,163.7539,0,0,0,2.401101,1.54346,1.466287,0,0,8.246865,3.203095,0.8576414,0,0.8576414,6.989995,49.92844,0.1327749,1.612915,1.920881,0,5.604197
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.830085,41.95819,21.77819,2.677362,2.677362,0,0,0,2.677362,105.7042,0,0,0,2.830085,2.818275,2.677362,0,0,7.389224,3.974973,0.0118093,0,0.0118093,7.001198,50.00846,0.1327745,2.945098,2.264068,0,6.805058
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.63737,36.27003,25.0002,2.514796,2.514796,0,-1,0,2.514796,65.10947,0,0,0,1.63737,2.647153,2.514796,0,0,7.377415,3.985601,0,1.009783,-1.009783,5.936793,42.40558,0.1327745,2.766275,1.309896,0,5.622972
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.70644,40.37313,28.32568,2.11182,2.11182,0,0,0,2.11182,80.80426,0,0,0,1.70644,2.222968,2.11182,0,0,8.499396,2.975818,0,0.5165277,-0.5165277,5.392325,38.51653,0.1327745,2.323001,1.365152,0,4.682258
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.196547,39.53756,31.13386,2.725944,2.725944,1.25,0,0.50625,2.725944,43.89478,0,0,0,1.196547,1.553625,1.475944,0,0,9.073316,2.45929,0,0.3570779,-0.3570779,5.015932,35.82801,0.1327745,2.998538,0.9572375,5,3.655837
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.758687,46.63198,33.71296,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,228.6324,0,0,0,1.758687,0,0,3.505263,3.33,9.470069,2.102212,5.088687,0,5.088687,9.843484,70.31046,0.1328366,0.8461423,1.40695,5,3.860899
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.155984,44.58442,36.20337,1.396173,1.396173,4.4603,0,1.382662,1.396173,82.79665,0,0,0,1.155984,0,0,3.064128,2.910921,4.381382,6.682031,4.066905,0,4.066905,13.70169,97.86902,0.1329479,1.53579,0.9247873,5,7.838015
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.618767,49.88525,37.74048,1.673569,1.673569,0,-1,0,1.673569,96.72544,0,0,0,1.618767,1.761651,1.673569,0,0,0.3144763,10.34225,0,0.1428845,-0.1428845,13.55108,96.79321,0.1329479,1.840925,1.295013,0,11.96101
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.292582,56.31981,38.36863,1.198325,1.198325,0,-1,0,1.198325,191.3156,0.5579509,0,0,2.292582,1.261395,1.198325,0,0,0.4732368,10.19936,0.4732368,0,0.4732368,14.00003,100,0.1329318,1.318157,1.834066,0,12.49194
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.366369,49.21818,39.01155,2.399544,2.399544,0,-1,0,2.399544,56.94285,0,4.440892E-16,0,1.366369,2.525836,2.399544,0,0,0,10.62527,0,1.159467,-1.159467,12.77784,91.27012,0.1329318,2.639498,1.093095,0,11.99164
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4866269,41.73009,38.26516,1.62774,1.62774,0,-1,0,1.62774,29.89586,0,0,0,0.4866269,1.713411,1.62774,0,0,1.288297,9.465807,0,1.226784,-1.226784,11.4847,82.0334,0.1329318,1.790514,0.3893015,0,9.952434
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.369464,38.59838,36.01862,1.670885,1.670885,0,-1,0,1.670885,22.11187,0,2.220446E-16,0,0.369464,1.758827,1.670885,0,0,2.65139,8.239023,0,1.389363,-1.389363,10.02018,71.57259,0.1329318,1.837974,0.2955712,0,8.608487
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1254994,34.71638,33.86076,4.453524,3.33,0,-1,0,3.33,3.768751,4.440892E-16,1.123524,1.568877,0.1254994,3.505263,3.33,0,0,4.195126,6.849661,0,3.379764,-3.379764,6.457598,46.12561,0.1329318,4.898877,0.1003995,0,6.97516
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02393665,32.3367,32.17585,2.476486,2.476486,0,-1,0,2.476486,0.9665568,0,0,0,0.02393665,2.606827,2.476486,0,0,7.950419,3.469897,0,2.582891,-2.582891,3.734992,26.67846,0.1329318,2.724135,0.01914932,0,3.493834
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,30.55006,30.55006,3.229393,0.8426558,0,-1,0,0.8426558,0,0,2.386737,2.709676,0,0.8870062,0.8426558,0,0,10.8203,0.8870062,0,0.8870062,-0.8870062,2.800006,20,0.1329318,3.552332,0,0,0.8870062
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,28.87254,28.87254,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329318,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,27.43889,27.43889,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329318,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,26.31561,26.31561,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329318,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,25.19234,25.19234,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329318,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,24.27599,24.27599,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329318,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04915734,23.7401,23.42614,0.03377637,0.03377637,0,-1,0,0.03377637,145.5377,0,0,0.02781411,0.04915734,0.03555407,0.03377637,0,0,11.80586,0,0.01360327,0,0.01360327,2.812911,20.09218,0.1329313,0.037154,0.03932587,0,0.04915734
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3042432,24.52089,22.56891,0.5474782,0.3006619,0,-1,0,0.3006619,101.1912,0,0.2468163,0.532789,0.3042432,0.3164862,0.3006619,0,0,11.79226,0.01224295,0,0.01224295,-0.01224295,2.800006,20,0.1329313,0.602226,0.2433946,0,0.3164862
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1989756,23.08853,21.82253,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,67.67497,0,0,0,0.1989756,0,0,3.505263,3.33,11.80586,0,3.528976,0,3.528976,6.147886,43.91338,0.1330093,0.3234182,0.1591805,5,0.1989756
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.67555,25.48663,21.12787,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,639.7647,0,0,0,0.67555,0,0,3.505263,3.33,8.276885,3.176078,4.00555,0,4.00555,9.947885,71.05618,0.1330563,0.1161529,0.54044,5,3.851628
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6995133,24.89402,20.39626,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,76.02443,4.440892E-16,0,0,0.6995133,0,0,3.505263,3.33,4.271335,6.781073,4.029513,0,4.029513,13.77062,98.36135,0.1331655,1.012128,0.5596106,5,7.480587
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.61909,25.69628,21.6969,0.478916,0.478916,0,0,0,0.478916,129.269,0,0,0,0.61909,0.5041221,0.478916,0,0,0.2418213,10.40763,0.114968,0,0.114968,13.87968,99.1404,0.1331616,0.5268075,0.495272,0,11.02672
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.298282,33.71674,24.91891,1.256676,1.256676,0,-1,0,1.256676,103.3108,2.220446E-16,0,0,1.298282,1.322817,1.256676,0,0,0.1268533,10.51111,0,0.02453448,-0.02453448,13.85382,98.95568,0.1331616,1.382344,1.038626,0,11.80939
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.254454,36.91282,28.24439,1.63116,1.63116,0,0,0,1.63116,76.90562,0,0,0,1.254454,1.717011,1.63116,0,0,0.1541138,10.48657,0,0.4625568,-0.4625568,13.36625,95.47298,0.1331616,1.794277,1.003563,0,11.74103
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.388958,40.89039,31.05257,0,0,0,0,0,0,0,0.7208923,0,0,1.388958,0,0,0,0,0.6680659,10.02401,0.6680659,0,0.6680659,14.00003,100,0.1331389,0,1.111167,0,11.41297
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.943703,48.04021,33.63166,0.9307372,0.9307372,0,0,0,0.9307372,208.8347,0.9639792,0,0,1.943703,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1331389,1.023811,1.554962,0,12.56898
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.380618,46.23823,36.12208,1.205793,1.205793,0,0,0,1.205793,114.4988,0.1113631,0,0,1.380618,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1331389,1.326372,1.104495,0,12.00589
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9697466,44.69494,37.65919,0.2682088,0.2682088,0,-1,0,0.2682088,361.564,0.6874215,0,0,0.9697466,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1331389,0.2950297,0.7757973,0,11.59502
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.628987,50.57924,38.30212,1.949599,1.949599,0,-1,0,1.949599,83.55499,0,0,0,1.628987,2.05221,1.949599,0,0,0,10.62527,0,0.4232224,-0.4232224,13.55391,96.81347,0.1331389,2.144559,1.30319,0,12.25426
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7795756,44.60521,38.95243,0.06348471,0.06348471,0,-1,0,0.06348471,1227.974,0.2425025,0,0,0.7795756,0.06682602,0.06348471,0,0,0.4702471,10.20205,0.4702471,0,0.4702471,14.00003,100,0.1331228,0.06983318,0.6236605,0,10.98163
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4258521,41.24377,38.22083,0.2320622,0.2320622,0,-1,0,0.2320622,183.5077,0.1815761,0,0,0.4258521,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1331228,0.2552685,0.3406817,0,11.05113
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3218409,38.2162,35.97428,1.771205,1.771205,0,-1,0,1.771205,18.17073,0,2.220446E-16,0,0.3218409,1.864426,1.771205,0,0,0,10.62527,0,1.542586,-1.542586,12.374,88.38554,0.1331228,1.948326,0.2574728,0,10.94711
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1911151,35.14498,33.83858,1.795567,1.795567,0,-1,0,1.795567,10.64372,0,2.220446E-16,0,0.1911151,1.890071,1.795567,0,0,1.713984,9.082688,0,1.698955,-1.698955,10.58314,75.59373,0.1331228,1.975124,0.1528921,0,9.273804
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03328896,32.37744,32.15368,2.001344,2.001344,0,-1,0,2.001344,1.66333,0,0,0,0.03328896,2.106678,2.001344,0,0,3.601712,7.383733,0,2.073389,-2.073389,8.397599,59.98273,0.1331228,2.201479,0.02663117,0,7.417022
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,30.51311,30.51311,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.905478,5.310344,0,0.74972,-0.74972,7.607326,54.33793,0.1331228,0.7834574,0,0,5.310344
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,28.8282,28.8282,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.7385,4.560624,0,0.6230787,-0.6230787,6.950543,49.64663,0.1331228,0.6511172,0,0,4.560624
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,27.37238,27.37238,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.43081,3.937545,0,0.1661804,-0.1661804,6.775373,48.39543,0.1331228,0.1736585,0,0,3.937545
