Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.687364,55.8997,27.1089,0.4224159,0.4224159,0,-1,0,0.4224159,872.9227,3.242716,0,0,3.687364,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0.4646574,2.949891,0,14.31264
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.893083,62.38568,30.60756,0.1678886,0.1678886,0,0,0,0.1678886,2318.848,3.716358,0,0,3.893083,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0.1846775,3.114466,0,14.51836
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.047791,68.04024,33.65056,1.93912,1.93912,0,0,0,1.93912,208.7437,2.006612,0,0,4.047791,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,2.133033,3.238233,0,14.67307
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.551114,66.36518,36.55453,2.632825,2.632825,0,0,0,2.632825,134.8784,0.7797188,0,0,3.551114,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,2.896108,2.840891,0,14.17639
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.066524,64.77327,39.31948,0.4603677,0.4603677,0,0,0,0.4603677,666.1031,2.581926,0,0,3.066524,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0.5064045,2.453219,0,13.6918
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.097835,49.26019,41.05723,0.8768218,0.8768218,0,-1,0,0.8768218,125.2062,0.1748647,0,0,1.097835,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0.964504,0.878268,0,11.72311
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.153785,50.53018,41.83729,0,0,0,-1,0,0,0,1.153785,0,0,1.153785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0,0.9230283,0,11.77906
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.670882,55.61542,42.59418,0,0,0,-1,0,0,0,1.670882,0,0,1.670882,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0,1.336705,0,12.29616
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.534492,45.89962,41.99176,0,0,0,-1,0,0,0,0.534492,0,0,0.534492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0,0.4275936,0,11.15977
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08875648,40.44066,39.81378,0,0,0,-1,0,0,0,0.08875648,0,0,0.08875648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329825,0,0.07100518,0,10.71403
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.11508,38.4463,37.64352,2.024641,2.024641,0,-1,0,2.024641,5.683969,0,0,0,0.11508,2.131201,2.024641,0,0,0,10.62527,0,2.016121,-2.016121,11.87485,84.82018,0.1329825,2.227105,0.09206399,0,10.74035
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,35.79765,35.79765,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.240135,8.609153,0,0.6952046,-0.6952046,11.14204,79.58584,0.1329825,0.7264888,0,0,8.609153
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,33.97494,33.97494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.012584,7.913949,0,0,0,11.14204,79.58584,0.1329825,0,0,0,7.913949
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,32.05955,32.05955,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.012584,7.913949,0,0.1508019,-0.1508019,10.98308,78.45042,0.1329825,0.157588,0,0,7.913949
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,30.49944,30.49944,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.180142,7.763146,0,0.2492588,-0.2492588,10.72034,76.57369,0.1329825,0.2604755,0,0,7.763146
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,29.24053,29.24053,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.457096,7.513888,0,0.5796393,-0.5796393,10.10935,72.20947,0.1329825,0.605723,0,0,7.513888
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,27.95846,27.95846,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.10114,6.934248,0,0.08415172,-0.08415172,10.02064,71.57587,0.1329825,0.08793854,0,0,6.934248
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,26.91581,26.91581,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.194642,6.850097,0,0.146418,-0.146418,9.866303,70.47346,0.1329825,0.1530068,0,0,6.850097
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,25.98129,25.98129,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.357328,6.703679,0,0.3770329,-0.3770329,9.468876,67.63469,0.1329825,0.3939994,0,0,6.703679
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07516814,25.53189,25.04677,0,0,0,-1,0,0,0,0,0,0,0.07516814,0,0,0,0,4.776254,6.326646,0.07516814,0,0.07516814,9.540187,68.14405,0.132944,0,0.06013451,0,6.401814
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1698417,25.20629,24.11224,0,0,0,0,0,0,0,0,0,0,0.1698417,0,0,0,0,4.701086,6.394297,0.1698417,0,0.1698417,9.701313,69.29495,0.1328572,0,0.1358733,0,6.564139
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.103078,30.64704,23.30902,0.2116623,0.2116623,0,0,0,0.2116623,521.1498,0,0,0,1.103078,0.2228024,0.2116623,0,0,4.531244,6.547154,0.8802751,0,0.8802751,10.53642,75.25996,0.1324088,0.2328285,0.882462,0,7.650232
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.886762,35.4503,22.52896,0,0,0,0,0,0,0,0,0,0,1.886762,0,0,0,0,3.650969,7.339402,1.886762,0,1.886762,12.32635,88.04521,0.131458,0,1.50941,0,9.226165
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.693197,43.13497,23.78786,1.517444,1.517444,0,0,0,1.517444,177.4825,0,0,0,2.693197,1.597309,1.517444,0,0,1.764207,9.037488,1.095887,0,1.095887,13.366,95.47128,0.130912,1.669188,2.154557,0,11.73068
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.239317,51.80519,27.19385,0.01771029,0.01771029,0,-1,0,0.01771029,18290.59,2.552356,0,0,3.239317,0.01864241,0.01771029,0,0,0.6683192,10.02379,0.6683192,0,0.6683192,14.00003,100,0.1305812,0.01948132,2.591454,0,13.2631
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.547244,59.03082,30.73886,0.5554062,0.5554062,0,0,0,0.5554062,638.6757,2.962606,0,0,3.547244,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1305812,0.6109467,2.837795,0,14.17252
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.647095,63.88043,33.7973,0,0,0,0,0,0,0,3.647095,0,0,3.647095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305812,0,2.917676,0,14.27237
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.551326,66.50474,36.66266,0,0,0,0,0,0,0,3.551326,0,0,3.551326,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305812,0,2.841061,0,14.1766
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.270456,67.00846,39.42761,0.9198415,0.9198415,0,0,0,0.9198415,355.5456,2.302202,0,0,3.270456,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1305812,1.011826,2.616365,0,13.89573
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.827829,64.62951,41.18081,0,0,0,-1,0,0,0,2.827829,0,0,2.827829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305812,0,2.262264,0,13.4531
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.217148,59.71161,41.94542,0.8056651,0.8056651,0,-1,0,0.8056651,275.1947,1.369079,0,0,2.217148,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1305812,0.8862317,1.773718,0,12.84242
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.426723,53.70251,42.72548,1.887089,1.887089,0,-1,0,1.887089,75.60441,0,0,0,1.426723,1.98641,1.887089,0,0,0,10.62527,0,0.5596871,-0.5596871,13.41007,95.786,0.1305812,2.075798,1.141378,0,12.052
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5654944,46.28322,42.1385,1.542246,1.542246,0,-1,0,1.542246,36.66693,0,0,0,0.5654944,1.623417,1.542246,0,0,0.6218746,10.06559,0,1.057923,-1.057923,12.29492,87.82066,0.1305812,1.696471,0.4523955,0,10.63108
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09390163,40.609,39.94507,0,0,0,-1,0,0,0,0,0,0,0.09390163,0,0,0,0,1.797345,9.007664,0.09390163,0,0.09390163,12.384,88.45697,0.1305349,0,0.07512131,0,9.101565
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03370775,38.00932,37.77482,1.261118,1.261118,0,-1,0,1.261118,2.672847,0,0,0,0.03370775,1.327492,1.261118,0,0,1.703443,9.092175,0,1.293785,-1.293785,11.02023,78.71578,0.1305349,1.38723,0.0269662,0,9.125883
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,35.92894,35.92894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140981,7.798391,0,0,0,11.02023,78.71578,0.1305349,0,0,0,7.798391
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,34.08307,34.08307,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.140981,7.798391,0,0.641,-0.641,10.34456,73.88955,0.1305349,0.669845,0,0,7.798391
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,32.16768,32.16768,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.853204,7.157391,0,0.5246883,-0.5246883,9.791488,69.93906,0.1305349,0.5482993,0,0,7.157391
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,30.60756,30.60756,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.436191,6.632702,0,0.266425,-0.266425,9.510652,67.93309,0.1305349,0.2784141,0,0,6.632702
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,29.32549,29.32549,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.732218,6.366278,0,0.555348,-0.555348,8.925263,63.75175,0.1305349,0.5803386,0,0,6.366278
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,28.06659,28.06659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.349272,5.81093,0,0,0,8.925263,63.75175,0.1305349,0,0,0,5.81093
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,27.00077,27.00077,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.349272,5.81093,0,0.6089285,-0.6089285,8.283397,59.167,0.1305349,0.6363303,0,0,5.81093
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,26.08941,26.08941,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.025859,5.202001,0,0.1266928,-0.1266928,8.14985,58.2131,0.1305349,0.132394,0,0,5.202001
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1686237,26.24775,25.15489,0.1796333,0.1796333,0,-1,0,0.1796333,93.87105,0,0,0,0.1686237,0.1890877,0.1796333,0,0,6.166629,5.075308,0,0.02046402,-0.02046402,8.12828,58.05902,0.1305349,0.1975967,0.134899,0,5.243932
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2509969,25.81984,24.1972,0.5637112,0.5637112,0,0,0,0.5637112,44.52579,0,1.110223E-16,0,0.2509969,0.5933802,0.5637112,0,0,6.189366,5.054844,0,0.3423833,-0.3423833,7.767375,55.48114,0.1305349,0.6200823,0.2007975,0,5.305841
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6570286,27.71227,23.41714,0.2531658,0.2531658,0,0,0,0.2531658,259.525,0,0,0,0.6570286,0.2664903,0.2531658,0,0,6.569792,4.712461,0.3905382,0,0.3905382,8.137873,58.12755,0.1303425,0.2784824,0.5256228,0,5.36949
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6356511,26.76942,22.63708,0.9089556,0.9089556,0,0,0,0.9089556,69.93202,0,0,0,0.6356511,0.9567954,0.9089556,0,0,6.179254,5.063945,0,0.3211444,-0.3211444,7.799357,55.70958,0.1303425,0.9998512,0.5085208,0,5.699596
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.065075,30.99604,23.89599,1.502262,1.502262,0,0,0,1.502262,70.89809,0,2.220446E-16,0,1.065075,1.581328,1.502262,0,0,6.536081,4.742801,0,0.5162534,-0.5162534,7.255178,51.8226,0.1303425,1.652488,0.85206,0,5.807876
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.336942,36.54257,27.32515,2.423656,2.423656,0,-1,0,2.423656,55.1622,0,4.440892E-16,0,1.336942,2.551216,2.423656,0,0,7.109696,4.226548,0,1.214275,-1.214275,5.97522,42.68006,0.1303425,2.666021,1.069553,0,5.563489
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.731218,35.90732,30.88561,1.171874,1.171874,0,0,0,1.171874,62.3973,0,2.220446E-16,0,0.731218,1.233552,1.171874,0,0,8.45889,3.012273,0,0.5023339,-0.5023339,5.445714,38.89788,0.1303425,1.289062,0.5849744,0,3.743491
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7771447,39.40539,33.95177,1.584883,1.584883,0,0,0,1.584883,49.03484,0,2.220446E-16,0,0.7771447,1.668298,1.584883,0,0,9.017039,2.509939,0,0.8911532,-0.8911532,4.506356,32.18819,0.1303425,1.743371,0.6217158,0,3.287084
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.173523,45.368,36.81712,1.3342,1.3342,0,0,0,1.3342,87.95702,0,0,0,1.173523,1.404421,1.3342,0,0,10.00721,1.618786,0,0.2308985,-0.2308985,4.262968,30.44971,0.1303425,1.46762,0.9388181,0,2.792309
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7946848,45.3647,39.57436,2.111191,2.111191,1.25,0,0.50625,2.111191,37.64155,0,0,0,0.7946848,0.9065164,0.8611906,0,0,10.26376,1.387887,0,0.1118316,-0.1118316,4.145087,29.6077,0.1303425,2.322309,0.6357478,5,2.182572
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3522167,43.85388,41.3121,0,0,0,-1,0,0,0,0,0,0,0.3522167,0,0,0,0,10.38802,1.276056,0.3522167,0,0.3522167,4.479228,31.99443,0.1301695,0,0.2817733,0,1.628273
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9192896,48.95512,42.09988,1.974882,1.974882,0,-1,0,1.974882,46.5491,0,0,0.4843068,0.9192896,2.078823,1.974882,0,0,10.0358,1.593051,0,1.159534,-1.159534,3.256973,23.26405,0.1301695,2.17237,0.7354317,0,2.512341
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.043951,50.75702,42.87994,0,0,0,-1,0,0,0,0,0,0,1.043951,0,0,0,0,11.32417,0.4335174,1.043951,0,1.043951,4.247352,30.33816,0.1296594,0,0.8351604,0,1.477468
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.559261,46.37115,42.2698,0,0,0,-1,0,0,0,0,0,0,0.559261,0,0,0,0,10.28022,1.373073,0.559261,0,0.559261,4.777913,34.12788,0.1293877,0,0.4474088,0,1.932334
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1824966,41.39625,40.09954,0,0,0,-1,0,0,0,0,0,0,0.1824966,0,0,0,0,9.720963,1.876408,0.1824966,0,0.1824966,4.951045,35.36453,0.1292993,0,0.1459973,0,2.058904
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03098781,38.12185,37.90611,2.286878,1.96806,0,-1,0,1.96806,1.574536,0,0.3188176,0.5710562,0.03098781,2.071642,1.96806,0,0,9.538466,2.040655,0,2.040655,-2.040655,2.800006,20,0.1292993,2.515566,0.02479025,0,2.071642
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,36.06024,36.06024,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,34.21436,34.21436,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,32.26036,32.26036,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,30.71569,30.71569,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,29.45679,29.45679,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,28.17472,28.17472,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,27.1089,27.1089,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,26.17437,26.17437,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04988704,25.56187,25.23985,0.1728125,0.04739269,0,-1,0,0.04739269,105.2632,0,0.1254199,0.1806153,0.04988704,0.04988704,0.04739269,0,0,11.80586,0,0,0,0,2.800006,20,0.1292993,0.1900938,0.03990963,0,0.04988704
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1748494,25.40981,24.28216,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,132.2552,0,0,0,0.1748494,0,0,3.505263,3.33,11.80586,0,3.504849,0,3.504849,6.124998,43.7499,0.1303008,0.1454267,0.1398795,5,0.1748494
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1329952,24.35455,23.5021,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,87.01529,4.440892E-16,0,0,0.1329952,0,0,3.505263,3.33,8.301011,3.154364,3.462995,0,3.462995,9.410283,67.21618,0.1313195,0.1681253,0.1063962,5,3.28736
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.074328,29.83419,22.72204,0.771383,0.771383,4.276646,0,1.332524,0.771383,139.273,0,0,0,1.074328,0,0,3.505263,3.33,4.838016,6.27106,4.404328,0,4.404328,13.5886,97.0612,0.1325392,0.8485213,0.8594624,5,7.345388
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.49088,34.13262,24.00412,0.8620261,0.8620261,0,0,0,0.8620261,172.9507,0.1497962,0,0,1.49088,0.9073959,0.8620261,0,0,0.4336876,10.23496,0.4336876,0,0.4336876,14.00003,100,0.1323332,0.9482287,1.192704,0,11.72583
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.621674,46.72656,27.45645,1.681696,1.681696,0,-1,0,1.681696,155.8947,0.851468,0,0,2.621674,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1323332,1.849865,2.097339,0,13.24695
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.443233,58.35224,31.0169,0,0,0,0,0,0,0,3.443233,0,0,3.443233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323332,0,2.754586,0,14.06851
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.190487,42.63114,34.10624,1.648905,1.648905,0,0,0,1.648905,72.19865,0,0,0,1.190487,1.73569,1.648905,0,0,0,10.62527,0,0.5452025,-0.5452025,13.42533,95.89505,0.1323332,1.813796,0.95239,0,11.81576
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.377493,55.50945,36.99476,0.9765679,0.9765679,0,0,0,0.9765679,243.4539,0.7437461,0,0,2.377493,1.027966,0.9765679,0,0,0.6057805,10.08007,0.6057805,0,0.6057805,14.00003,100,0.1320464,1.074225,1.901994,0,12.45756
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.154978,56.63897,39.72882,0,0,0,0,0,0,0,2.154978,0,0,2.154978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320464,0,1.723982,0,12.78025
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.401627,60.89126,41.48974,0.05704467,0.05704467,0,-1,0,0.05704467,4210.081,2.34158,0,0,2.401627,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1320464,0.06274914,1.921301,0,13.0269
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.151864,50.94893,42.24663,0.2258538,0.2258538,0,-1,0,0.2258538,510.0043,0.9141232,0,0,1.151864,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1320464,0.2484392,0.9214912,0,11.77714
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6145604,47.57645,43.0344,0.9966245,0.9966245,0,-1,0,0.9966245,61.66419,0,0,0,0.6145604,1.049078,0.9966245,0,0,0,10.62527,0,0.434518,-0.434518,13.54201,96.72842,0.1320464,1.096287,0.4916483,0,11.23983
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.560881,46.54202,42.42426,1.297556,1.297556,0,-1,0,1.297556,43.22596,0,0,0,0.560881,1.365848,1.297556,0,0,0.4827978,10.19076,0,0.8049674,-0.8049674,12.6935,90.66765,0.1320464,1.427312,0.4487048,0,10.75164
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2034865,41.70264,40.25401,0,0,0,-1,0,0,0,0,0,0,0.2034865,0,0,0,0,1.377206,9.385789,0.2034865,0,0.2034865,12.88654,92.04653,0.1319503,0,0.1627892,0,9.589275
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.0460843,38.37419,38.05286,0,0,0,-1,0,0,0,0,0,0,0.0460843,0,0,0,0,1.17372,9.568927,0.0460843,0,0.0460843,12.93026,92.35881,0.1319286,0,0.03686744,0,9.615011
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,36.19153,36.19153,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.127635,9.610402,0,3.505263,-3.505263,9.235388,65.96692,0.1319286,4.351261,0,0,9.610402
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,34.32249,34.32249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.022372,6.105139,0,0,0,9.235388,65.96692,0.1319286,0,0,0,6.105139
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,32.38393,32.38393,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.022372,6.105139,0,0.2765552,-0.2765552,8.943872,63.88468,0.1319286,0.2890002,0,0,6.105139
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,30.84699,30.84699,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.329656,5.828584,0,0.03354491,-0.03354491,8.908513,63.63211,0.1319286,0.03505443,0,0,5.828584
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.366928,5.795039,0,0,0,8.908513,63.63211,0.1319286,0,0,0,5.795039
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,28.28284,28.28284,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.366928,5.795039,0,0.5595068,-0.5595068,8.318742,59.41946,0.1319286,0.5846846,0,0,5.795039
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,27.21702,27.21702,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.988602,5.235532,0,0.4083638,-0.4083638,7.888288,56.3448,0.1319286,0.4267401,0,0,5.235532
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,26.2825,26.2825,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.442339,4.827168,0,0.1947373,-0.1947373,7.683017,54.87858,0.1319286,0.2035004,0,0,4.827168
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1391206,26.24963,25.34798,0,0,0,-1,0,0,0,0,0,0,0.1391206,0,0,0,0,6.658714,4.632432,0.1391206,0,0.1391206,7.814999,55.8213,0.1318631,0,0.1112965,0,4.771552
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3545274,26.67836,24.37484,0,0,0,0,0,0,0,0,0,0,0.3545274,0,0,0,0,6.519594,4.75764,0.3545274,0,0.3545274,8.151333,58.22369,0.1316963,0,0.2836219,0,5.112167
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.607034,27.5516,23.58706,0.621475,0.621475,0,0,0,0.621475,97.67632,0,0,0,0.607034,0.6541843,0.621475,0,0,6.165066,5.076715,0,0.04715027,-0.04715027,8.101632,57.86868,0.1316963,0.6836225,0.4856272,0,5.683749
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7380592,27.65334,22.83017,2.437238,2.437238,0,0,0,2.437238,30.28261,0,0,0,0.7380592,2.565514,2.437238,0,0,6.217455,5.029564,0,1.827454,-1.827454,6.175326,44.10938,0.1316963,2.680962,0.5904474,0,5.767623
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.476353,27.21717,24.11224,0.6600347,0.6600347,0,0,0,0.6600347,72.17091,0,0,0,0.476353,0.6947733,0.6600347,0,0,8.24796,3.20211,0,0.2184203,-0.2184203,5.945091,42.46485,0.1316963,0.7260381,0.3810824,0,3.678463
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.798703,48.35335,27.56457,0,0,0,-1,0,0,0,0,0,0,2.798703,0,0,0,0,8.490649,2.98369,2.798703,0,2.798703,8.600174,61.42969,0.1303943,0,2.238963,0,5.782393
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.715737,43.50224,31.1482,0,0,0,0,0,0,0,0,0,0,1.715737,0,0,0,0,5.691946,5.502523,1.715737,0,1.715737,10.22786,73.05603,0.1296087,0,1.372589,0,7.218259
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.45679,44.83157,34.25298,0.559824,0.559824,0,0,0,0.559824,260.2229,0,0,0,1.45679,0.5892885,0.559824,0,0,3.976209,7.046686,0.867502,0,0.867502,11.05085,78.93448,0.1292151,0.6158065,1.165432,0,8.503476
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8193217,43.0231,37.14151,0,0,0,0,0,0,0,0,0,0,0.8193217,0,0,0,0,3.108707,7.827437,0.8193217,0,0.8193217,11.82813,84.48644,0.1288456,0,0.6554574,0,8.646759
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.200497,48.85273,39.90646,0.09705152,0.09705152,0,0,0,0.09705152,1236.969,0,0,0,1.200497,0.1021595,0.09705152,0,0,2.289386,8.564827,1.098337,0,1.098337,12.8701,91.9291,0.1283535,0.1067567,0.9603974,0,9.765324
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8314849,47.7983,41.64421,0.6329663,0.6329663,0,-1,0,0.6329663,131.3632,0,0,0,0.8314849,0.6662803,0.6329663,0,0,1.191049,9.55333,0.1652046,0,0.1652046,13.02683,93.04858,0.1282798,0.6962629,0.6651879,0,10.38482
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.213586,51.60966,42.40109,2.379966,2.379966,0,-1,0,2.379966,50.99172,0,4.440892E-16,0,1.213586,2.505228,2.379966,0,0,1.025844,9.702015,0,1.291642,-1.291642,11.66532,83.32352,0.1282798,2.617963,0.9708685,0,10.9156
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4578295,46.54235,43.18115,0.9690331,0.9690331,0,-1,0,0.9690331,47.24601,0,0,0,0.4578295,1.020035,0.9690331,0,0,2.461002,8.410373,0,0.5622054,-0.5622054,11.0727,79.09056,0.1282798,1.065936,0.3662636,0,8.868202
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4760144,46.06268,42.57873,1.650192,1.650192,0,-1,0,1.650192,28.84599,0,2.220446E-16,0,0.4760144,1.737045,1.650192,0,0,3.085674,7.848167,0,1.26103,-1.26103,9.743458,69.59599,0.1282798,1.815212,0.3808115,0,8.324182
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.166908,41.56478,40.37758,2.527624,2.527624,0,-1,0,2.527624,6.603356,0,8.881784E-16,0,0.166908,2.660656,2.527624,0,0,4.486819,6.587137,0,2.493748,-2.493748,7.114816,50.82001,0.1282798,2.780386,0.1335264,0,6.754045
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02967884,38.41432,38.20732,1.702241,1.702241,0,-1,0,1.702241,1.743515,0,0,0,0.02967884,1.791833,1.702241,0,0,7.257651,4.093389,0,1.762154,-1.762154,5.257342,37.55237,0.1282798,1.872466,0.02374307,0,4.123067
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,36.31511,36.31511,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.2156,2.331234,0,0.5665131,-0.5665131,4.660185,33.28697,0.1282798,0.5920062,0,0,2.331234
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,34.45378,34.45378,1.760966,1.676485,0,-1,0,1.676485,0,0,0.08448052,0.2605771,0,1.764721,1.676485,0,0,9.845058,1.764721,0,1.764721,-1.764721,2.800006,20,0.1282798,1.937062,0,0,1.764721
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,32.49206,32.49206,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,30.95511,30.95511,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,29.69621,29.69621,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,28.41414,28.41414,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,27.32515,27.32515,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,26.39063,26.39063,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04318468,25.73514,25.4561,0.6642028,0.04102545,0,-1,0,0.04102545,105.2632,0,0.6231773,0.722418,0.04318468,0.04318468,0.04102545,0,0,11.80586,0,0,0,0,2.800006,20,0.1282798,0.7306231,0.03454775,0,0.04318468
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1134346,25.21369,24.48296,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.61105,4.440892E-16,0,0,0.1134346,0,0,3.505263,3.33,11.80586,0,3.443434,0,3.443434,6.066734,43.33373,0.1296347,0.5518455,0.09074767,5,0.1134346
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9999204,30.33456,23.69518,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,184.4517,4.440892E-16,0,0,0.9999204,0,0,3.505263,3.33,8.362426,3.099091,4.32992,0,4.32992,10.17446,72.67455,0.1306067,0.5963145,0.7999363,5,4.099011
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.870132,35.74575,22.91513,2.615951,2.615951,4.670205,0,1.439966,2.615951,71.48959,0,0,0,1.870132,0,0,2.054254,1.951542,4.032506,6.996019,3.821674,0,3.821674,13.80002,98.57134,0.132405,2.877546,1.496106,5,8.866152
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.989274,46.1048,24.22037,1.61487,1.61487,0,0,0,1.61487,185.1093,1.07858,0,0,2.989274,1.699863,1.61487,0,0,0.2108314,10.43553,0.2108314,0,0.2108314,14.00003,100,0.1323118,1.776357,2.391419,0,13.4248
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.229463,52.31516,27.69587,1.938166,1.938166,0,-1,0,1.938166,166.6247,1.189289,0,0,3.229463,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,2.131982,2.58357,0,13.85474
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.539159,59.6503,31.30266,0.2213518,0.2213518,0,0,0,0.2213518,1598.884,3.306157,0,0,3.539159,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,0.243487,2.831327,0,14.16443
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.640661,64.58724,34.40744,0,0,0,0,0,0,0,3.640661,0,0,3.640661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,0,2.912528,0,14.26593
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.160613,74.30025,37.29597,1.83363,1.83363,0,0,0,1.83363,226.9057,2.230475,0,0,4.160613,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,2.016994,3.32849,0,14.78589
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.5232,70.53017,40.0532,1.987322,1.987322,0,0,0,1.987322,177.2838,1.431282,0,0,3.5232,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,2.186054,2.81856,0,14.14847
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.036697,67.48854,41.79095,0,0,0,-1,0,0,0,3.036697,0,0,3.036697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,0,2.429357,0,13.66197
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.222955,60.46032,42.55556,1.531437,1.531437,0,-1,0,1.531437,145.1548,0.6109158,0,0,2.222955,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1323118,1.68458,1.778364,0,12.84823
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.434857,54.42888,43.33562,1.75762,1.75762,0,-1,0,1.75762,81.63634,2.220446E-16,0,0,1.434857,1.850126,1.75762,0,0,0,10.62527,0,0.4152696,-0.4152696,13.56229,96.87334,0.1323118,1.933382,1.147885,0,12.06013
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4973969,46.37319,42.72548,3.261927,3.261927,0,-1,0,3.261927,15.24856,0,0,0.2581199,0.4973969,3.433608,3.261927,0,0,0.4614106,10.21,0,2.936211,-2.936211,10.46726,74.76598,0.1323118,3.58812,0.3979175,0,10.7074
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08779575,41.15493,40.53205,2.707657,2.707657,0,-1,0,2.707657,3.242499,0,4.440892E-16,0,0.08779575,2.850165,2.707657,0,0,3.723867,7.273794,0,2.762369,-2.762369,7.555465,53.9675,0.1323118,2.978422,0.0702366,0,7.361589
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02657909,38.52412,38.33862,2.45794,2.45794,0,-1,0,2.45794,1.081357,0,0,0,0.02657909,2.587305,2.45794,0,0,6.793166,4.511425,0,2.560726,-2.560726,4.856223,34.68724,0.1323118,2.703733,0.02126327,0,4.538004
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,36.46957,36.46957,5.947108,1.853164,0,-1,0,1.853164,0,0,4.093944,4.688654,0,1.950699,1.853164,0,0,9.638417,1.950699,0,1.950699,-1.950699,2.800006,20,0.1323118,6.541819,0,0,1.950699
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,34.57736,34.57736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,32.62336,32.62336,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,31.08641,31.08641,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,29.82751,29.82751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,28.54543,28.54543,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,27.45645,27.45645,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,26.49875,26.49875,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323118,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04359407,25.8461,25.56423,0,0,0,-1,0,0,0,0,0,0,0.04359407,0,0,0,0,11.80586,0,0.04359407,0,0.04359407,2.841362,20.29541,0.1322926,0,0.03487526,0,0.04359407
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1027183,25.25294,24.59109,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.44082,4.440892E-16,0,0,0.1027183,0,0,3.505263,3.33,11.76227,0.03923466,3.432718,0,3.432718,6.097925,43.55652,0.1340363,1.082195,0.08217461,5,0.1419529
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8486475,29.40716,23.80331,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,243.1819,0,0,0,0.8486475,0,0,3.505263,3.33,8.329548,3.128681,4.178648,0,4.178648,10.06214,71.87227,0.1347845,0.3838741,0.678918,5,3.977329
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.866003,35.85747,23.04642,1.70665,1.70665,3.877303,0,1.223504,1.70665,109.3372,0,0,0,1.866003,0,0,2.170653,2.06212,4.1509,6.889464,3.928123,0,3.928123,13.78868,98.49039,0.1356442,1.877315,1.492802,5,8.755466
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.232129,48.36114,24.35167,1.038435,1.038435,0,0,0,1.038435,311.2499,1.916262,0,0,3.232129,1.09309,1.038435,0,0,0.2227775,10.42477,0.2227775,0,0.2227775,14.00003,100,0.1355472,1.142279,2.585703,0,13.6569
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.462562,54.6339,27.82717,1.709073,1.709073,0,-1,0,1.709073,202.5988,1.663537,0,0,3.462562,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1355472,1.879981,2.77005,0,14.08784
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.537426,59.79611,31.43396,0.5718176,0.5718176,0,0,0,0.5718176,618.6285,2.935513,0,0,3.537426,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1355472,0.6289993,2.829941,0,14.1627
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.735346,55.9227,34.56191,1.729758,1.729758,0,0,0,1.729758,158.1346,0.9145477,0,0,2.735346,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1355472,1.902734,2.188277,0,13.36062
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.150815,63.34204,37.45044,1.068323,1.068323,0,0,0,1.068323,294.9308,2.026264,0,0,3.150815,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1355472,1.175156,2.520652,0,13.77609
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.893422,64.11319,40.20767,0.682828,0.682828,0,0,0,0.682828,423.741,2.174656,0,0,2.893422,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1355472,0.7511108,2.314738,0,13.5187
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.874481,66.01607,41.94542,0.02857206,0.02857206,0,-1,0,0.02857206,10060.46,2.844405,0,0,2.874481,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1355472,0.03142927,2.299585,0,13.49975
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.495884,54.25386,42.7023,1.831436,1.831436,0,-1,0,1.831436,81.67817,0,0,0,1.495884,1.927828,1.831436,0,0,0,10.62527,0,0.4319441,-0.4319441,13.54472,96.7478,0.1355472,2.01458,1.196707,0,12.12116
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.394602,54.25996,43.49008,1.212625,1.212625,0,-1,0,1.212625,115.0069,0,0,0,1.394602,1.276447,1.212625,0,0,0.4799379,10.19333,0.1181546,0,0.1181546,13.65681,97.54845,0.1354958,1.333887,1.115681,0,11.58793
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5071221,46.60452,42.87994,1.797567,1.797567,0,-1,0,1.797567,28.21159,0,2.220446E-16,0,0.5071221,1.892175,1.797567,0,0,0.3617832,10.29967,0,1.385053,-1.385053,12.19684,87.12008,0.1354958,1.977323,0.4056976,0,10.80679
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1115207,41.47932,40.68651,0,0,0,-1,0,0,0,0,0,0,0.1115207,0,0,0,0,1.900731,8.914616,0.1115207,0,0.1115207,12.30263,87.87578,0.1354473,0,0.08921658,0,9.026136
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04027319,38.79781,38.51626,2.993505,2.993505,0,-1,0,2.993505,1.345352,0,4.440892E-16,0,0.04027319,3.151058,2.993505,0,0,1.789211,9.014985,0,3.110785,-3.110785,9.023579,64.454,0.1354473,3.292856,0.03221856,0,9.055258
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,36.62404,36.62404,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.245639,5.9042,0,2.589824,-2.589824,6.293664,44.95465,0.1354473,2.706367,0,0,5.9042
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,34.73182,34.73182,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.123221,3.314375,0,2.749147,-2.749147,3.395808,24.25572,0.1354473,2.872859,0,0,3.314375
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,32.77782,32.77782,0.8741695,0.5369666,0,-1,0,0.5369666,0,0,0.3372028,0.4246197,0,0.565228,0.5369666,0,0,11.17783,0.565228,0,0.565228,-0.565228,2.800006,20,0.1354473,0.9615864,0,0,0.565228
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,31.23316,31.23316,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354473,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,29.95108,29.95108,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354473,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,28.65356,28.65356,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354473,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,27.5414,27.5414,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354473,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,26.60688,26.60688,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1354473,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04150319,25.92538,25.65691,0.4686188,0.03942803,0,-1,0,0.03942803,105.2632,0,0.4291908,0.5075951,0.04150319,0.04150319,0.03942803,0,0,11.80586,0,0,0,0,2.800006,20,0.1354473,0.5154807,0.03320255,0,0.04150319
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1429693,25.62241,24.69921,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.70226,4.440892E-16,0,0,0.1429693,0,0,3.505263,3.33,11.80586,0,3.472969,0,3.472969,6.094754,43.53387,0.1369496,0.9415861,0.1143754,5,0.1429693
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9767299,30.40737,23.91916,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,205.8428,0,0,0,0.9767299,0,0,3.505263,3.33,8.332891,3.125672,4.30673,0,4.30673,10.18048,72.71754,0.1376955,0.5219532,0.781384,5,4.102402
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.862486,35.92345,23.13138,1.783024,1.783024,3.838515,0,1.212914,1.783024,104.4566,0,0,0,1.862486,0,0,2.055491,1.952716,4.026161,7.001729,3.815203,0,3.815203,13.7999,98.57049,0.1384996,1.961326,1.489989,5,8.864216
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.674754,43.7494,24.45979,0.5228786,0.5228786,0,0,0,0.5228786,511.5439,1.913397,0,0,2.674754,0.5503986,0.5228786,0,0,0.2109583,10.43541,0.2109583,0,0.2109583,14.00003,100,0.1384092,0.5751665,2.139803,0,13.11017
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.224747,52.58591,27.95846,0,0,0,-1,0,0,0,3.224747,0,0,3.224747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,0,2.579798,0,13.85002
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.535379,59.95802,31.58071,2.225486,2.225486,0,0,0,2.225486,158.8588,1.192762,0,0,3.535379,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,2.448034,2.828303,0,14.16065
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.636925,64.96011,34.73182,2.364397,2.364397,0,0,0,2.364397,153.8204,1.148087,0,0,3.636925,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,2.600836,2.90954,0,14.2622
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.544581,67.65072,37.62035,0.5839617,0.5839617,0,0,0,0.5839617,606.9886,2.929885,0,0,3.544581,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,0.6423578,2.835665,0,14.16986
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.268283,68.17067,40.37758,2.913901,2.913901,0,0,0,2.913901,112.1618,0.2010183,0,0,3.268283,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,3.205291,2.614626,0,13.89356
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.830299,65.80341,42.1385,1.404036,1.404036,0,-1,0,1.404036,201.583,1.352366,0,0,2.830299,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,1.54444,2.264239,0,13.45557
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.224259,60.869,42.90311,0.7619892,0.7619892,0,-1,0,0.7619892,291.9017,1.422166,0,0,2.224259,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,0.8381881,1.779408,0,12.84953
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.437721,54.77826,43.63683,0.06386603,0.06386603,0,-1,0,0.06386603,2251.152,1.370494,0,0,1.437721,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1384092,0.07025264,1.150177,0,12.063
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.5005072,46.72879,43.04985,0.6249316,0.6249316,0,-1,0,0.6249316,80.0899,0,0,0,0.5005072,0.6578228,0.6249316,0,0,0,10.62527,0,0.1573156,-0.1573156,13.8342,98.81554,0.1384092,0.6874248,0.4004057,0,11.12578
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08443777,41.45662,40.85643,3.802891,3.33,0,-1,0,3.33,2.535669,0,0.4728916,0.8531807,0.08443777,3.505263,3.33,0,0,0.1747952,10.46796,0,3.420825,-3.420825,10.22834,73.05939,0.1384092,4.183181,0.06755021,0,10.5524
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02440988,38.85688,38.68617,1.534543,1.534543,0,-1,0,1.534543,1.590694,0,2.220446E-16,0,0.02440988,1.615308,1.534543,0,0,3.975712,7.047133,0,1.590898,-1.590898,8.551382,61.08118,0.1384092,1.687997,0.01952791,0,7.071543
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,36.79396,36.79396,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.743377,5.456235,0,2.60338,-2.60338,5.807178,41.47976,0.1384092,2.720533,0,0,5.456235
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,34.88629,34.88629,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.636022,2.852855,0,1.095322,-1.095322,4.652608,33.23285,0.1384092,1.144611,0,0,2.852855
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,32.90912,32.90912,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.853045,1.757533,0,0.8645446,-0.8645446,3.741298,26.72351,0.1384092,0.9034492,0,0,1.757533
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,31.36445,31.36445,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.81365,0.8929885,0,0.7240426,-0.7240426,2.97809,21.27203,0.1384092,0.7566245,0,0,0.8929885
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,30.08238,30.08238,0.5647209,0.1604986,0,-1,0,0.1604986,0,0,0.4042223,0.4606944,0,0.1689459,0.1604986,0,0,11.61814,0.1689459,0,0.1689459,-0.1689459,2.800006,20,0.1384092,0.621193,0,0,0.1689459
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,28.80031,28.80031,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384092,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,27.69587,27.69587,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384092,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,26.73818,26.73818,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384092,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.04594161,26.07794,25.78048,0,0,0,-1,0,0,0,0,0,0,0.04594161,0,0,0,0,11.80586,0,0.04594161,0,0.04594161,2.84359,20.31131,0.1383895,0,0.03675329,0,0.04594161
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2909834,26.69822,24.80734,0,0,0,0,0,0,0,0,0,0,0.2909834,0,0,0,0,11.75992,0.04134745,0.2909834,0,0.2909834,3.119641,22.2831,0.1382652,0,0.2327867,0,0.3323309
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7267229,28.82489,24.04273,0.2254703,0.2254703,0,0,0,0.2254703,322.3142,0,0,0,0.7267229,0.2373372,0.2254703,0,0,11.46894,0.3032325,0.4893858,0,0.4893858,3.583913,25.59933,0.1380565,0.2480173,0.5813783,0,1.029955
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.580717,33.99236,23.26268,0,0,0,0,0,0,0,0,0,0,1.580717,0,0,0,0,10.97955,0.7436797,1.580717,0,1.580717,5.083513,36.31073,0.1373866,0,1.264574,0,2.324397
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.6455,43.68511,24.61426,2.526578,2.526578,5,0,1.53,2.526578,104.7068,0,0,0,2.6455,0,0,2.473422,2.349751,9.398832,2.166325,4.99525,0,4.99525,9.822423,70.16003,0.1387507,2.779236,2.1164,5,4.811825
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.204768,44.03419,28.10521,1.087051,1.087051,0,-1,0,1.087051,202.821,0,0,0,2.204768,1.144265,1.087051,0,0,4.403582,6.66205,1.060503,0,1.060503,10.82851,77.34631,0.1383073,1.195757,1.763814,0,8.866818
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.058274,46.87897,31.73517,0.3393515,0.3393515,0,0,0,0.3393515,606.5315,0,0,0,2.058274,0.3572121,0.3393515,0,0,3.343079,7.616503,1.701061,0,1.701061,12.44227,88.87321,0.137602,0.3732866,1.646619,0,9.674777
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.113426,59.88784,34.90946,2.188151,2.188151,0,0,0,2.188151,142.2857,0,0,0,3.113426,2.303317,2.188151,0,0,1.642017,9.147459,0.8101089,0,0.8101089,13.21081,94.36274,0.1372686,2.406966,2.490741,0,12.26088
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.542312,67.88218,37.82116,1.914057,1.914057,0,0,0,1.914057,185.0683,0.6956069,0,0,3.542312,2.014797,1.914057,0,0,0.8319083,9.876556,0.8319083,0,0.8319083,14.00003,100,0.1369279,2.105463,2.833849,0,13.41887
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.303477,68.76891,40.55522,1.40472,1.40472,0,0,0,1.40472,235.1698,1.824825,0,0,3.303477,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1369279,1.545192,2.642782,0,13.92875
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.942878,57.66875,42.31614,0,0,0,-1,0,0,0,1.942878,0,0,1.942878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369279,0,1.554302,0,12.56815
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.349145,62.22728,43.07302,0.7438751,0.7438751,0,-1,0,0.7438751,315.7983,1.566119,0,0,2.349145,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1369279,0.8182627,1.879316,0,12.97442
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.732078,57.48418,43.81446,2.567179,2.567179,0,-1,0,2.567179,67.47009,0,4.440892E-16,0,1.732078,2.702293,2.567179,0,0,0,10.62527,0,0.9702157,-0.9702157,12.97733,92.69504,0.1369279,2.823897,1.385662,0,12.35735
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5921161,47.60445,43.22749,1.385019,1.385019,0,-1,0,1.385019,42.75149,0,0,0,0.5921161,1.457914,1.385019,0,0,1.078017,9.655059,0,0.8657982,-0.8657982,12.0647,86.17625,0.1369279,1.52352,0.4736929,0,10.24717
