Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07688625,41.60425,41.05723,0,0,0,-1,0,0,0,0,0,0,0.07688625,0,0,0,0,2.040015,8.78926,0.07688625,0,0.07688625,12.13764,86.69726,0.1368965,0,0.06150901,0,8.866146
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02325712,39.0421,38.87925,2.247682,2.247682,0,-1,0,2.247682,1.034716,0,0,0,0.02325712,2.365981,2.247682,0,0,1.963129,8.858458,0,2.342724,-2.342724,9.668192,69.05837,0.1368965,2.47245,0.0186057,0,8.881715
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,36.97159,36.97159,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.566156,6.515734,0,2.947318,-2.947318,6.561446,46.86737,0.1368965,3.079947,0,0,6.515734
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,35.05621,35.05621,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.840954,3.568415,0,1.457458,-1.457458,5.02515,35.89386,0.1368965,1.523044,0,0,3.568415
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,33.07903,33.07903,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.460352,2.110957,0,0.2962134,-0.2962134,4.712914,33.6636,0.1368965,0.3095431,0,0,2.110957
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,31.54209,31.54209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.789478,1.814744,0,0,0,4.712914,33.6636,0.1368965,0,0,0,1.814744
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,30.26002,30.26002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.789478,1.814744,0,0,0,4.712914,33.6636,0.1368965,0,0,0,1.814744
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,28.97794,28.97794,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.789478,1.814744,0,0.621183,-0.621183,4.058129,28.98658,0.1368965,0.6491363,0,0,1.814744
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,27.86578,27.86578,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.47968,1.193561,0,0.059418,-0.059418,3.995497,28.53921,0.1368965,0.06209181,0,0,1.193561
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,26.89264,26.89264,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.5457,1.134143,0,0.1337432,-0.1337432,3.854519,27.53222,0.1368965,0.1397616,0,0,1.134143
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03570566,26.16625,25.93495,0.1944419,0.1944419,0,-1,0,0.1944419,18.36315,2.775558E-17,0,0,0.03570566,0.2046757,0.1944419,0,0,10.69431,1.000399,0,0.16897,-0.16897,3.676409,26.26001,0.1368965,0.2138861,0.02856452,0,1.036105
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1044971,25.65214,24.97726,0,0,0,0,0,0,0,0,0,0,0.1044971,0,0,0,0,10.88205,0.8314295,0.1044971,0,0.1044971,3.775544,26.96812,0.1368538,0,0.08359765,0,0.9359266
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.053109,31.22722,24.1972,0.2160106,0.2160106,0,0,0,0.2160106,487.5263,0,0,0,1.053109,0.2273796,0.2160106,0,0,10.77755,0.9254768,0.825729,0,0.825729,4.558899,32.5635,0.1365177,0.2376117,0.8424869,0,1.978585
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.854757,36.17585,23.41714,1.026087,1.026087,0,0,0,1.026087,180.7602,0,0,0,1.854757,1.080091,1.026087,0,0,9.951823,1.668633,0.774665,0,0.774665,5.293811,37.81286,0.1362039,1.128696,1.483805,0,3.52339
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.164421,48.27802,24.78417,2.057607,2.057607,0,0,0,2.057607,153.7913,0,0,0,3.164421,2.165902,2.057607,0,0,9.177158,2.365831,0.9985186,0,0.9985186,6.241089,44.57912,0.1358015,2.263368,2.531537,0,5.530252
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.293484,53.60627,28.28284,1.013073,1.013073,0,-1,0,1.013073,325.0982,0,0,0,3.293484,1.066393,1.013073,0,0,8.17864,3.264498,2.227091,0,2.227091,8.353892,59.67054,0.1349125,1.114381,2.634787,0,6.557982
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.174623,67.17659,31.92826,0.3316664,0.3316664,0,0,0,0.3316664,1258.681,0,0,0,4.174623,0.3491226,0.3316664,0,0,5.95155,5.26888,3.825501,0,3.825501,11.98308,85.59327,0.1334124,0.3648331,3.339699,0,9.443503
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.358144,73.68754,35.10254,0.626465,0.626465,0,0,0,0.626465,695.6724,1.572659,0,0,4.358144,0.6594369,0.626465,0,0,2.126049,8.71183,2.126049,0,2.126049,14.00003,100,0.132593,0.6891115,3.486515,0,13.06997
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.120569,74.7989,38.01424,0.251466,0.251466,0,0,0,0.251466,1638.619,3.855867,0,0,4.120569,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0.2766126,3.296455,0,14.74584
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.708849,73.55166,40.7483,0.5912885,0.5912885,0,0,0,0.5912885,627.2487,3.08644,0,0,3.708849,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0.6504173,2.967079,0,14.33412
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.914078,67.07273,42.48605,0.4270455,0.4270455,0,-1,0,0.4270455,682.3811,2.464556,0,0,2.914078,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0.46975,2.331262,0,13.53935
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.740084,66.23096,43.25066,0,0,0,-1,0,0,0,2.740084,0,0,2.740084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0,2.192067,0,13.36536
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.564799,56.22947,43.98438,0,0,0,-1,0,0,0,1.564799,0,0,1.564799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0,1.25184,0,12.19007
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.496906,47.05762,43.3974,0,0,0,-1,0,0,0,0.496906,0,0,0.496906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0,0.3975248,0,11.12218
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1375563,42.20955,41.22715,0,0,0,-1,0,0,0,0.1375563,0,0,0.1375563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0,0.110045,0,10.76283
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04914917,39.40179,39.05689,0,0,0,-1,0,0,0,0.04914917,0,0,0.04914917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132593,0,0.03931934,0,10.67442
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,37.14151,37.14151,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.132593,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,35.25701,35.25701,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.132593,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,33.25667,33.25667,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.132593,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,31.68883,31.68883,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.132593,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.132593,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,29.13241,29.13241,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.132593,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,27.99708,27.99708,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.132593,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,27.04711,27.04711,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.132593,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03452849,26.31328,26.08941,0.1355036,0.1355036,0,-1,0,0.1355036,25.4816,0,2.775558E-17,0,0.03452849,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1081069,-0.1081069,11.80929,84.35192,0.132593,0.149054,0.0276228,0,8.689595
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09513779,25.7465,25.13172,0.4892361,0.4892361,0,0,0,0.4892361,19.44619,0,1.110223E-16,0,0.09513779,0.5149854,0.4892361,0,0,2.309238,8.54696,0,0.4198476,-0.4198476,11.36673,81.1908,0.132593,0.5381597,0.07611023,0,8.642097
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9788709,30.89633,24.37484,1.072899,1.072899,0,0,0,1.072899,91.23608,0,0,0,0.9788709,1.129367,1.072899,0,0,2.775736,8.127112,0,0.1504964,-0.1504964,11.2081,80.05767,0.132593,1.180189,0.7830967,0,9.105983
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.198383,38.97281,23.58706,1.329731,1.329731,0,0,0,1.329731,165.3254,0,0,0,2.198383,1.399717,1.329731,0,0,2.942954,7.976615,0.7986666,0,0.7986666,11.96578,85.46967,0.1322878,1.462704,1.758707,0,10.175
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.373144,50.34504,24.96181,1.385956,1.385956,0,0,0,1.385956,243.3802,0,0,0,3.373144,1.458901,1.385956,0,0,2.144287,8.695415,1.914243,0,1.914243,13.78179,98.44115,0.1315619,1.524552,2.698515,0,12.06856
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.908746,59.79094,28.45276,1.77753,1.77753,0,-1,0,1.77753,219.8976,1.807617,0,0,3.908746,1.871084,1.77753,0,0,0.2300448,10.41823,0.2300448,0,0.2300448,14.00003,100,0.1314752,1.955283,3.126997,0,14.32698
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.916,64.59254,32.12906,0,0,0,0,0,0,0,3.916,0,0,3.916,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314752,0,3.1328,0,14.54127
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.629345,65.59723,35.29563,1.058686,1.058686,0,0,0,1.058686,342.8159,2.514938,0,0,3.629345,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1314752,1.164555,2.903476,0,14.25462
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.538461,68.30359,38.18415,0,0,0,0,0,0,0,3.538461,0,0,3.538461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314752,0,2.830769,0,14.16373
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.335908,69.5853,40.92594,0,0,0,0,0,0,0,3.335908,0,0,3.335908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314752,0,2.668726,0,13.96118
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.303127,71.42416,42.66368,3.726097,3.33,0,-1,0,3.33,99.19299,0,0.396097,0.7687067,3.303127,3.505263,3.33,0,0,0,10.62527,0,0.2021364,-0.2021364,13.78696,98.47807,0.1314752,4.098707,2.642501,0,13.9284
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.224911,61.46618,43.42057,2.188496,2.188496,0,-1,0,2.188496,101.6639,0,0,0,2.224911,2.30368,2.188496,0,0,0.224596,10.42314,0,0.07876872,-0.07876872,13.70393,97.885,0.1314752,2.407346,1.779929,0,12.64805
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.439774,55.36321,44.16201,0.6890751,0.6890751,0,-1,0,0.6890751,208.9429,0.4023146,0,0,1.439774,0.7253422,0.6890751,0,0,0.3121168,10.34437,0.3121168,0,0.3121168,14.00003,100,0.1313578,0.7579826,1.151819,0,11.78414
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5032305,47.28733,43.57504,1.776803,1.776803,0,-1,0,1.776803,28.32224,0,0,0,0.5032305,1.870319,1.776803,0,0,0,10.62527,0,1.367089,-1.367089,12.55899,89.70689,0.1313578,1.954484,0.4025844,0,11.1285
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07352815,41.92898,41.40478,1.906848,1.906848,0,-1,0,1.906848,3.856004,0,2.220446E-16,0,0.07352815,2.007208,1.906848,0,0,1.518988,9.258185,0,1.93368,-1.93368,10.52071,75.14779,0.1313578,2.097533,0.05882252,0,9.331714
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.0200088,39.36718,39.2268,1.947489,1.947489,0,-1,0,1.947489,1.027415,0,2.220446E-16,0,0.0200088,2.049989,1.947489,0,0,3.667521,7.324505,0,2.02998,-2.02998,8.380925,59.86363,0.1313578,2.142238,0.01600704,0,7.344514
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,37.31914,37.31914,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.923055,5.294525,0,3.505263,-3.505263,4.686053,33.47174,0.1313578,3.880903,0,0,5.294525
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,35.42693,35.42693,5.550336,1.699799,0,-1,0,1.699799,0,0,3.850538,4.405571,0,1.789262,1.699799,0,0,9.817791,1.789262,0,1.789262,-1.789262,2.800006,20,0.1313578,6.10537,0,0,1.789262
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,33.42658,33.42658,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313578,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,31.8433,31.8433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313578,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,30.56123,30.56123,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313578,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,29.27915,29.27915,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313578,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,28.15155,28.15155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313578,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,27.17068,27.17068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313578,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04703808,26.52607,26.22071,0,0,0,-1,0,0,0,0,0,0,0.04703808,0,0,0,0,11.80586,0,0.04703808,0,0.04703808,2.84463,20.31874,0.1313401,0,0.03763046,0,0.04703808
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09277458,25.88619,25.28619,0.04150866,0.04150866,0,0,0,0.04150866,223.5065,0,0,0,0.09277458,0.04369333,0.04150866,0,0,11.75882,0.04233427,0.04908125,0,0.04908125,2.891192,20.65133,0.1313217,0.04565953,0.07421967,0,0.1351089
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.006769,31.24289,24.52158,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,360.2581,4.440892E-16,0,0,1.006769,0,0,3.505263,3.33,11.70974,0.0865074,4.336769,0,4.336769,7.005413,50.03856,0.1318851,0.3074035,0.8054152,5,1.093276
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.635036,34.90148,23.74152,0,0,3.505263,0,1.121937,0,0,0,0,0,1.635036,0,0,3.505263,3.33,7.372972,3.989599,4.965036,0,4.965036,11.71566,83.68311,0.1319667,0,1.308029,5,5.624635
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.267036,49.5964,25.13172,3.219563,3.219563,2.403418,0,0.821133,3.219563,101.4745,0,0,0,3.267036,0.8590997,0.8161447,0,0,2.407936,8.458132,2.407936,0,2.407936,14.00003,100,0.1320555,3.541519,2.613629,5,11.72517
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.104198,52.29095,28.63039,0.9133925,0.9133925,0,-1,0,0.9133925,339.8536,2.142732,0,0,3.104198,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,1.004732,2.483358,0,13.72947
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.637954,61.86373,32.27581,0.3129348,0.3129348,0,0,0,0.3129348,1162.527,3.308548,0,0,3.637954,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,0.3442283,2.910363,0,14.26323
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.626454,65.82227,35.49643,1.723181,1.723181,0,0,0,1.723181,210.4512,1.81258,0,0,3.626454,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,1.895499,2.901163,0,14.25173
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.536515,68.50927,38.36179,0.6490319,0.6490319,0,0,0,0.6490319,544.8907,2.853323,0,0,3.536515,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,0.7139351,2.829211,0,14.16179
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.263054,69.01357,41.09585,1.874456,1.874456,0,0,0,1.874456,174.08,1.289942,0,0,3.263054,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,2.061901,2.610443,0,13.88833
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.41469,62.56926,42.8336,0.2703043,0.2703043,0,-1,0,0.2703043,893.3229,2.130159,0,0,2.41469,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,0.2973347,1.931752,0,13.03996
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.942581,59.099,43.59821,0.312506,0.312506,0,-1,0,0.312506,621.6141,1.613628,0,0,1.942581,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,0.3437566,1.554065,0,12.56786
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.312608,54.48378,44.33193,0.1865065,0.1865065,0,-1,0,0.1865065,703.7869,1.116286,0,0,1.312608,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1320555,0.2051571,1.050087,0,11.93788
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4118903,46.75763,43.72951,1.443767,1.443767,0,-1,0,1.443767,28.52886,0,2.220446E-16,0,0.4118903,1.519755,1.443767,0,0,0,10.62527,0,1.107865,-1.107865,12.83224,91.65865,0.1320555,1.588144,0.3295123,0,11.03716
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2517705,43.38622,41.5747,4.540831,3.33,0,-1,0,3.33,7.560675,0,1.210831,1.664914,0.2517705,3.505263,3.33,0,0,1.230961,9.517409,0,3.253493,-3.253493,9.402754,67.16239,0.1320555,4.994914,0.2014164,0,9.76918
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05747793,39.80881,39.40444,3.318439,3.318439,0,-1,0,3.318439,1.732077,0,4.440892E-16,0.320283,0.05747793,3.493094,3.318439,0,0,4.845953,6.263917,0,3.435616,-3.435616,5.781297,41.2949,0.1320555,3.650283,0.04598235,0,6.321395
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,37.48906,37.48906,4.135997,2.686886,0,-1,0,2.686886,0,0,1.449111,1.862711,0,2.828301,2.686886,0,0,8.663303,2.828301,0,2.828301,-2.828301,2.800006,20,0.1320555,4.549597,0,0,2.828301
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,35.58139,35.58139,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,33.58105,33.58105,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,31.99776,31.99776,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,30.71569,30.71569,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,29.43362,29.43362,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,28.30601,28.30601,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,27.32515,27.32515,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03067617,26.56664,26.36746,0.1103945,0.02914237,0,-1,0,0.02914237,105.2632,0,0.08125211,0.1156055,0.03067617,0.03067617,0.02914237,0,0,11.80586,0,0,0,0,2.800006,20,0.1320555,0.1214339,0.02454094,0,0.03067617
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08987121,26.0146,25.43293,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.05708,0,0,0,0.08987121,0,0,3.505263,3.33,11.80586,0,3.419871,0,3.419871,6.04438,43.17406,0.1330854,0.5187485,0.07189696,5,0.08987121
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8213698,30.12297,24.67605,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,167.3737,0,0,0,0.8213698,0,0,3.505263,3.33,8.385989,3.077884,4.15137,0,4.15137,9.982716,71.30497,0.1338459,0.5398142,0.6570958,5,3.899254
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.843807,36.61349,23.89599,2.413704,2.413704,4.684976,0,1.443998,2.413704,76.38909,0,0,0,1.843807,0,0,2.271272,2.157708,4.234619,6.814117,4.001515,0,4.001515,13.77889,98.42042,0.1352042,2.655075,1.475045,5,8.657924
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.658441,44.55687,25.28619,0.95925,0.95925,0,0,0,0.95925,277.1375,1.4156,0,0,2.658441,1.009737,0.95925,0,0,0.2331042,10.41548,0.2331042,0,0.2331042,14.00003,100,0.1351197,1.055175,2.126753,0,13.07392
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.210805,53.4463,28.78486,0.9777397,0.9777397,0,-1,0,0.9777397,328.3906,2.181605,0,0,3.210805,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,1.075514,2.568644,0,13.83608
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.522328,60.91276,32.45344,0,0,0,0,0,0,0,3.522328,0,0,3.522328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,0,2.817862,0,14.1476
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.624247,66.01531,35.66635,2.35242,2.35242,0,0,0,2.35242,154.0647,1.148016,0,0,3.624247,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,2.587662,2.899397,0,14.24952
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.534669,68.70627,38.5317,0.4051443,0.4051443,0,0,0,0.4051443,872.4469,3.108201,0,0,3.534669,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,0.4456587,2.827735,0,14.15994
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.261504,69.21952,41.27349,0,0,0,0,0,0,0,3.261504,0,0,3.261504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,0,2.609203,0,13.88678
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.827181,66.82209,43.01123,0.04209777,0.04209777,0,-1,0,0.04209777,6715.75,2.782867,0,0,2.827181,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,0.04630755,2.261745,0,13.45246
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.224686,61.83498,43.74495,0.999086,0.999086,0,-1,0,0.999086,222.6721,1.173017,0,0,2.224686,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,1.098995,1.779749,0,12.84996
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.440184,55.72587,44.49411,0.8609908,0.8609908,0,-1,0,0.8609908,167.2706,0.5338784,0,0,1.440184,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1351197,0.9470898,1.152148,0,12.06546
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6311802,48.5952,43.89942,3.841048,3.33,0,-1,0,3.33,18.95436,0,0.5110476,0.8951524,0.6311802,3.505263,3.33,0,0,0,10.62527,0,2.874083,-2.874083,10.97048,78.3604,0.1351197,4.225152,0.5049441,0,11.25645
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07519498,42.28963,41.75233,1.301497,1.301497,0,-1,0,1.301497,5.777575,0,2.220446E-16,0,0.07519498,1.369997,1.301497,0,0,3.193426,7.751191,0,1.294802,-1.294802,9.605638,68.61156,0.1351197,1.431647,0.06015598,0,7.826386
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01821359,39.72559,39.59752,1.539889,1.539889,0,-1,0,1.539889,1.182786,0,2.220446E-16,0,0.01821359,1.620935,1.539889,0,0,4.632094,6.456389,0,1.602722,-1.602722,7.91622,56.54432,0.1351197,1.693878,0.01457087,0,6.474603
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,37.68986,37.68986,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.412897,4.853667,0,3.059865,-3.059865,4.69084,33.50593,0.1351197,3.197558,0,0,4.853667
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,35.7513,35.7513,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.812746,1.793803,0,0.9481599,-0.9481599,3.691391,26.36703,0.1351197,0.9908271,0,0,1.793803
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,33.73552,33.73552,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.86626,0.8456427,0,0.1620841,-0.1620841,3.52054,25.14666,0.1351197,0.1693778,0,0,0.8456427
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,32.15223,32.15223,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.04635,0.6835586,0,0.3237068,-0.3237068,3.179323,22.7094,0.1351197,0.3382736,0,0,0.6835586
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,30.87016,30.87016,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.40602,0.3598519,0,0.1635117,-0.1635117,3.006966,21.47829,0.1351197,0.1708698,0,0,0.3598519
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,29.58809,29.58809,0.2484022,0.1865231,0,-1,0,0.1865231,0,0,0.0618791,0.08671933,0,0.1963401,0.1865231,0,0,11.5877,0.1963401,0,0.1963401,-0.1963401,2.800006,20,0.1351197,0.2732424,0,0,0.1963401
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,28.45276,28.45276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351197,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,27.47962,27.47962,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351197,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04100502,26.78852,26.52192,0.2263852,0.03895477,0,-1,0,0.03895477,105.2632,0,0.1874305,0.2412328,0.04100502,0.04100502,0.03895477,0,0,11.80586,0,0,0,0,2.800006,20,0.1351197,0.2490237,0.03280402,0,0.04100502
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09512488,26.20375,25.5874,0,0,0,0,0,0,0,0,0,0,0.09512488,0,0,0,0,11.80586,0,0.09512488,0,0.09512488,2.890249,20.64459,0.1350852,0,0.0760999,0,0.09512488
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9978917,31.50297,24.83051,0.1302501,0.1302501,0,0,0,0.1302501,766.1348,0,0,0,0.9978917,0.1371054,0.1302501,0,0,11.71074,0.08561239,0.8607863,0,0.8607863,3.706863,26.47754,0.1347743,0.1432752,0.7983134,0,1.083504
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.32348,40.45486,24.04273,0,0,0,0,0,0,0,0,0,0,2.32348,0,0,0,0,10.84995,0.8603201,2.32348,0,2.32348,5.911109,42.22212,0.1339422,0,1.858784,0,3.1838
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.317847,50.41081,25.43293,1.572427,1.572427,0,0,0,1.572427,211.0017,0,0,0,3.317847,1.655186,1.572427,0,0,8.526469,2.951452,1.662661,0,1.662661,7.488448,53.4888,0.133353,1.72967,2.654278,0,6.269299
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.208534,53.60099,28.9316,2.827154,2.827154,0,-1,0,2.827154,113.4899,0,0,0,3.208534,2.975952,2.827154,0,0,6.863808,4.447847,0.232582,0,0.232582,7.709095,55.06485,0.1332709,3.10987,2.566827,0,7.656381
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.52018,61.08348,32.60791,1.348573,1.348573,0,0,0,1.348573,261.03,0,0,0,3.52018,1.41955,1.348573,0,0,6.631226,4.657171,2.10063,0,2.10063,9.701926,69.29934,0.1325348,1.48343,2.816144,0,8.17735
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.621817,66.21588,35.84398,1.250017,1.250017,0,0,0,1.250017,289.7415,0,0,0,3.621817,1.315807,1.250017,0,0,4.530597,6.547737,2.30601,0,2.30601,11.8896,84.92554,0.131736,1.375018,2.897454,0,10.16955
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.532562,68.91037,38.70934,2.323583,2.323583,0,0,0,2.323583,152.0308,0,0,0,3.532562,2.445877,2.323583,0,0,2.224586,8.623146,1.086685,0,1.086685,12.92052,92.28925,0.1313629,2.555942,2.82605,0,12.15571
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.259999,69.41636,41.4434,1.164894,1.164894,0,0,0,1.164894,279.8538,0.8958935,0,0,3.259999,1.226204,1.164894,0,0,1.137902,9.601163,1.137902,0,1.137902,14.00003,100,0.1309745,1.281383,2.607999,0,12.86116
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.826179,67.01665,43.18115,3.031682,3.031682,0,-1,0,3.031682,93.22147,4.440892E-16,0,0.004850179,2.826179,3.191244,3.031682,0,0,0,10.62527,0,0.3650655,-0.3650655,13.61522,97.25134,0.1309745,3.33485,2.260943,0,13.45145
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.224068,62.03243,43.92259,1.528044,1.528044,0,-1,0,1.528044,145.5499,0.2099714,0,0,2.224068,1.608468,1.528044,0,0,0.4056283,10.26021,0.4056283,0,0.4056283,14.00003,100,0.1308366,1.680849,1.779254,0,12.48428
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.440083,55.90048,44.65631,0,0,0,-1,0,0,0,1.440083,0,0,1.440083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308366,0,1.152066,0,12.06536
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5037817,47.8059,44.07706,1.959938,1.959938,0,-1,0,1.959938,25.70397,0,2.220446E-16,0,0.5037817,2.063092,1.959938,0,0,0,10.62527,0,1.55931,-1.55931,12.35637,88.25961,0.1308366,2.155931,0.4030254,0,11.12906
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07817712,42.48153,41.92225,1.856961,1.856961,0,-1,0,1.856961,4.20995,0,2.220446E-16,0,0.07817712,1.954695,1.856961,0,0,1.732567,9.065964,0,1.876518,-1.876518,10.37835,74.1309,0.1308366,2.042657,0.06254169,0,9.144141
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02655963,39.97766,39.79061,0.8705603,0.8705603,0,-1,0,0.8705603,3.050866,0,1.110223E-16,0,0.02655963,0.9163793,0.8705603,0,0,3.817588,7.189445,0,0.8898196,-0.8898196,9.440394,67.43125,0.1308366,0.9576163,0.02124771,0,7.216005
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,37.85978,37.85978,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.806276,6.299626,0,3.505263,-3.505263,5.745522,41.03936,0.1308366,3.745214,0,0,6.299626
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,35.95211,35.95211,2.713521,2.654644,0,-1,0,2.654644,0,0,0.0588762,0.3302283,0,2.794363,2.654644,0,0,8.701013,2.794363,0,2.794363,-2.794363,2.800006,20,0.1308366,2.984873,0,0,2.794363
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,33.9286,33.9286,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308366,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308366,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,31.06324,31.06324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308366,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,29.758,29.758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308366,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,28.60722,28.60722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308366,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,27.62636,27.62636,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308366,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09385511,27.2884,26.67639,0.04305861,0.04305861,0,-1,0,0.04305861,217.9706,0,0,0.029532,0.09385511,0.04532485,0.04305861,0,0,11.80586,0,0.04853026,0,0.04853026,2.846045,20.32886,0.1308201,0.04736447,0.07508409,0,0.09385511
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2731215,27.54876,25.76504,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,57.50409,0,0,0,0.2731215,0,0,3.505263,3.33,11.75733,0.04367723,3.603122,0,3.603122,6.264266,44.74467,0.1317376,0.5224562,0.2184972,5,0.3167987
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.837348,30.56811,25.00043,0,0,3.505263,0,1.121937,0,0,0,0,0,0.837348,0,0,3.505263,3.33,8.154208,3.286487,4.167348,0,4.167348,10.21776,72.98386,0.1320813,0,0.6698785,5,4.123835
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.751117,36.27335,24.22037,1.017883,1.017883,3.371297,0,1.085364,1.017883,172.0352,0,0,0,1.751117,0,0,2.353414,2.235743,3.98686,7.0371,3.98686,0,3.98686,14.00003,100,0.1323757,1.119671,1.400894,5,8.788218
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.462867,35.64056,25.61057,1.46744,1.46744,0,0,0,1.46744,99.68835,0,0,0,1.462867,1.544674,1.46744,0,0,0,10.62527,0,0.08180687,-0.08180687,13.9138,99.38406,0.1323757,1.614184,1.170293,0,12.08814
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7867626,34.46504,29.10924,0,0,0,-1,0,0,0,0.695866,0,0,0.7867626,0,0,0,0,0.09089652,10.54347,0.09089652,0,0.09089652,14.00003,100,0.1323454,0,0.62941,0,11.33023
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7660056,38.13422,32.80099,2.355075,2.355075,0,0,0,2.355075,32.52574,0,0,0,0.7660056,2.479027,2.355075,0,0,0,10.62527,0,1.713021,-1.713021,12.19435,87.10229,0.1323454,2.590583,0.6128045,0,11.39128
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.073534,43.75627,36.0139,0,0,0,0,0,0,0,0,0,0,1.073534,0,0,0,0,1.903357,8.912253,1.073534,0,1.073534,13.21279,94.37688,0.1319886,0,0.8588269,0,9.985786
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9308119,45.69918,38.90242,0,0,0,0,0,0,0,0.1009889,0,0,0.9308119,0,0,0,0,0.8298231,9.878433,0.8298231,0,0.8298231,14.00003,100,0.1317141,0,0.7446495,0,10.80925
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.997562,57.37421,41.62104,0.7243361,0.7243361,0,0,0,0.7243361,275.7783,1.235103,0,0,1.997562,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1317141,0.7967697,1.598049,0,12.62284
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.357272,53.80887,43.35879,0.2690684,0.2690684,0,-1,0,0.2690684,504.4337,1.074042,0,0,1.357272,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1317141,0.2959752,1.085817,0,11.98255
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.070948,52.27786,44.11567,0.9057564,0.9057564,0,-1,0,0.9057564,118.238,0.1175207,0,0,1.070948,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1317141,0.996332,0.8567587,0,11.69622
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2753353,46.85947,44.83394,0,0,0,-1,0,0,0,0.2753353,0,0,0.2753353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317141,0,0.2202682,0,10.90061
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3901066,47.12169,44.24697,0,0,0,-1,0,0,0,0.3901066,0,0,0.3901066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317141,0,0.3120852,0,11.01538
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1939003,43.51158,42.11533,1.195215,1.195215,0,-1,0,1.195215,16.22304,0,0,0,0.1939003,1.258121,1.195215,0,0,0,10.62527,0,1.064221,-1.064221,12.87824,91.98725,0.1317141,1.314737,0.1551202,0,10.81917
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03884003,40.24223,39.96824,2.5724,2.5724,0,-1,0,2.5724,1.509876,0,0,0,0.03884003,2.707789,2.5724,0,0,1.182468,9.561053,0,2.668949,-2.668949,10.06492,71.89215,0.1317141,2.82964,0.03107203,0,9.599894
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,38.05286,38.05286,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.147967,6.892104,0,1.326105,-1.326105,8.667083,61.90761,0.1317141,1.38578,0,0,6.892104
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,36.1452,36.1452,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.621418,5.565999,0,1.39515,-1.39515,7.196466,51.40322,0.1317141,1.457932,0,0,5.565999
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,34.12168,34.12168,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.171584,4.170848,0,0.03135055,-0.03135055,7.163419,51.16718,0.1317141,0.03276133,0,0,4.170848
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,32.51523,32.51523,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.206418,4.139498,0,0.2405374,-0.2405374,6.909871,49.35612,0.1317141,0.2513616,0,0,4.139498
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,31.23316,31.23316,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.473682,3.89896,0,0.3547329,-0.3547329,6.535949,46.68526,0.1317141,0.3706959,0,0,3.89896
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,29.93563,29.93563,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.86783,3.544227,0,0.3779449,-0.3779449,6.13756,43.83963,0.1317141,0.3949525,0,0,3.544227
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,28.78486,28.78486,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.287768,3.166282,0,0.02980371,-0.02980371,6.106144,43.61523,0.1317141,0.03114488,0,0,3.166282
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,27.804,27.804,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.320884,3.136479,0,0.2937196,-0.2937196,5.796537,41.40375,0.1317141,0.306937,0,0,3.136479
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07776649,27.33036,26.82313,0.2482546,0.2482546,0,-1,0,0.2482546,31.32529,0,5.551115E-17,0,0.07776649,0.2613207,0.2482546,0,0,8.647239,2.842759,0,0.1835542,-0.1835542,5.603054,40.02173,0.1317141,0.2730801,0.06221319,0,2.920526
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2948165,27.86395,25.93495,0.2989815,0.2989815,0,0,0,0.2989815,98.60693,0,0,0,0.2948165,0.3147173,0.2989815,0,0,8.851188,2.659205,0,0.01990088,-0.01990088,5.582077,39.87189,0.1317141,0.3288796,0.2358532,0,2.954021
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7582166,30.20876,25.17806,0.7073104,0.7073104,0,0,0,0.7073104,107.1972,0,0,0,0.7582166,0.7445372,0.7073104,0,0,8.873301,2.639304,0.01367934,0,0.01367934,5.595054,39.96459,0.1317096,0.7780414,0.6065733,0,3.397521
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.362386,41.13276,24.37484,2.024449,2.024449,0,0,0,2.024449,116.6928,0,0,0,2.362386,2.130999,2.024449,0,0,8.859621,2.651615,0.2313873,0,0.2313873,5.814567,41.53254,0.1316333,2.226893,1.889909,0,5.014001
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.845709,46.67492,25.76504,0.5458326,0.5458326,0,0,0,0.5458326,521.352,0,0,0,2.845709,0.5745606,0.5458326,0,0,8.628234,2.859864,2.271148,0,2.271148,7.969168,56.92251,0.1308888,0.6004159,2.276567,0,5.705573
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.09989,53.02156,29.27915,0.6464761,0.6464761,0,-1,0,0.6464761,479.5057,0,0,0,3.09989,0.6805012,0.6464761,0,0,6.357085,4.903898,2.419389,0,2.419389,10.2644,73.317,0.1301049,0.7111237,2.479912,0,8.003787
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.928355,55.82369,32.97091,0.4988351,0.4988351,0,0,0,0.4988351,587.0385,0,0,0,2.928355,0.5250896,0.4988351,0,0,3.937696,7.081347,2.403265,0,2.403265,12.54434,89.60224,0.1293355,0.5487186,2.342684,0,10.0097
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.894515,50.47559,36.20698,0,0,0,0,0,0,0,0.3600836,0,0,1.894515,0,0,0,0,1.534432,9.244286,1.534432,0,1.534432,14.00003,100,0.128849,0,1.515612,0,11.1388
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.708464,60.97269,39.08006,3.064038,3.064038,1.25,0,0.50625,3.064038,88.39526,0.7989509,0,0,2.708464,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.128849,3.370442,2.166772,5,13.33374
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.299194,70.2778,41.79095,0.7095205,0.7095205,0,0,0,0.7095205,464.9893,2.55233,0,0,3.299194,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.128849,0.7804725,2.639355,0,13.92447
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.312341,72.62507,43.5287,0.4322817,0.4322817,0,-1,0,0.4322817,766.2459,2.857308,0,0,3.312341,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.128849,0.4755099,2.649873,0,13.93762
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.479408,64.86369,44.27014,0,0,0,-1,0,0,0,2.479408,0,0,2.479408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128849,0,1.983526,0,13.10468
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.095608,53.41735,45.00386,2.183725,2.183725,0,-1,0,2.183725,50.17153,0,4.440892E-16,0,1.095608,2.298658,2.183725,0,0,0,10.62527,0,1.20305,-1.20305,12.7319,90.94198,0.128849,2.402097,0.8764867,0,11.72088
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3317065,46.86493,44.42461,0,0,0,-1,0,0,0,0,0,0,0.3317065,0,0,0,0,1.336722,9.422225,0.3317065,0,0.3317065,13.04659,93.18972,0.1287443,0,0.2653652,0,9.753931
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2115894,43.79618,42.2698,0,0,0,-1,0,0,0,0,0,0,0.2115894,0,0,0,0,1.005015,9.72076,0.2115894,0,0.2115894,13.24732,94.62351,0.1286776,0,0.1692715,0,9.93235
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04385356,40.44791,40.13816,0,0,0,-1,0,0,0,0,0,0,0.04385356,0,0,0,0,0.7934259,9.911191,0.04385356,0,0.04385356,13.28892,94.92068,0.1286638,0,0.03508285,0,9.955045
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,38.2305,38.2305,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.7495723,9.950659,0,1.455748,-1.455748,11.75443,83.96003,0.1286638,1.521257,0,0,9.950659
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,36.29966,36.29966,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.36707,8.494911,0,0.278533,-0.278533,11.46083,81.86289,0.1286638,0.291067,0,0,8.494911
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,34.27615,34.27615,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.676552,8.216378,0,0.5568562,-0.5568562,10.87385,77.6702,0.1286638,0.5819147,0,0,8.216378
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,32.64653,32.64653,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.29528,7.659522,0,0.5175532,-0.5175532,10.3283,73.77344,0.1286638,0.5408431,0,0,7.659522
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,31.38762,31.38762,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.87034,7.141969,0,0.2168416,-0.2168416,10.09973,72.14079,0.1286638,0.2265995,0,0,7.141969
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,30.08238,30.08238,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.111275,6.925127,0,0.2044868,-0.2044868,9.884182,70.60116,0.1286638,0.2136887,0,0,6.925127
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,28.90843,28.90843,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.338482,6.72064,0,0.07340515,-0.07340515,9.806807,70.04848,0.1286638,0.07670838,0,0,6.72064
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,27.93529,27.93529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.420043,6.647235,0,0,0,9.806807,70.04848,0.1286638,0,0,0,6.647235
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02196094,27.12066,26.9776,0.5372297,0.5372297,0,-1,0,0.5372297,4.087812,0,1.110223E-16,0,0.02196094,0.565505,0.5372297,0,0,4.420043,6.647235,0,0.543544,-0.543544,9.233861,65.95602,0.1286638,0.5909527,0.01756875,0,6.669196
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08052307,26.58917,26.06625,0,0,0,0,0,0,0,0,0,0,0.08052307,0,0,0,0,5.023981,6.103691,0.08052307,0,0.08052307,9.310252,66.50166,0.1286384,0,0.06441845,0,6.184214
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.031948,32.24021,25.30936,0.2036734,0.2036734,0,0,0,0.2036734,506.6679,0,0,0,1.031948,0.2143931,0.2036734,0,0,4.943458,6.176162,0.8175548,0,0.8175548,10.08585,72.04166,0.1283815,0.2240408,0.8255583,0,7.20811
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.831437,37.19937,24.52158,0,0,0,0,0,0,0,0,0,0,1.831437,0,0,0,0,4.125904,6.911961,1.831437,0,1.831437,11.82331,84.45201,0.1278098,0,1.465149,0,8.743398
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.647757,45.1817,25.91178,0,0,0,0,0,0,0,0.3532905,0,0,2.647757,0,0,0,0,2.294467,8.560254,2.294467,0,2.294467,14.00003,100,0.1271006,0,2.118206,0,11.20801
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.200809,54.13068,29.43362,1.5524,1.5524,0,-1,0,1.5524,206.1846,1.566704,0,0,3.200809,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,1.70764,2.560647,0,13.82608
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.512524,61.65098,33.12537,3.102327,3.102327,1.25,0,0.50625,3.102327,113.2222,1.562706,0,0,3.512524,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,3.412559,2.810019,5,14.1378
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.615144,66.77528,36.33828,0.9517416,0.9517416,0,0,0,0.9517416,379.8452,2.613311,0,0,3.615144,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,1.046916,2.892116,0,14.24042
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.526428,69.48563,39.21136,0,0,0,0,0,0,0,3.526428,0,0,3.526428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,0,2.821142,0,14.1517
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.25489,69.99123,41.94542,0.2930017,0.2930017,0,0,0,0.2930017,1110.877,2.946467,0,0,3.25489,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,0.3223019,2.603912,0,13.88016
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.822753,67.55922,43.66,0,0,0,-1,0,0,0,2.822753,0,0,2.822753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,0,2.258202,0,13.44803
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.221438,62.58246,44.42461,0.06434027,0.06434027,0,-1,0,0.06434027,3452.64,2.153711,0,0,2.221438,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,0.07077429,1.77715,0,12.84671
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.783625,59.39661,45.13515,1.351544,1.351544,0,-1,0,1.351544,131.9694,0.3609462,0,0,1.783625,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1271006,1.486699,1.4269,0,12.4089
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5020922,48.29959,44.57135,0.7256631,0.7256631,0,-1,0,0.7256631,69.19082,0,1.110223E-16,0,0.5020922,0.7638559,0.7256631,0,0,0,10.62527,0,0.2617637,-0.2617637,13.7241,98.02912,0.1271006,0.7982295,0.4016738,0,11.12737
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05996306,42.87749,42.44743,2.786014,2.786014,0,-1,0,2.786014,2.152288,0,0,0,0.05996306,2.932646,2.786014,0,0,0.2908485,10.36351,0,2.872683,-2.872683,10.69603,76.40007,0.1271006,3.064615,0.04797045,0,10.42347
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01102729,40.39366,40.31579,0.6154673,0.6154673,0,-1,0,0.6154673,1.791695,0,0,0,0.01102729,0.6478603,0.6154673,0,0,3.482719,7.490827,0,0.636833,-0.636833,10.02475,71.60521,0.1271006,0.6770141,0.008821835,0,7.501854
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190311,6.853994,0,0,0,10.02475,71.60521,0.1271006,0,0,0,6.853994
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,36.46957,36.46957,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.190311,6.853994,0,1.14217,-1.14217,8.820797,63.00556,0.1271006,1.193568,0,0,6.853994
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,34.45378,34.45378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.459389,5.711824,0,0,0,8.820797,63.00556,0.1271006,0,0,0,5.711824
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,32.82416,32.82416,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.459389,5.711824,0,0.125373,-0.125373,8.688642,62.0616,0.1271006,0.1310147,0,0,5.711824
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,31.54209,31.54209,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.598692,5.586451,0,0.03412167,-0.03412167,8.652675,61.8047,0.1271006,0.03565715,0,0,5.586451
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,30.23685,30.23685,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.636606,5.552329,0,0.3657092,-0.3657092,8.267183,59.05119,0.1271006,0.3821661,0,0,5.552329
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,29.0629,29.0629,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.042949,5.18662,0,0.3799116,-0.3799116,7.866721,56.19075,0.1271006,0.3970076,0,0,5.18662
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,28.08976,28.08976,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.465073,4.806708,0,0.05436314,-0.05436314,7.809417,55.78144,0.1271006,0.05680948,0,0,4.806708
