Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.02029738,27.2644,27.13206,0.351322,0.351322,0,-1,0,0.351322,5.777429,0,0,0,0.02029738,0.3698126,0.351322,0,0,6.525476,4.752345,0,0.3495152,-0.3495152,7.440996,53.14986,0.1271006,0.3864542,0.0162379,0,4.772643
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2154854,27.62869,26.22071,0.4320695,0.4320695,0,0,0,0.4320695,49.87286,0,5.551115E-17,0,0.2154854,0.45481,0.4320695,0,0,6.913827,4.40283,0,0.2393246,-0.2393246,7.188726,51.34794,0.1271006,0.4752764,0.1723883,0,4.618316
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7443174,30.42411,25.47927,0.2357939,0.2357939,0,0,0,0.2357939,315.6644,0,0,0,0.7443174,0.2482041,0.2357939,0,0,7.179743,4.163506,0.4961132,0,0.4961132,7.65938,54.70975,0.1269483,0.2593733,0.5954539,0,4.907823
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.712739,36.5048,24.69921,0,0,0,0,0,0,0,0,0,0,1.712739,0,0,0,0,6.68363,4.610007,1.712739,0,1.712739,9.284227,66.31577,0.1264253,0,1.370191,0,6.322747
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,3.037559,48.70383,26.08941,1.257668,1.257668,0,0,0,1.257668,241.5232,0,0,0,3.037559,1.323861,1.257668,0,0,4.970891,6.151473,1.713698,0,1.713698,10.90998,77.92831,0.1259063,1.383435,2.430048,0,9.189032
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.198262,54.31062,29.60353,1.563817,1.563817,0,-1,0,1.563817,204.5164,0,0,0,3.198262,1.646123,1.563817,0,0,3.257192,7.693801,1.552139,0,1.552139,12.38247,88.44605,0.1254399,1.720198,2.558609,0,10.89206
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.510347,61.82156,33.27984,1.348991,1.348991,0,0,0,1.348991,260.2203,0.3853038,0,0,3.510347,1.41999,1.348991,0,0,1.705053,9.090726,1.705053,0,1.705053,14.00003,100,0.1249315,1.48389,2.808278,0,12.60107
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.61251,66.97389,36.51591,0.06615745,0.06615745,0,0,0,0.06615745,5460.473,3.54287,0,0,3.61251,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,0.0727732,2.890008,0,14.23778
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.524673,69.65434,39.3581,0.8537576,0.8537576,0,0,0,0.8537576,412.8424,2.625981,0,0,3.524673,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,0.9391333,2.819738,0,14.14995
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.253698,70.14325,42.07671,0.43751,0.43751,0,0,0,0.43751,743.6854,2.793161,0,0,3.253698,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,0.481261,2.602959,0,13.87897
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.821368,67.73148,43.81446,1.573318,1.573318,0,-1,0,1.573318,179.326,1.165243,0,0,2.821368,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,1.73065,2.257094,0,13.44664
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.220439,62.74115,44.57135,1.720303,1.720303,0,-1,0,1.720303,129.0726,0.4095939,0,0,2.220439,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,1.892333,1.776351,0,12.84571
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.437301,56.58738,45.31279,1.30318,1.30318,0,-1,0,1.30318,110.2919,0.06553311,0,0,1.437301,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,1.433497,1.149841,0,12.06258
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4973869,48.39832,44.70265,0.001108662,0.001108662,0,-1,0,0.001108662,44863.72,0.4962199,0,0,0.4973869,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,0.001219528,0.3979095,0,11.12266
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1415815,43.63767,42.61735,0,0,0,-1,0,0,0,0.1415815,0,0,0.1415815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1249315,0,0.1132652,0,10.76686
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02296511,40.67131,40.50888,0.1812513,0.1812513,0,-1,0,0.1812513,12.67031,0,0,0,0.02296511,0.1907909,0.1812513,0,0,0,10.62527,0,0.1678258,-0.1678258,13.82312,98.7364,0.1249315,0.1993765,0.01837209,0,10.64824
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,38.57804,38.57804,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1864731,10.45745,0,1.923846,-1.923846,11.79521,84.25135,0.1249315,2.010419,0,0,10.45745
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,36.64721,36.64721,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.32408,8.533603,0,1.245333,-1.245333,10.48252,74.87497,0.1249315,1.301373,0,0,8.533603
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,34.60053,34.60053,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.707783,7.28827,0,0.1474037,-0.1474037,10.32714,73.76513,0.1249315,0.1540368,0,0,7.28827
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,32.99408,32.99408,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.871565,7.140866,0,0.4263408,-0.4263408,9.877736,70.55512,0.1249315,0.4455261,0,0,7.140866
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,31.712,31.712,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.345277,6.714525,0,0.3107757,-0.3107757,9.55015,68.21523,0.1249315,0.3247606,0,0,6.714525
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,30.41448,30.41448,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.690583,6.403749,0,0.1619305,-0.1619305,9.37946,66.99601,0.1249315,0.1692174,0,0,6.403749
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,29.24053,29.24053,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.870506,6.241819,0,0.4257978,-0.4257978,8.93063,63.79009,0.1249315,0.4449587,0,0,6.241819
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,28.2365,28.2365,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.343615,5.816021,0,0.512147,-0.512147,8.390779,59.93402,0.1249315,0.5351936,0,0,5.816021
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05262204,27.62263,27.27881,0.3266302,0.3266302,0,-1,0,0.3266302,16.11059,0,0,0,0.05262204,0.3438212,0.3266302,0,0,5.912667,5.303874,0,0.2911992,-0.2911992,8.083829,57.74152,0.1249315,0.3592932,0.04209763,0,5.356496
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1924202,27.6247,26.36746,0.5676819,0.5676819,0,0,0,0.5676819,33.89578,0,0,0,0.1924202,0.5975599,0.5676819,0,0,6.236221,5.012675,0,0.4051397,-0.4051397,7.656774,54.69114,0.1249315,0.6244501,0.1539362,0,5.205095
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7140373,30.37605,25.63374,0,0,0,0,0,0,0,0,0,0,0.7140373,0,0,0,0,6.686377,4.607535,0.7140373,0,0.7140373,8.334169,59.52966,0.1247198,0,0.5712298,0,5.321572
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.203837,32.97493,24.85368,1.316945,1.316945,0,0,0,1.316945,91.41133,0,0,0,1.203837,1.386258,1.316945,0,0,5.97234,5.250169,0,0.182421,-0.182421,8.141881,58.15617,0.1247198,1.44864,0.9630698,0,6.454006
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.576713,44.98915,26.25933,0,0,0,0,0,0,0,0,0,0,2.576713,0,0,0,0,6.175029,5.067748,2.576713,0,2.576713,10.58636,75.61674,0.1239619,0,2.06137,0,7.64446
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.16892,54.25199,29.78117,0,0,0,-1,0,0,0,0,0,0,3.16892,0,0,0,0,3.598317,7.386789,3.16892,0,3.16892,13.59267,97.09028,0.1230423,0,2.535136,0,10.55571
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.130286,68.70986,33.44975,0.5236737,0.5236737,0,0,0,0.5236737,788.7136,3.149653,0,0,4.130286,0.5512355,0.5236737,0,0,0.4293971,10.23882,0.4293971,0,0.4293971,14.00003,100,0.1229187,0.5760411,3.304229,0,14.3691
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.609995,67.16399,36.68583,0.1789812,0.1789812,0,0,0,0.1789812,2016.969,3.421594,0,0,3.609995,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1229187,0.1968793,2.887996,0,14.23527
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.52156,69.87742,39.55891,1.187763,1.187763,0,0,0,1.187763,296.4868,2.271283,0,0,3.52156,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1229187,1.306539,2.817248,0,14.14683
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.251539,70.33335,42.24663,0,0,0,0,0,0,0,3.251539,0,0,3.251539,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229187,0,2.601231,0,13.87681
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.819526,67.91776,43.98438,2.441715,2.441715,0,-1,0,2.441715,115.4732,0.2492995,0,0,2.819526,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1229187,2.685887,2.255621,0,13.4448
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.296362,63.66148,44.74899,0.6020172,0.6020172,0,-1,0,0.6020172,381.4446,1.66266,0,0,2.296362,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1229187,0.662219,1.83709,0,12.92164
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.481229,57.1459,45.4827,1.223776,1.223776,0,-1,0,1.223776,121.0376,0.1930435,0,0,1.481229,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1229187,1.346154,1.184983,0,12.1065
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.490482,48.52771,44.88028,2.530612,2.530612,0,-1,0,2.530612,19.38195,0,4.440892E-16,0,0.490482,2.663802,2.530612,0,0,0,10.62527,0,2.17332,-2.17332,11.70915,83.6366,0.1229187,2.783673,0.3923856,0,11.11576
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05841697,43.21484,42.79498,0,0,0,-1,0,0,0,0,0,0,0.05841697,0,0,0,0,2.4148,8.451954,0.05841697,0,0.05841697,11.76457,84.03245,0.1229019,0,0.04673358,0,8.510371
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009459694,40.75346,40.68651,0,0,0,-1,0,0,0,0,0,0,0.009459694,0,0,0,0,2.356383,8.504529,0.009459694,0,0.009459694,11.77354,84.09655,0.1228992,0,0.007567755,0,8.513989
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,38.75568,38.75568,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.346923,8.513043,0,1.635917,-1.635917,10.04913,71.77938,0.1228992,1.709533,0,0,8.513043
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,36.81712,36.81712,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.164608,6.877127,0,3.123268,-3.123268,6.75692,48.26362,0.1228992,3.263815,0,0,6.877127
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,34.80133,34.80133,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.634906,3.753859,0,0.6788467,-0.6788467,6.041353,43.15243,0.1228992,0.7093948,0,0,3.753859
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,33.17171,33.17171,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.38918,3.075012,0,0.3593698,-0.3593698,5.662544,40.44666,0.1228992,0.3755414,0,0,3.075012
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,31.88964,31.88964,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.78848,2.715642,0,0.1931926,-0.1931926,5.458901,38.99207,0.1228992,0.2018863,0,0,2.715642
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,30.58439,30.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.003139,2.522449,0,0,0,5.458901,38.99207,0.1228992,0,0,0,2.522449
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,29.38728,29.38728,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.003139,2.522449,0,0.1643244,-0.1643244,5.285688,37.75484,0.1228992,0.171719,0,0,2.522449
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,28.39097,28.39097,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.185721,2.358125,0,0.1354085,-0.1354085,5.142955,36.73532,0.1228992,0.1415019,0,0,2.358125
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.05018942,27.76147,27.43328,0.3053352,0.3053352,0,-1,0,0.3053352,16.43748,0,5.551115E-17,0,0.05018942,0.3214055,0.3053352,0,0,9.336175,2.222717,0,0.2712161,-0.2712161,4.857068,34.69327,0.1228992,0.3358687,0.04015154,0,2.272906
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2615052,28.23675,26.52192,0.1534313,0.1534313,0,0,0,0.1534313,170.438,0,0,0,0.2615052,0.1615066,0.1534313,0,0,9.637527,1.951501,0.09999853,0,0.09999853,4.951935,35.37089,0.1228705,0.1687744,0.2092041,0,2.213006
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.689913,30.34631,25.76504,0.00758851,0.00758851,0,0,0,0.00758851,9091.549,0,0,0,0.689913,0.007987905,0.00758851,0,0,9.537528,2.041499,0.6819252,0,0.6819252,5.598866,39.99182,0.1226749,0.00834736,0.5519304,0,2.731412
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.073572,39.54084,24.97726,2.090182,2.090182,0,0,0,2.090182,99.20532,0,0,0,2.073572,2.200192,2.090182,0,0,8.855602,2.655232,0,0.1266198,-0.1266198,5.465397,39.03847,0.1226749,2.299201,1.658858,0,4.728804
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.54841,37.10285,26.39063,0.446216,0.446216,0,0,0,0.446216,347.0092,0,0,0,1.54841,0.469701,0.446216,0,0,8.996291,2.528612,1.078709,0,1.078709,6.48875,46.34812,0.1223668,0.4908375,1.238728,0,4.077022
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.287256,55.55909,29.95108,0.6842111,0.6842111,0,-1,0,0.6842111,480.4448,0,0,0,3.287256,0.7202222,0.6842111,0,0,7.917582,3.49945,2.567034,0,2.567034,8.924053,63.74311,0.1216398,0.7526322,2.629805,0,6.786707
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.477921,61.95482,33.65056,1.184224,1.184224,0,0,0,1.184224,293.6877,0,0,0,3.477921,1.246552,1.184224,0,0,5.350548,5.809781,2.231369,0,2.231369,11.04092,78.86352,0.1210149,1.302647,2.782336,0,9.287702
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.925641,70.96928,36.90208,0,0,0,0,0,0,0,0.8064618,0,0,3.925641,0,0,0,0,3.119179,7.818013,3.119179,0,3.119179,14.00003,100,0.120152,0,3.140512,0,11.74365
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.980091,75.45834,39.75199,1.120285,1.120285,0,0,0,1.120285,355.2748,2.800844,0,0,3.980091,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.120152,1.232314,3.184073,0,14.60537
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.774722,76.60461,42.44743,0.5668396,0.5668396,0,0,0,0.5668396,665.9241,3.178048,0,0,3.774722,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.120152,0.6235236,3.019777,0,14.4
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.242337,72.67767,44.18518,0,0,0,-1,0,0,0,3.242337,0,0,3.242337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120152,0,2.593869,0,13.86761
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.670633,67.52456,44.9189,0.253033,0.253033,0,-1,0,0.253033,1055.449,2.404282,0,0,2.670633,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.120152,0.2783363,2.136506,0,13.29591
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.101776,54.16337,45.66034,1.32578,1.32578,0,-1,0,1.32578,83.104,0,0,0,1.101776,1.395558,1.32578,0,0,0,10.62527,0,0.2937817,-0.2937817,13.69036,97.78806,0.120152,1.458358,0.8814209,0,11.72705
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4397905,48.36352,45.09653,0,0,0,-1,0,0,0,0.1133664,0,0,0.4397905,0,0,0,0,0.3264242,10.33149,0.3264242,0,0.3264242,14.00003,100,0.1200624,0,0.3518324,0,10.77128
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1968604,44.41378,42.98807,4.109797,3.33,0,-1,0,3.33,5.911725,0,0.7797976,1.190777,0.1968604,3.505263,3.33,0,0,0,10.62527,0,3.308403,-3.308403,10.51267,75.09032,0.1200624,4.520777,0.1574884,0,10.82213
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02715633,41.07216,40.8796,2.583734,2.583734,0,-1,0,2.583734,1.05105,0,4.440892E-16,0,0.02715633,2.71972,2.583734,0,0,3.676003,7.316872,0,2.692563,-2.692563,7.674454,54.81742,0.1200624,2.842107,0.02172507,0,7.344028
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,38.97193,38.97193,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.66774,4.624308,0,0.7031211,-0.7031211,6.9333,49.52347,0.1200624,0.7347615,0,0,4.624308
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,37.01793,37.01793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.448986,3.921187,0,0,0,6.9333,49.52347,0.1200624,0,0,0,3.921187
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,34.99442,34.99442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.448986,3.921187,0,0,0,6.9333,49.52347,0.1200624,0,0,0,3.921187
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,33.3648,33.3648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.448986,3.921187,0,0,0,6.9333,49.52347,0.1200624,0,0,0,3.921187
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,32.08272,32.08272,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,7.448986,3.921187,0,0.3054282,-0.3054282,6.61135,47.22383,0.1200624,0.3191725,0,0,3.921187
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,30.75431,30.75431,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.788351,3.615759,0,0.2250264,-0.2250264,6.374152,45.52956,0.1200624,0.2351525,0,0,3.615759
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,29.56491,29.56491,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,8.03838,3.390733,0,0.4466587,-0.4466587,5.903332,42.16657,0.1200624,0.4667583,0,0,3.390733
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,28.58405,28.58405,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,8.534667,2.944074,0,0.3792881,-0.3792881,5.503527,39.31083,0.1200624,0.396356,0,0,2.944074
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.03009207,27.80774,27.61091,0.6439528,0.6439528,0,-1,0,0.6439528,4.673024,0,1.110223E-16,0,0.03009207,0.6778451,0.6439528,0,0,8.956099,2.564786,0,0.647753,-0.647753,4.820735,34.43376,0.1200624,0.7083481,0.02407365,0,2.594878
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07164802,27.16643,26.69956,0.2842583,0.2842583,0,0,0,0.2842583,25.20525,0,5.551115E-17,0,0.07164802,0.2992192,0.2842583,0,0,9.675824,1.917033,0,0.2275712,-0.2275712,4.580854,32.72032,0.1200624,0.3126841,0.05731841,0,1.988681
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8827146,31.84958,25.93495,0.3311054,0.3311054,0,0,0,0.3311054,266.5963,0,0,0,0.8827146,0.3485319,0.3311054,0,0,9.92868,1.689462,0.5341827,0,0.5341827,5.087625,36.3401,0.1199161,0.3642159,0.7061717,0,2.572176
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.178819,40.52917,25.13172,1.377526,1.377526,0,0,0,1.377526,158.169,0,0,0,2.178819,1.450028,1.377526,0,0,9.394498,2.170226,0.7287914,0,0.7287914,5.779017,41.27861,0.119717,1.515279,1.743055,0,4.349045
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.0616,49.5039,26.59143,1.486571,1.486571,0,0,0,1.486571,205.9505,0,0,0,3.0616,1.564812,1.486571,0,0,8.665707,2.826138,1.496788,0,1.496788,7.198995,51.42129,0.1193103,1.635228,2.44928,0,5.887738
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.190061,54.89163,30.15189,1.300471,1.300471,0,-1,0,1.300471,245.3005,0,0,0,3.190061,1.368916,1.300471,0,0,7.168919,4.173247,1.821145,0,1.821145,8.926684,63.76191,0.1188191,1.430518,2.552049,0,7.363309
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.500977,62.45887,33.86681,1.76317,1.76317,0,0,0,1.76317,198.5616,0,0,0,3.500977,1.855968,1.76317,0,0,5.347774,5.812278,1.645009,0,1.645009,10.48728,74.90897,0.1183788,1.939487,2.800782,0,9.313255
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.602411,67.64515,37.12606,0.6828437,0.6828437,0,0,0,0.6828437,527.5601,0,0,0,3.602411,0.7187828,0.6828437,0,0,3.702765,7.292786,2.883628,0,2.883628,13.22293,94.44929,0.1176149,0.7511281,2.881929,0,10.8952
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.514297,70.35194,39.99141,1.691471,1.691471,0,0,0,1.691471,207.7657,0.914664,0,0,3.514297,1.780496,1.691471,0,0,0.8191367,9.888051,0.8191367,0,0.8191367,14.00003,100,0.1173997,1.860619,2.811438,0,13.40235
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.244633,70.81184,42.68686,1.882754,1.882754,0,0,0,1.882754,172.3344,1.262786,0,0,3.244633,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1173997,2.07103,2.595706,0,13.86991
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.813473,68.38738,44.42461,0.907548,0.907548,0,-1,0,0.907548,310.0081,1.858159,0,0,2.813473,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1173997,0.9983028,2.250778,0,13.43875
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.213829,63.37807,45.18149,0,0,0,-1,0,0,0,2.213829,0,0,2.213829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173997,0,1.771063,0,12.8391
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.43174,57.20063,45.92293,0,0,0,-1,0,0,0,1.43174,0,0,1.43174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173997,0,1.145392,0,12.05701
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.491433,48.978,45.31279,0,0,0,-1,0,0,0,0.491433,0,0,0.491433,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1173997,0,0.3931464,0,11.11671
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.154134,44.31993,43.20432,1.870142,1.870142,0,-1,0,1.870142,8.241834,0,0,0,0.154134,1.968571,1.870142,0,0,0,10.62527,0,1.814437,-1.814437,12.08744,86.33871,0.1173997,2.057156,0.1233072,0,10.77941
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,41.11902,41.11902,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.016041,8.810838,0,1.620067,-1.620067,10.37974,74.14088,0.1173997,1.69297,0,0,8.810838
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,39.18819,39.18819,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.816115,7.190771,0,1.816486,-1.816486,8.464999,60.46416,0.1173997,1.898228,0,0,7.190771
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,37.23418,37.23418,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.834433,5.374285,0,1.444988,-1.444988,6.941848,49.58453,0.1173997,1.510013,0,0,5.374285
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,35.1875,35.1875,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.439975,3.929297,0,0.2946837,-0.2946837,6.631224,47.36579,0.1173997,0.3079445,0,0,3.929297
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,33.55788,33.55788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.767401,3.634613,0,0,0,6.631224,47.36579,0.1173997,0,0,0,3.634613
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,32.27581,32.27581,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.767401,3.634613,0,0.4361157,-0.4361157,6.171518,44.08218,0.1173997,0.4557408,0,0,3.634613
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,30.97828,30.97828,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.251974,3.198498,0,0.3678966,-0.3678966,5.783721,41.31221,0.1173997,0.3844519,0,0,3.198498
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,29.78117,29.78117,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.660748,2.830601,0,0.1957897,-0.1957897,5.577341,39.83807,0.1173997,0.2046003,0,0,2.830601
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,28.78486,28.78486,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.878292,2.634811,0,0.1389138,-0.1389138,5.430912,38.79216,0.1173997,0.1451649,0,0,2.634811
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01404777,27.91911,27.82717,0.2954662,0.2954662,0,-1,0,0.2954662,4.754443,0,5.551115E-17,0,0.01404777,0.311017,0.2954662,0,0,9.03264,2.495898,0,0.2969692,-0.2969692,5.117879,36.55621,0.1173997,0.3250128,0.01123822,0,2.509945
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07542752,27.43125,26.93898,0.8961247,0.8961247,0,0,0,0.8961247,8.417079,0,1.110223E-16,0,0.07542752,0.9432891,0.8961247,0,0,9.362607,2.198928,0,0.8678616,-0.8678616,4.203073,30.02189,0.1173997,0.9857371,0.06034202,0,2.274356
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7926791,31.4498,26.1512,0.3094262,0.3094262,0,0,0,0.3094262,256.1771,0,0,0,0.7926791,0.3257118,0.3094262,0,0,10.3269,1.331067,0.4669673,0,0.4669673,4.646077,33.1862,0.1172774,0.3403689,0.6341433,0,2.123746
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.818774,38.00051,25.34798,0.0941382,0.0941382,0,0,0,0.0941382,1932.026,0,0,0,1.818774,0.09909284,0.0941382,0,0,9.85993,1.751337,1.719681,0,1.719681,6.27751,44.83927,0.1168291,0.103552,1.455019,0,3.570111
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.635052,46.07159,26.78452,0.1473635,0.1473635,0,0,0,0.1473635,1788.132,0,0,0,2.635052,0.1551194,0.1473635,0,0,8.140249,3.29905,2.479933,0,2.479933,8.630181,61.64402,0.1161886,0.1620998,2.108042,0,5.934103
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.187177,55.09629,30.34497,0,0,0,-1,0,0,0,0,0,0,3.187177,0,0,0,0,5.660316,5.53099,3.187177,0,3.187177,11.6538,83.24128,0.1153757,0,2.549742,0,8.718167
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.497346,62.69193,34.08307,0,0,0,0,0,0,0,1.024207,0,0,3.497346,0,0,0,0,2.473139,8.399449,2.473139,0,2.473139,14.00003,100,0.1147528,0,2.797877,0,11.8968
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.598602,67.8807,37.34231,1.303264,1.303264,0,0,0,1.303264,276.1221,2.226744,0,0,3.598602,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1147528,1.433591,2.878881,0,14.22388
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.511039,70.56371,40.1845,2.114589,2.114589,0,0,0,2.114589,166.0388,1.285156,0,0,3.511039,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1147528,2.326048,2.808831,0,14.13631
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.241043,71.04482,42.90311,1.706873,1.706873,0,0,0,1.706873,189.8819,1.444335,0,0,3.241043,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1147528,1.877561,2.592835,0,13.86632
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.810671,68.59189,44.61769,4.136879,3.33,0,-1,0,3.33,84.40453,0,0.8068795,1.220567,2.810671,3.505263,3.33,0,0,0,10.62527,0,0.6945923,-0.6945923,13.26786,94.77026,0.1147528,4.550568,2.248537,0,13.43595
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.211668,63.55245,45.35141,0,0,0,-1,0,0,0,1.439898,0,0,2.211668,0,0,0,0,0.7717692,9.930682,0.7717692,0,0.7717692,14.00003,100,0.1145597,0,1.769334,0,12.14235
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.429703,57.36723,46.09285,0.6808357,0.6808357,0,-1,0,0.6808357,209.9924,0.7130337,0,0,1.429703,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1145597,0.7489192,1.143762,0,12.05498
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4939945,49.17167,45.4827,0,0,0,-1,0,0,0,0.4939945,0,0,0.4939945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145597,0,0.3951956,0,11.11927
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.05067636,43.78612,43.42057,0.5391583,0.5391583,0,-1,0,0.5391583,9.399161,0,1.110223E-16,0,0.05067636,0.5675351,0.5391583,0,0,0,10.62527,0,0.5168587,-0.5168587,13.45521,96.10846,0.1145597,0.5930741,0.04054109,0,10.67595
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,41.3121,41.3121,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5742875,10.10842,0,2.274851,-2.274851,11.05731,78.98061,0.1145597,2.37722,0,0,10.10842
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,39.40444,39.40444,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.1019,7.833564,0,0.8501382,-0.8501382,10.16118,72.57973,0.1145597,0.8883945,0,0,7.833564
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,37.45044,37.45044,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.046498,6.983426,0,1.292825,-1.292825,8.798426,62.84577,0.1145597,1.351002,0,0,6.983426
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,35.40376,35.40376,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.48297,5.690601,0,0.4996513,-0.4996513,8.271748,59.08379,0.1145597,0.5221356,0,0,5.690601
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,33.77413,33.77413,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.038138,5.19095,0,0.1619439,-0.1619439,8.101044,57.86448,0.1145597,0.1692314,0,0,5.19095
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,32.49206,32.49206,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.218076,5.029006,0,0.3554563,-0.3554563,7.726359,55.18817,0.1145597,0.3714518,0,0,5.029006
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,31.19454,31.19454,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.613027,4.67355,0,0.03667432,-0.03667432,7.687701,54.91204,0.1145597,0.03832467,0,0,4.67355
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,29.97425,29.97425,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.653777,4.636875,0,0.4015162,-0.4015162,7.264466,51.88894,0.1145597,0.4195844,0,0,4.636875
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,28.97794,28.97794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.099905,4.235359,0,0,0,7.264466,51.88894,0.1145597,0,0,0,4.235359
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.0231372,28.17191,28.02025,0.4331598,0.4331598,0,-1,0,0.4331598,5.341492,0,0,0,0.0231372,0.4559577,0.4331598,0,0,7.099905,4.235359,0,0.4328205,-0.4328205,6.808233,48.63014,0.1145597,0.4764758,0.01850976,0,4.258496
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07288912,27.60826,27.13206,0.3909985,0.3909985,0,0,0,0.3909985,18.64179,0,0,0,0.07288912,0.4115774,0.3909985,0,0,7.580817,3.802539,0,0.3386883,-0.3386883,6.451224,46.08008,0.1145597,0.4300984,0.05831129,0,3.875428
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7902324,31.65626,26.36746,0.6241645,0.6241645,0,0,0,0.6241645,126.6064,0,0,0,0.7902324,0.6570152,0.6241645,0,0,7.957138,3.46385,0.1332172,0,0.1332172,6.577605,46.9828,0.1145265,0.6865809,0.6321859,0,4.254083
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.816377,38.19189,25.54106,0.09484275,0.09484275,0,0,0,0.09484275,1915.146,0,0,0,1.816377,0.09983448,0.09484275,0,0,7.82392,3.583746,1.716543,0,1.716543,8.20606,58.6146,0.1140997,0.104327,1.453102,0,5.400123
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.632122,46.29391,27.00077,1.817489,1.817489,0,0,0,1.817489,144.8218,0,0,0,2.632122,1.913147,1.817489,0,0,6.107378,5.128634,0.7189749,0,0.7189749,8.888141,63.48659,0.1139219,1.999238,2.105697,0,7.760756
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.183866,55.32478,30.56123,1.152286,1.152286,0,-1,0,1.152286,276.3086,0,0,0,3.183866,1.212933,1.152286,0,0,5.388403,5.775712,1.970933,0,1.970933,10.75793,76.84222,0.1134373,1.267515,2.547093,0,8.959578
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.494192,62.90097,34.27615,1.645738,1.645738,0,0,0,1.645738,212.3177,0,0,0,3.494192,1.732356,1.645738,0,0,3.41747,7.549551,1.761837,0,1.761837,12.42936,88.78094,0.1130076,1.810312,2.795354,0,11.04374
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.59526,68.09171,37.53539,4.259197,4.259197,2.416551,0,0.8247185,4.259197,84.41168,0,0,0,3.59526,1.939627,1.842646,0,0,1.655633,9.135204,1.655633,0,1.655633,14.00003,100,0.1133648,4.685117,2.876208,5,12.73046
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.507668,70.77425,40.37758,1.307254,1.307254,0,0,0,1.307254,268.3233,2.131611,0,0,3.507668,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1133648,1.437979,2.806134,0,14.13294
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.237804,71.25249,43.09619,4.049311,4.049311,1.25,0,0.50625,4.049311,79.95937,0.2911604,0,0,3.237804,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1133648,4.454242,2.590243,5,13.86308
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.808111,68.77091,44.78761,0.904617,0.904617,0,-1,0,0.904617,310.4199,1.855882,0,0,2.808111,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1133648,0.9950787,2.246489,0,13.43338
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.209185,63.73265,45.52904,0.3534806,0.3534806,0,-1,0,0.3534806,624.9807,1.837101,0,0,2.209185,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1133648,0.3888286,1.767348,0,12.83446
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.427363,57.5396,46.27048,0.6582584,0.6582584,0,-1,0,0.6582584,216.8392,0.7344589,0,0,1.427363,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1133648,0.7240843,1.14189,0,12.05264
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5952517,50.1812,45.70668,0.7055518,0.7055518,0,-1,0,0.7055518,84.36684,0,0,0,0.5952517,0.7426861,0.7055518,0,0,0,10.62527,0,0.1474343,-0.1474343,13.84462,98.88994,0.1133648,0.776107,0.4762014,0,11.22053
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04978989,43.95776,43.59821,2.320766,2.320766,0,-1,0,2.320766,2.145407,0,0,0,0.04978989,2.442912,2.320766,0,0,0.1638159,10.47784,0,2.393122,-2.393122,11.32205,80.8716,0.1133648,2.552843,0.03983191,0,10.52763
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,41.51291,41.51291,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.82284,8.084718,0,1.554297,-1.554297,9.683674,69.16896,0.1133648,1.62424,0,0,8.084718
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,39.57436,39.57436,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.549837,6.530421,0,2.505404,-2.505404,7.042746,50.30523,0.1133648,2.618147,0,0,6.530421
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,37.64352,37.64352,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.33362,4.025016,0,1.331431,-1.331431,5.639294,40.28059,0.1133648,1.391345,0,0,4.025016
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,35.60456,35.60456,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.812987,2.693586,0,0.1649652,-0.1649652,5.465405,39.03853,0.1133648,0.1723886,0,0,2.693586
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,33.95177,33.95177,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,8.996282,2.52862,0,0.7932192,-0.7932192,4.629279,33.06621,0.1133648,0.828914,0,0,2.52862
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,32.66969,32.66969,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.877637,1.735401,0,0.2871521,-0.2871521,4.326594,30.90418,0.1133648,0.300074,0,0,1.735401
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,31.36445,31.36445,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.19669,1.448249,0,0.3049304,-0.3049304,4.005169,28.60829,0.1133648,0.3186523,0,0,1.448249
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,30.15189,30.15189,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.53551,1.143319,0,0.5374486,-0.5374486,3.438649,24.56173,0.1133648,0.5616338,0,0,1.143319
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,29.17103,29.17103,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.13267,0.60587,0,0.1879238,-0.1879238,3.24056,23.14681,0.1133648,0.1963804,0,0,0.60587
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02719104,28.37634,28.19789,0.4864968,0.4228803,0,-1,0,0.4228803,6.429961,0,0.06361648,0.1329314,0.02719104,0.4451372,0.4228803,0,0,11.34148,0.4179461,0,0.4179461,-0.4179461,2.800006,20,0.1133648,0.5351465,0.02175283,0,0.4451372
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.07033899,27.78517,27.32515,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,77.53448,0,0,0,0.07033899,0,0,3.505263,3.33,11.80586,0,3.400339,0,3.400339,6.02585,43.0417,0.1140585,0.09979159,0.0562712,5,0.07033899
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7881314,31.82519,26.54509,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,276.2559,0,0,0,0.7881314,0,0,3.505263,3.33,8.405521,3.060305,4.118132,0,4.118132,9.932652,70.94738,0.114693,0.3138194,0.6305051,5,3.848437
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.813807,38.41546,25.76504,2.008559,2.008559,4.358462,0,1.35486,2.008559,90.3039,0,0,0,1.813807,0,0,2.349904,2.232409,4.28739,6.766623,4.046216,0,4.046216,13.77123,98.36573,0.1156941,2.209414,1.451045,5,8.58043
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.629607,46.49328,27.19385,0,0,0,0,0,0,0,2.388433,0,0,2.629607,0,0,0,0,0.2411744,10.40822,0.2411744,0,0.2411744,14.00003,100,0.1156358,0,2.103686,0,13.03782
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.18101,55.52976,30.75431,1.141356,1.141356,0,-1,0,1.141356,278.7044,1.979583,0,0,3.18101,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,1.255492,2.544808,0,13.80628
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.49049,63.1334,34.4924,0.8727899,0.8727899,0,0,0,0.8727899,399.9233,2.571764,0,0,3.49049,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,0.9600688,2.792392,0,14.11576
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.591839,68.3019,37.72848,0.5170322,0.5170322,0,0,0,0.5170322,694.7031,3.047594,0,0,3.591839,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,0.5687354,2.873471,0,14.21711
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.503998,70.99145,40.57839,1.347157,1.347157,0,0,0,1.347157,260.1032,2.085938,0,0,3.503998,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,1.481872,2.803199,0,14.12927
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.234912,71.43484,43.26611,1.894987,1.894987,0,0,0,1.894987,170.7089,1.240189,0,0,3.234912,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,2.084485,2.587929,0,13.86019
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.805225,68.95592,44.96524,0.8260506,0.8260506,0,-1,0,0.8260506,339.5948,1.935698,0,0,2.805225,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,0.9086556,2.24418,0,13.4305
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.206489,63.91083,45.70668,0.6840205,0.6840205,0,-1,0,0.6840205,322.5764,1.486467,0,0,2.206489,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1156358,0.7524226,1.765191,0,12.83176
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.424852,57.70213,46.4404,1.380805,1.380805,0,-1,0,1.380805,103.1899,0,0,0,1.424852,1.45348,1.380805,0,0,0,10.62527,0,0.02862694,-0.02862694,13.96985,99.78446,0.1156358,1.518886,1.139882,0,12.05013
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4890606,49.48996,45.83025,0,0,0,-1,0,0,0,0.4572529,0,0,0.4890606,0,0,0,0,0.03180771,10.59665,0.03180771,0,0.03180771,14.00003,100,0.1156281,0,0.3912485,0,11.08571
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.05113037,44.13777,43.76812,1.910333,1.910333,0,-1,0,1.910333,2.676516,0,0,0,0.05113037,2.010876,1.910333,0,0,0,10.62527,0,1.959746,-1.959746,11.93427,85.24464,0.1156281,2.101366,0.04090429,0,10.6764
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,41.68282,41.68282,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.177496,8.665528,0,2.322412,-2.322412,9.486238,67.75871,0.1156281,2.42692,0,0,8.665528
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,39.75199,39.75199,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.757953,6.343116,0,1.746757,-1.746757,7.644994,54.60699,0.1156281,1.825361,0,0,6.343116
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,37.82116,37.82116,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.698794,4.59636,0,2.4784,-2.4784,5.032531,35.94658,0.1156281,2.589928,0,0,4.59636
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,35.77448,35.77448,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.452572,2.11796,0,0.4190304,-0.4190304,4.590835,32.79161,0.1156281,0.4378867,0,0,2.11796
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,34.12168,34.12168,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.91816,1.698929,0,0.1653039,-0.1653039,4.416589,31.547,0.1156281,0.1727426,0,0,1.698929
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,32.83961,32.83961,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10183,1.533625,0,0.2591932,-0.2591932,4.143375,29.59548,0.1156281,0.2708569,0,0,1.533625
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,31.51892,31.51892,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.38982,1.274432,0,0.1857564,-0.1857564,3.947571,28.19688,0.1156281,0.1941154,0,0,1.274432
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,30.29863,30.29863,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.59622,1.088676,0,0.1792679,-0.1792679,3.758606,26.84713,0.1156281,0.187335,0,0,1.088676
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,29.32549,29.32549,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79541,0.909408,0,0.6335584,-0.6335584,3.090777,22.07693,0.1156281,0.6620685,0,0,0.909408
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01674747,28.45459,28.34463,0.01335405,0.01335405,0,-1,0,0.01335405,125.4112,0,0,0,0.01674747,0.0140569,0.01335405,0,0,11.49936,0.2758496,0.002690577,0,0.002690577,3.093329,22.09516,0.1156275,0.01468946,0.01339798,0,0.292597
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06779123,27.92333,27.47962,0.06615604,0.06615604,0,0,0,0.06615604,102.4717,0,0,0,0.06779123,0.06963794,0.06615604,0,0,11.49667,0.2782711,0,0.00184671,-0.00184671,3.091383,22.08126,0.1156275,0.07277165,0.05423298,0,0.3460623
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6681249,31.17364,26.71501,0.3062466,0.3062466,0,0,0,0.3062466,218.1656,0,0,0,0.6681249,0.3223649,0.3062466,0,0,11.49872,0.2764244,0.34576,0,0.34576,3.419399,24.42423,0.115544,0.3368713,0.5344999,0,0.9445492
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.162004,41.26056,25.91178,0.1762661,0.1762661,0,0,0,0.1762661,1226.557,0,0,0,2.162004,0.1855433,0.1762661,0,0,11.15296,0.5876083,1.97646,0,1.97646,5.294434,37.81731,0.1150691,0.1938927,1.729603,0,2.749612
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.627389,46.67751,27.37149,1.024785,1.024785,0,0,0,1.024785,256.3844,0,0,0,2.627389,1.078721,1.024785,0,0,9.176501,2.366423,1.548668,0,1.548668,6.763629,48.31154,0.1146998,1.127263,2.101911,0,4.993812
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.178015,55.74273,30.95511,0,0,0,-1,0,0,0,0,0,0,3.178015,0,0,0,0,7.627834,3.760224,3.178015,0,3.178015,9.77856,69.84672,0.1139492,0,2.542412,0,6.93824
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.487088,63.34963,34.69321,1.0532,1.0532,0,0,0,1.0532,331.0946,0,0,0,3.487088,1.108631,1.0532,0,0,4.449818,6.620438,2.378456,0,2.378456,12.03496,85.96384,0.1133938,1.15852,2.78967,0,10.10753
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.588152,68.51913,37.92928,0.3849587,0.3849587,0,0,0,0.3849587,932.0875,1.111571,0,0,3.588152,0.4052197,0.3849587,0,0,2.071362,8.761048,2.071362,0,2.071362,14.00003,100,0.1129146,0.4234546,2.870522,0,12.3492
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.500389,71.19942,40.77147,0.6558921,0.6558921,0,0,0,0.6558921,533.6837,2.809976,0,0,3.500389,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1129146,0.7214813,2.800311,0,14.12566
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.2312,71.64713,43.46691,0,0,0,0,0,0,0,3.2312,0,0,3.2312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129146,0,2.58496,0,13.85647
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.801445,69.17839,45.18149,1.108168,1.108168,0,-1,0,1.108168,252.7997,1.634952,0,0,2.801445,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1129146,1.218984,2.241156,0,13.42672
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.20304,64.12617,45.92293,2.305321,2.305321,0,-1,0,2.305321,95.5633,0,0,0,2.20304,2.426653,2.305321,0,0,0,10.62527,0,0.2236127,-0.2236127,13.76432,98.31637,0.1129146,2.535852,1.762432,0,12.82831
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.809413,61.27414,46.61803,0.3005601,0.3005601,0,-1,0,0.3005601,602.0138,1.244576,0,0,1.809413,0.3163791,0.3005601,0,0,0.2484586,10.40166,0.2484586,0,0.2484586,14.00003,100,0.1128573,0.3306161,1.447531,0,12.21107
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4860865,49.69659,46.05423,0.7998141,0.7998141,0,-1,0,0.7998141,60.77493,0,0,0,0.4860865,0.8419096,0.7998141,0,0,0,10.62527,0,0.3558231,-0.3558231,13.62496,97.32093,0.1128573,0.8797955,0.3888692,0,11.11136
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07335234,44.50046,43.96893,1.986451,1.986451,0,-1,0,1.986451,3.692632,0,0,0,0.07335234,2.091001,1.986451,0,0,0.395359,10.26945,0,2.017649,-2.017649,11.49817,82.12962,0.1128573,2.185096,0.05868187,0,10.3428
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,41.86046,41.86046,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.637191,8.251802,0,1.332133,-1.332133,10.09398,72.09969,0.1128573,1.392079,0,0,8.251802
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,39.94507,39.94507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117339,6.919669,0,0,0,10.09398,72.09969,0.1128573,0,0,0,6.919669
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,37.99107,37.99107,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.117339,6.919669,0,2.385103,-2.385103,7.579858,54.14174,0.1128573,2.492433,0,0,6.919669
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,35.92894,35.92894,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.767453,4.534566,0,0.00919476,-0.00919476,7.570166,54.07251,0.1128573,0.009608524,0,0,4.534566
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,34.27615,34.27615,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.77767,4.525372,0,0.09850373,-0.09850373,7.466334,53.33085,0.1128573,0.1029364,0,0,4.525372
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,32.99408,32.99408,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.887118,4.426868,0,0.1868053,-0.1868053,7.269424,51.92435,0.1128573,0.1952115,0,0,4.426868
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,31.68883,31.68883,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.09468,4.240062,0,0.5409523,-0.5409523,6.69921,47.85141,0.1128573,0.5652951,0,0,4.240062
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,30.47627,30.47627,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.695738,3.69911,0,0.427218,-0.427218,6.248883,44.63479,0.1128573,0.4464428,0,0,3.69911
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,29.47996,29.47996,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.170424,3.271892,0,0.9848234,-0.9848234,5.210788,37.21984,0.1128573,1.02914,0,0,3.271892
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007505014,28.5484,28.4991,0.5160757,0.5160757,0,-1,0,0.5160757,1.454247,0,0,0,0.007505014,0.5432376,0.5160757,0,0,9.264672,2.287069,0,0.5357326,-0.5357326,4.646076,33.18619,0.1128573,0.5676833,0.006004011,0,2.294574
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06522721,28.07685,27.64953,0,0,0,0,0,0,0,0,0,0,0.06522721,0,0,0,0,9.859931,1.751336,0.06522721,0,0.06522721,4.707956,33.62819,0.1128423,0,0.05218177,0,1.816563
