Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7846072,32.1358,26.86947,0.5696997,0.5696997,0,0,0,0.5696997,137.7229,0,0,0,0.7846072,0.5996839,0.5696997,0,0,9.794703,1.810041,0.1849233,0,0.1849233,4.883389,34.88128,0.1127998,0.6266697,0.6276857,0,2.594648
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.810255,38.74054,26.08941,1.196597,1.196597,0,0,0,1.196597,151.2835,0,0,0,1.810255,1.259576,1.196597,0,0,9.60978,1.976472,0.5506786,0,0.5506786,5.405809,38.61285,0.1126733,1.316257,1.448204,0,3.786726
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.625348,46.85442,27.5414,1.23646,1.23646,0,0,0,1.23646,212.3278,0,0,0,2.625348,1.301536,1.23646,0,0,9.059102,2.472082,1.323811,0,1.323811,6.661687,47.58338,0.1123704,1.360106,2.100278,0,5.09743
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.175173,55.94788,31.1482,1.472081,1.472081,0,-1,0,1.472081,215.6928,0,0,0,3.175173,1.549559,1.472081,0,0,7.735291,3.663512,1.625613,0,1.625613,8.203879,58.59902,0.1120007,1.619289,2.540138,0,6.838685
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.483811,63.55752,34.88629,1.437817,1.437817,0,0,0,1.437817,242.2987,0,0,0,3.483811,1.513491,1.437817,0,0,6.109677,5.126565,1.97032,0,1.97032,10.07309,71.95049,0.1115559,1.581598,2.787049,0,8.610375
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.584016,68.75131,38.14554,1.541017,1.541017,0,0,0,1.541017,232.5747,0,0,0,3.584016,1.622123,1.541017,0,0,4.139358,6.899852,1.961893,0,1.961893,11.9343,85.24485,0.1111164,1.695119,2.867213,0,10.48387
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.496115,71.42982,40.98772,0,0,0,0,0,0,0,1.31865,0,0,3.496115,0,0,0,0,2.177465,8.665556,2.177465,0,2.177465,14.00003,100,0.1106327,0,2.796892,0,12.16167
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.226998,71.87354,43.68317,0.9230378,0.9230378,0,0,0,0.9230378,349.6063,2.255379,0,0,3.226998,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1106327,1.015342,2.581599,0,13.85227
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.797477,69.39893,45.39775,0.7970091,0.7970091,0,-1,0,0.7970091,350.9968,1.95852,0,0,2.797477,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1106327,0.87671,2.237981,0,13.42275
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.199377,64.33944,46.13919,0.9842688,0.9842688,0,-1,0,0.9842688,223.4528,1.163304,0,0,2.199377,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1106327,1.082696,1.759501,0,12.82465
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.418662,58.07563,46.83429,2.473197,2.473197,0,-1,0,2.473197,57.36146,0,0,0,1.418662,2.603366,2.473197,0,0,0,10.62527,0,1.184703,-1.184703,12.75124,91.08011,0.1106327,2.720517,1.13493,0,12.04394
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6156639,50.87315,46.22414,0,0,0,-1,0,0,0,0,0,0,0.6156639,0,0,0,0,1.316337,9.440571,0.6156639,0,0.6156639,13.33531,95.25203,0.1104967,0,0.4925312,0,10.05623
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04113091,44.45998,44.16201,1.463346,1.463346,0,-1,0,1.463346,2.810744,0,0,0,0.04113091,1.540364,1.463346,0,0,0.7006733,9.994668,0,1.499233,-1.499233,11.75498,83.96398,0.1104967,1.60968,0.03290473,0,10.0358
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366488,8.495435,0,0,0,11.75498,83.96398,0.1104967,0,0,0,8.495435
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366488,8.495435,0,0,0,11.75498,83.96398,0.1104967,0,0,0,8.495435
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,38.1687,38.1687,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.366488,8.495435,0,1.374124,-1.374124,10.30653,73.6179,0.1104967,1.43596,0,0,8.495435
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,36.12202,36.12202,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.893293,7.121311,0,0.05253534,-0.05253534,10.25115,73.22235,0.1104967,0.05489943,0,0,7.121311
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,34.46923,34.46923,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.951665,7.068776,0,0.8228893,-0.8228893,9.383748,67.02663,0.1104967,0.8599194,0,0,7.068776
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,33.17171,33.17171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.865987,6.245886,0,0,0,9.383748,67.02663,0.1104967,0,0,0,6.245886
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,31.86647,31.86647,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.865987,6.245886,0,0.1546513,-0.1546513,9.220731,65.86223,0.1104967,0.1616106,0,0,6.245886
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,30.63074,30.63074,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.037821,6.091235,0,0.2558053,-0.2558053,8.951089,63.93622,0.1104967,0.2673165,0,0,6.091235
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,29.6267,29.6267,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.32205,5.83543,0,0.1390183,-0.1390183,8.80455,62.88952,0.1104967,0.1452742,0,0,5.83543
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,28.65356,28.65356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.476514,5.696411,0,0,0,8.80455,62.88952,0.1104967,0,0,0,5.696411
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06266553,28.19165,27.78083,0.5168804,0.5168804,0,0,0,0.5168804,12.1238,0,1.110223E-16,0,0.06266553,0.5440846,0.5168804,0,0,5.476514,5.696411,0,0.4814191,-0.4814191,8.29709,59.26481,0.1104967,0.5685684,0.05013242,0,5.759077
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7831472,32.2852,27.02394,0.3814449,0.3814449,0,0,0,0.3814449,205.3107,0,0,0,0.7831472,0.401521,0.3814449,0,0,6.011425,5.214992,0.3816262,0,0.3816262,8.659132,61.85082,0.1104126,0.4195894,0.6265177,0,5.998139
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.182049,41.77766,26.23616,1.52003,1.52003,0,0,0,1.52003,143.553,0,0,0,2.182049,1.600032,1.52003,0,0,5.629798,5.558455,0.5820166,0,0.5820166,9.211282,65.79474,0.1102845,1.672034,1.745639,0,7.740504
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.623248,47.03966,27.71904,1.212856,1.212856,0,0,0,1.212856,216.2869,0,0,0,2.623248,1.27669,1.212856,0,0,5.047782,6.082271,1.346558,0,1.346558,10.48874,74.91941,0.1099893,1.334141,2.098598,0,8.705519
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.172626,56.13728,31.32583,2.335875,2.335875,0,-1,0,2.335875,135.8217,0,0,0,3.172626,2.458816,2.335875,0,0,3.701224,7.294173,0.7138098,0,0.7138098,11.16592,79.7564,0.1098335,2.569462,2.5381,0,10.4668
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.479973,63.78867,35.10254,0,0,0,0,0,0,0,0.4925584,0,0,3.479973,0,0,0,0,2.987414,7.936602,2.987414,0,2.987414,14.00003,100,0.1091861,0,2.783978,0,11.41657
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.579244,69.0063,38.38496,0.7501366,0.7501366,0,0,0,0.7501366,477.1456,2.789626,0,0,3.579244,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1091861,0.8251502,2.863395,0,14.20452
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.491174,71.68259,41.22715,0.5839296,0.5839296,0,0,0,0.5839296,597.8759,2.876511,0,0,3.491174,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1091861,0.6423225,2.792939,0,14.11645
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.222638,72.09821,43.89942,1.542954,1.542954,0,0,0,1.542954,208.8616,1.598477,0,0,3.222638,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1091861,1.697249,2.578111,0,13.84791
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.79332,69.6175,45.614,1.345078,1.345078,0,-1,0,1.345078,207.6697,1.377449,0,0,2.79332,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1091861,1.479586,2.234656,0,13.41859
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.778448,70.36033,46.35544,2.193149,2.193149,0,-1,0,2.193149,126.6876,0.4698703,0,0,2.778448,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1091861,2.412464,2.222758,0,13.40372
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.415051,58.2788,47.05054,1.260973,1.260973,0,-1,0,1.260973,112.2189,0.08771044,0,0,1.415051,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1091861,1.387071,1.132041,0,12.04033
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4913604,50.13279,46.4404,1.183568,1.183568,0,-1,0,1.183568,41.51518,0,2.220446E-16,0,0.4913604,1.245861,1.183568,0,0,0,10.62527,0,0.7545006,-0.7545006,13.20471,94.3192,0.1091861,1.301925,0.3930883,0,11.11663
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04510449,44.70553,44.37827,2.82032,2.82032,0,-1,0,2.82032,1.599268,0,4.440892E-16,0,0.04510449,2.968758,2.82032,0,0,0.838334,9.870773,0,2.923653,-2.923653,10.12291,72.30638,0.1091861,3.102352,0.03608359,0,9.915878
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.086838,6.94712,0,0,0,10.12291,72.30638,0.1091861,0,0,0,6.94712
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,40.31579,40.31579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.086838,6.94712,0,0,0,10.12291,72.30638,0.1091861,0,0,0,6.94712
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,38.36179,38.36179,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.086838,6.94712,0,0.134105,-0.134105,9.981554,71.29667,0.1091861,0.1401398,0,0,6.94712
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,36.31511,36.31511,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.235844,6.813015,0,0.1288717,-0.1288717,9.845712,70.32637,0.1091861,0.1346709,0,0,6.813015
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,34.64687,34.64687,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.379034,6.684144,0,0.1498871,-0.1498871,9.687716,69.19784,0.1091861,0.156632,0,0,6.684144
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,33.3648,33.3648,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.545576,6.534256,0,0.07815802,-0.07815802,9.60533,68.60937,0.1091861,0.08167513,0,0,6.534256
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,32.03638,32.03638,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.632418,6.456098,0,0.4814812,-0.4814812,9.097805,64.98419,0.1091861,0.5031478,0,0,6.456098
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,30.77748,30.77748,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.167397,5.974617,0,0.05867748,-0.05867748,9.035954,64.5424,0.1091861,0.06131797,0,0,5.974617
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,29.78117,29.78117,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.232594,5.91594,0,0.4603569,-0.4603569,8.550694,61.07627,0.1091861,0.481073,0,0,5.91594
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,28.80031,28.80031,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.744102,5.455583,0,0.3446394,-0.3446394,8.187413,58.4814,0.1091861,0.3601481,0,0,5.455583
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05522839,28.29758,27.93529,0.2703911,0.2703911,0,0,0,0.2703911,20.42537,0,5.551115E-17,0,0.05522839,0.2846222,0.2703911,0,0,6.127034,5.110943,0,0.2293938,-0.2293938,7.945611,56.75425,0.1091861,0.2974302,0.04418271,0,5.166172
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.015465,34.06663,27.17068,0.1827818,0.1827818,0,0,0,0.1827818,555.5614,0,0,0,1.015465,0.1924019,0.1827818,0,0,6.381916,4.881549,0.8230633,0,0.8230633,8.726437,62.33157,0.1090091,0.20106,0.8123721,0,5.897015
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.665624,37.976,26.39063,2.999235,2.999235,0,0,0,2.999235,55.53496,0,4.440892E-16,0,1.665624,3.157089,2.999235,0,0,5.558853,5.622306,0,1.491465,-1.491465,7.154294,51.102,0.1090091,3.299158,1.332499,0,7.28793
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.621664,47.19396,27.86578,1.071181,1.071181,0,0,0,1.071181,244.7452,0,0,0,2.621664,1.127559,1.071181,0,0,7.216037,4.130841,1.494105,0,1.494105,8.571727,61.2265,0.1086892,1.178299,2.097331,0,6.752505
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.381541,58.36724,31.51892,0.7961396,0.7961396,0,-1,0,0.7961396,424.7422,0,0,0,3.381541,0.8380417,0.7961396,0,0,5.721932,5.475536,2.543499,0,2.543499,10.9847,78.462,0.1081489,0.8757536,2.705233,0,8.857077
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.475569,64.04304,35.34197,3.094716,3.094716,2.812436,0,0.9327951,3.094716,112.3066,0,0,0,3.475569,0.2971363,0.2822795,0,0,3.178432,7.764685,3.178432,0,3.178432,14.00003,100,0.1084018,3.404187,2.780455,5,11.24025
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.409038,79.39249,38.63983,2.295979,2.295979,0,0,0,2.295979,192.0331,1.992218,0,0,4.409038,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1084018,2.525577,3.52723,0,15.03431
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.6665,74.03516,41.48974,1.032733,1.032733,0,0,0,1.032733,355.0287,2.579412,0,0,3.6665,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1084018,1.136007,2.9332,0,14.29177
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.575037,76.48246,44.16201,0.8531423,0.8531423,0,0,0,0.8531423,419.0434,2.676992,0,0,3.575037,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1084018,0.9384565,2.860029,0,14.20031
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.788125,69.88135,45.87659,0.07723486,0.07723486,0,-1,0,0.07723486,3609.931,2.706825,0,0,2.788125,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1084018,0.08495834,2.2305,0,13.4134
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.225421,56.20584,46.61803,0.2162543,0.2162543,0,-1,0,0.2162543,566.6575,0.9977852,0,0,1.225421,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1084018,0.2378798,0.980337,0,11.8507
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.900324,54.26622,47.31313,0.763452,0.763452,0,-1,0,0.763452,117.928,0.09669037,0,0,0.900324,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1084018,0.8397972,0.7202592,0,11.5256
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5325227,50.72014,46.70299,0.7338735,0.7338735,0,-1,0,0.7338735,72.56329,0,0,0,0.5325227,0.7724985,0.7338735,0,0,0,10.62527,0,0.2399757,-0.2399757,13.74707,98.19317,0.1084018,0.8072609,0.4260182,0,11.1578
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04637722,44.95473,44.61769,1.696813,1.696813,0,-1,0,1.696813,2.733195,0,0,0,0.04637722,1.786119,1.696813,0,0,0.2666397,10.3853,0,1.739742,-1.739742,11.91322,85.09428,0.1084018,1.866495,0.03710178,0,10.43168
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,42.53239,42.53239,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.199686,8.645556,0,2.252363,-2.252363,9.539022,68.13574,0.1084018,2.35372,0,0,8.645556
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,40.53205,40.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702312,6.393193,0,0,0,9.539022,68.13574,0.1084018,0,0,0,6.393193
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702312,6.393193,0,0,0,9.539022,68.13574,0.1084018,0,0,0,6.393193
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,36.51591,36.51591,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.702312,6.393193,0,0.2000859,-0.2000859,9.328114,66.62925,0.1084018,0.2090897,0,0,6.393193
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,34.83995,34.83995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.92463,6.193107,0,0,0,9.328114,66.62925,0.1084018,0,0,0,6.193107
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,33.55788,33.55788,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.92463,6.193107,0,0.5722645,-0.5722645,8.724895,62.32055,0.1084018,0.5980164,0,0,6.193107
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,32.23719,32.23719,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.56048,5.620843,0,0.200455,-0.200455,8.513596,60.81128,0.1084018,0.2094755,0,0,5.620843
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,30.97828,30.97828,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.783207,5.420388,0,0.460083,-0.460083,8.028625,57.34721,0.1084018,0.4807867,0,0,5.420388
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,29.97425,29.97425,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.294411,4.960305,0,0.5096345,-0.5096345,7.491424,53.51006,0.1084018,0.532568,0,0,4.960305
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,28.97794,28.97794,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.860671,4.45067,0,0.428428,-0.428428,7.039821,50.28434,0.1084018,0.4477073,0,0,4.45067
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05787967,28.48531,28.10521,0,0,0,0,0,0,0,0,0,0,0.05787967,0,0,0,0,7.336702,4.022242,0.05787967,0,0.05787967,7.094731,50.67655,0.1083896,0,0.04630374,0,4.080122
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.762638,32.50166,27.37149,0.5059087,0.5059087,0,0,0,0.5059087,150.7462,0,0,0,0.762638,0.5325356,0.5059087,0,0,7.278822,4.074334,0.2301025,0,0.2301025,7.313025,52.23579,0.1083412,0.5564996,0.6101104,0,4.836972
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.258787,42.75584,26.56826,1.615061,1.615061,0,0,0,1.615061,139.8577,0,0,0,2.258787,1.700064,1.615061,0,0,7.04872,4.281426,0.5587225,0,0.5587225,7.843076,56.02186,0.1082238,1.776567,1.807029,0,6.540213
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.059854,51.22583,28.06659,0,0,0,0,0,0,0,0,0,0,3.059854,0,0,0,0,6.489997,4.784276,3.059854,0,3.059854,10.74591,76.75633,0.1075855,0,2.447883,0,7.84413
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.166477,56.57119,31.73517,1.087799,1.087799,0,-1,0,1.087799,291.0902,0,0,0,3.166477,1.145052,1.087799,0,0,3.430144,7.538145,2.021425,0,2.021425,12.6636,90.4541,0.1071679,1.196579,2.533181,0,10.70462
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.471108,64.29685,35.58139,0,0,0,0,0,0,0,2.062389,0,0,3.471108,0,0,0,0,1.408719,9.357428,1.408719,0,1.408719,14.00003,100,0.1068788,0,2.776886,0,12.82854
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.569051,69.52911,38.87925,0,0,0,0,0,0,0,3.569051,0,0,3.569051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068788,0,2.855241,0,14.19433
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.027216,78.77776,41.72916,0,0,0,0,0,0,0,4.027216,0,0,4.027216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068788,0,3.221773,0,14.65249
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.718421,78.58105,44.42461,1.129839,1.129839,0,0,0,1.129839,329.1106,2.529117,0,0,3.718421,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1068788,1.242823,2.974737,0,14.3437
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.46258,77.74316,46.13919,2.730959,2.730959,0,-1,0,2.730959,126.7899,0.5878863,0,0,3.46258,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1068788,3.004056,2.770064,0,14.08785
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.18645,65.01385,46.83429,0,0,0,-1,0,0,0,2.18645,0,0,2.18645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068788,0,1.74916,0,12.81172
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.406738,58.72581,47.52938,0,0,0,-1,0,0,0,1.406738,0,0,1.406738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068788,0,1.125391,0,12.03201
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4889637,50.60502,46.91924,0.8408448,0.8408448,0,-1,0,0.8408448,58.15148,0,1.110223E-16,0,0.4889637,0.8850998,0.8408448,0,0,0,10.62527,0,0.3961361,-0.3961361,13.58246,97.0174,0.1068788,0.9249293,0.391171,0,11.11424
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04210071,45.1867,44.88028,0.6353031,0.6353031,0,-1,0,0.6353031,6.626869,0,0,0,0.04210071,0.6687402,0.6353031,0,0,0.4401512,10.22914,0,0.6266394,-0.6266394,12.92193,92.2993,0.1068788,0.6988334,0.03368057,0,10.27124
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,42.79498,42.79498,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.136417,9.602499,0,2.948326,-2.948326,9.81412,70.10072,0.1068788,3.081,0,0,9.602499
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,40.79464,40.79464,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.412334,6.654173,0,2.549194,-2.549194,7.127034,50.90728,0.1068788,2.663908,0,0,6.654173
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,38.81747,38.81747,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.244772,4.104979,0,1.436382,-1.436382,5.612954,40.09245,0.1068788,1.50102,0,0,4.104979
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,36.75534,36.75534,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.840753,2.668597,0,0.1344887,-0.1344887,5.47119,39.07985,0.1068788,0.1405407,0,0,2.668597
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,35.07938,35.07938,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.990185,2.534108,0,0.6139867,-0.6139867,4.823991,34.45701,0.1068788,0.641616,0,0,2.534108
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.672392,1.920121,0,0,0,4.823991,34.45701,0.1068788,0,0,0,1.920121
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,32.47661,32.47661,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.672392,1.920121,0,0.8003014,-0.8003014,3.9804,28.43137,0.1068788,0.836315,0,0,1.920121
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,31.19454,31.19454,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.56162,1.11982,0,0.3327666,-0.3327666,3.629633,25.9259,0.1068788,0.3477411,0,0,1.11982
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,30.19051,30.19051,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.93136,0.7870534,0,0.1617449,-0.1617449,3.459139,24.70808,0.1068788,0.1690234,0,0,0.7870534
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,29.21737,29.21737,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.11107,0.6253085,0,0.1714006,-0.1714006,3.278466,23.41757,0.1068788,0.1791136,0,0,0.6253085
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05114116,28.68087,28.34463,0,0,0,0,0,0,0,0,0,0,0.05114116,0,0,0,0,11.30152,0.4539079,0.05114116,0,0.05114116,3.326983,23.76412,0.1068683,0,0.04091293,0,0.505049
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9602754,34.11064,27.58774,0.4134972,0.4134972,0,0,0,0.4134972,232.2326,0,0,0,0.9602754,0.4352602,0.4134972,0,0,11.25038,0.4999349,0.5250152,0,0.5250152,3.825056,27.32178,0.106761,0.4548469,0.7682203,0,1.46021
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.803863,39.47153,26.80769,0,0,0,0,0,0,0,0,0,0,1.803863,0,0,0,0,10.72536,0.9724486,1.803863,0,1.803863,5.536351,39.54529,0.1063939,0,1.443091,0,2.776312
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.616089,47.67647,28.32918,1.613461,1.613461,0,0,0,1.613461,162.1415,0,0,0,2.616089,1.69838,1.613461,0,0,8.921498,2.595926,0.9177091,0,0.9177091,6.406967,45.76395,0.1062081,1.774807,2.092871,0,5.212014
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.162272,56.84714,31.99776,0.9283811,0.9283811,0,-1,0,0.9283811,340.6222,0,0,0,3.162272,0.9772432,0.9283811,0,0,8.00379,3.421864,2.185029,0,2.185029,8.479867,60.57036,0.1057683,1.021219,2.529818,0,6.584136
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.26415,73.52937,35.82081,0.3964275,0.3964275,0,0,0,0.3964275,1075.644,0,0,0,4.26415,0.4172921,0.3964275,0,0,5.81876,5.38839,3.846858,0,3.846858,12.12932,86.6378,0.1050028,0.4360702,3.41132,0,9.65254
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.464566,80.85126,39.11868,0,0,0,0,0,0,0,2.492664,0,0,4.464566,0,0,0,0,1.971903,8.850562,1.971903,0,1.971903,14.00003,100,0.1046147,0,3.571653,0,13.31513
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.921045,77.76231,41.96859,1.049862,1.049862,0,0,0,1.049862,373.482,2.815927,0,0,3.921045,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1046147,1.154848,3.136836,0,14.54632
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.418227,75.28142,44.65631,0,0,0,0,0,0,0,3.418227,0,0,3.418227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046147,0,2.734582,0,14.0435
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.778013,70.35577,46.35544,1.205645,1.205645,0,-1,0,1.205645,230.4172,1.508913,0,0,2.778013,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1046147,1.326209,2.22241,0,13.40329
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.518944,68.57192,47.08916,0,0,0,-1,0,0,0,2.518944,0,0,2.518944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046147,0,2.015155,0,13.14422
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.402043,58.96965,47.79198,1.710943,1.710943,0,-1,0,1.710943,81.94559,0,0,0,1.402043,1.800993,1.710943,0,0,0,10.62527,0,0.3989504,-0.3989504,13.5795,96.99622,0.1046147,1.882038,1.121634,0,12.02732
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5552158,51.38863,47.18184,2.769434,2.769434,0,-1,0,2.769434,20.04799,0,4.440892E-16,0,0.5552158,2.915194,2.769434,0,0,0.4432782,10.22632,0,2.359978,-2.359978,11.09186,79.22743,0.1046147,3.046377,0.4441727,0,10.78154
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07531318,45.64628,45.09653,1.3021,1.3021,0,-1,0,1.3021,5.783978,0,0,0,0.07531318,1.370632,1.3021,0,0,3.065476,7.866346,0,1.295318,-1.295318,9.726477,69.47469,0.1046147,1.43231,0.06025054,0,7.941659
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,43.0344,43.0344,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.504719,6.571027,0,0.3595853,-0.3595853,9.347441,66.7673,0.1046147,0.3757667,0,0,6.571027
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,41.03406,41.03406,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.904258,6.211442,0,1.311305,-1.311305,7.965203,56.8942,0.1046147,1.370314,0,0,6.211442
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,39.03372,39.03372,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.361264,4.900137,0,1.299227,-1.299227,6.595698,47.11204,0.1046147,1.357692,0,0,4.900137
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,36.99476,36.99476,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.804849,3.60091,0,0.4462691,-0.4462691,6.125289,43.75198,0.1046147,0.4663512,0,0,3.60091
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.300703,3.154641,0,0,0,6.125289,43.75198,0.1046147,0,0,0,3.154641
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,34.01355,34.01355,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.300703,3.154641,0,0.234765,-0.234765,5.877825,41.98438,0.1046147,0.2453294,0,0,3.154641
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,32.71603,32.71603,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.561553,2.919876,0,0.341012,-0.341012,5.518367,39.41683,0.1046147,0.3563576,0,0,2.919876
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,31.43396,31.43396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.940455,2.578864,0,0,0,5.518367,39.41683,0.1046147,0,0,0,2.578864
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.940455,2.578864,0,0,0,5.518367,39.41683,0.1046147,0,0,0,2.578864
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,29.45679,29.45679,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.940455,2.578864,0,0.3532599,-0.3532599,5.145998,36.75706,0.1046147,0.3691566,0,0,2.578864
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04968142,28.91115,28.58405,0,0,0,0,0,0,0,0,0,0,0.04968142,0,0,0,0,9.332967,2.225604,0.04968142,0,0.04968142,5.19313,37.09372,0.104605,0,0.03974513,0,2.275286
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8532242,33.60514,27.82717,0.405008,0.405008,0,0,0,0.405008,210.6685,0,0,0,0.8532242,0.4263242,0.405008,0,0,9.283285,2.270318,0.4269,0,0.4269,5.598124,39.98652,0.1045213,0.4455088,0.6825794,0,3.123542
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.802171,39.69339,27.02394,0.1785975,0.1785975,0,0,0,0.1785975,1009.068,0,0,0,1.802171,0.1879974,0.1785975,0,0,8.856385,2.654527,1.614174,0,1.614174,7.129463,50.92463,0.1042063,0.1964573,1.441737,0,4.456698
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.265854,53.68505,28.56088,2.019702,2.019702,0,0,0,2.019702,161.6998,0,0,0,3.265854,2.126002,2.019702,0,0,7.242211,4.107284,1.139852,0,1.139852,8.210822,58.64861,0.103985,2.221672,2.612684,0,7.373138
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.851741,64.04514,32.23719,1.329974,1.329974,0,-1,0,1.329974,289.6102,0,0,0,3.851741,1.399973,1.329974,0,0,6.102359,5.133151,2.451768,0,2.451768,10.53677,75.26251,0.1035122,1.462972,3.081393,0,8.984892
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.461486,64.82637,36.08341,0.8747876,0.8747876,0,0,0,0.8747876,395.6945,0,0,0,3.461486,0.9208291,0.8747876,0,0,3.650591,7.339742,2.540657,0,2.540657,12.94705,92.47876,0.1030267,0.9622664,2.769189,0,10.80123
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.558275,70.05553,39.38127,1.206897,1.206897,0,0,0,1.206897,294.8283,1.177923,0,0,3.558275,1.270418,1.206897,0,0,1.109934,9.626334,1.109934,0,1.109934,14.00003,100,0.1028161,1.327587,2.84662,0,13.18461
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.219352,82.03665,42.23118,0,0,0,0,0,0,0,4.219352,0,0,4.219352,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028161,0,3.375482,0,14.84463
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.200251,73.13715,44.9189,1.859031,1.859031,0,0,0,1.859031,172.1462,1.243376,0,0,3.200251,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1028161,2.044934,2.560201,0,13.82553
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.772247,70.61357,46.61803,0,0,0,-1,0,0,0,2.772247,0,0,2.772247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028161,0,2.217797,0,13.39752
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.756742,71.34006,47.35175,1.415545,1.415545,0,-1,0,1.415545,194.7478,1.266695,0,0,2.756742,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1028161,1.557099,2.205394,0,13.38202
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.615663,61.07714,48.00823,1.314514,1.314514,0,-1,0,1.314514,122.9095,0.2319642,0,0,1.615663,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1028161,1.445966,1.292531,0,12.24094
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5866172,51.85654,47.39809,2.252803,2.252803,0,-1,0,2.252803,26.03943,0,0,0,0.5866172,2.371372,2.252803,0,0,0,10.62527,0,1.784755,-1.784755,12.11873,86.56219,0.1028161,2.478084,0.4692938,0,11.21189
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03091121,45.57694,45.35141,0.3776383,0.3776383,0,-1,0,0.3776383,8.185401,0,5.551115E-17,0,0.03091121,0.397514,0.3776383,0,0,1.983061,8.84052,0,0.3666027,-0.3666027,11.7323,83.80196,0.1028161,0.4154021,0.02472897,0,8.87143
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,43.28928,43.28928,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.390397,8.473917,0,3.505263,-3.505263,8.037426,57.41007,0.1028161,4.712382,0,0,8.473917
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,41.29666,41.29666,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.285134,4.968654,0,3.376175,-3.376175,4.478625,31.99011,0.1028161,3.528103,0,0,4.968654
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,39.29631,39.29631,2.193527,1.512854,0,-1,0,1.512854,0,0,0.6806723,0.9000249,0,1.592478,1.512854,0,0,10.03644,1.592478,0,1.592478,-1.592478,2.800006,20,0.1028161,2.412879,0,0,1.592478
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,37.23418,37.23418,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,35.55822,35.55822,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,34.27615,34.27615,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,32.95546,32.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,30.66935,30.66935,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,29.69621,29.69621,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1028161,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1609114,29.88907,28.82347,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,44.70526,0,0,0,0.1609114,0,0,3.505263,3.33,11.80586,0,3.490911,0,3.490911,6.111775,43.65545,0.1036111,0.3959321,0.1287291,5,0.1609114
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.871402,33.98114,28.06659,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,452.989,0,0,0,0.871402,0,0,3.505263,3.33,8.314949,3.14182,4.201402,0,4.201402,10.09758,72.12539,0.104169,0.2116039,0.6971216,5,4.013222
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.89531,40.68587,27.27881,0.8890108,0.8890108,3.223997,0,1.045151,0.8890108,213.1931,0,0,0,1.89531,0,0,2.334986,2.218237,4.113547,6.923082,4.113547,0,4.113547,14.00003,100,0.104476,0.9779119,1.516248,5,8.818392
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.208046,53.43943,28.80031,0,0,0,0,0,0,0,3.208046,0,0,3.208046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,0,2.566437,0,13.83332
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.082814,56.69156,32.49206,0,0,0,-1,0,0,0,3.082814,0,0,3.082814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,0,2.466251,0,13.70809
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.677269,67.44746,36.33828,0.01774336,0.01774336,0,0,0,0.01774336,20724.76,3.658592,0,0,3.677269,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,0.0195177,2.941815,0,14.30254
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.707055,61.62406,39.64386,0.2250563,0.2250563,0,0,0,0.2250563,1202.835,2.470154,0,0,2.707055,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,0.2475619,2.165644,0,13.33233
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.463047,72.98782,42.48605,2.820008,2.820008,0,0,0,2.820008,122.8027,0.4946173,0,0,3.463047,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,3.102009,2.770437,0,14.08832
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.194077,73.4002,45.18149,0,0,0,0,0,0,0,3.194077,0,0,3.194077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,0,2.555262,0,13.81935
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.766432,70.86144,46.8729,0.9098986,0.9098986,0,-1,0,0.9098986,304.0373,1.808643,0,0,2.766432,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,1.000889,2.213145,0,13.39171
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.171065,65.70868,47.568,0,0,0,-1,0,0,0,2.171065,0,0,2.171065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104476,0,1.736852,0,12.79634
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.556849,60.79293,48.22448,2.186982,2.186982,0,-1,0,2.186982,71.18708,0,0,0,1.556849,2.302086,2.186982,0,0,0,10.62527,0,0.7452377,-0.7452377,13.21448,94.38895,0.104476,2.40568,1.245479,0,12.18212
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4338084,50.8905,47.61434,0.9464988,0.9464988,0,-1,0,0.9464988,45.83296,0,1.110223E-16,0,0.4338084,0.9963145,0.9464988,0,0,0.8280419,9.880036,0,0.5625061,-0.5625061,12.62154,90.15371,0.104476,1.041149,0.3470467,0,10.31384
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05396564,45.97012,45.57538,0,0,0,-1,0,0,0,0,0,0,0.05396564,0,0,0,0,1.453049,9.317531,0.05396564,0,0.05396564,12.67274,90.5194,0.1044658,0,0.04317251,0,9.371496
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,43.5287,43.5287,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.399083,9.366099,0,2.813433,-2.813433,9.707123,69.33645,0.1044658,2.940037,0,0,9.366099
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,41.52836,41.52836,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.525119,6.552667,0,2.003984,-2.003984,7.594738,54.24802,0.1044658,2.094163,0,0,6.552667
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,39.53574,39.53574,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.751768,4.548683,0,3.116929,-3.116929,4.309207,30.77999,0.1044658,3.25719,0,0,4.548683
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21502,1.431754,0,0,0,4.309207,30.77999,0.1044658,0,0,0,1.431754
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,35.79765,35.79765,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.21502,1.431754,0,0.440252,-0.440252,3.84514,27.46523,0.1044658,0.4600633,0,0,1.431754
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,34.51557,34.51557,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.70419,0.991502,0,0.04322211,-0.04322211,3.79958,27.1398,0.1044658,0.04516711,0,0,0.991502
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75222,0.9482799,0,0,0,3.79958,27.1398,0.1044658,0,0,0,0.9482799
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75222,0.9482799,0,0,0,3.79958,27.1398,0.1044658,0,0,0,0.9482799
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,30.90878,30.90878,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.75222,0.9482799,0,0.2120021,-0.2120021,3.57611,25.54359,0.1044658,0.2215422,0,0,0.9482799
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,29.93563,29.93563,0.7363182,0.6994638,0,-1,0,0.6994638,0,0,0.03685439,0.1104862,0,0.7362778,0.6994638,0,0,10.98777,0.7362778,0,0.7362778,-0.7362778,2.800006,20,0.1044658,0.8099501,0,0,0.7362778
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04277556,29.34525,29.0629,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.80635,0,0,0,0.04277556,0,0,3.505263,3.33,11.80586,0,3.372776,0,3.372776,5.999701,42.85492,0.1051623,0.2063159,0.03422045,5,0.04277556
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8777254,34.29814,28.32918,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,221.5822,0,0,0,0.8777254,0,0,3.505263,3.33,8.433084,3.035498,4.207726,0,4.207726,9.9915,71.36771,0.1058056,0.4357291,0.7021803,5,3.913224
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.798466,40.2018,27.51823,1.232507,1.232507,3.787132,0,1.198887,1.232507,145.9193,0,0,0,1.798466,0,0,2.554625,2.426893,4.225359,6.822451,4.225359,0,4.225359,14.00003,100,0.106375,1.355758,1.438773,5,8.620916
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.60777,48.41844,29.03973,1.363742,1.363742,0,0,0,1.363742,191.2216,1.172252,0,0,2.60777,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,1.500117,2.086216,0,13.23304
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.15057,57.61882,32.73148,1.635957,1.635957,0,-1,0,1.635957,192.5827,1.42851,0,0,3.15057,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,1.799553,2.520456,0,13.77584
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.451762,65.34525,36.5777,1.335476,1.335476,0,0,0,1.335476,258.4667,2.045997,0,0,3.451762,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,1.469024,2.761409,0,14.07704
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.547077,70.57736,39.88329,1.987487,1.987487,0,0,0,1.987487,178.4705,1.454985,0,0,3.547077,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,2.186235,2.837661,0,14.17235
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.4573,73.23156,42.72548,0.3353681,0.3353681,0,0,0,0.3353681,1030.897,3.104281,0,0,3.4573,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,0.3689049,2.76584,0,14.08257
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.188736,73.61394,45.39775,0,0,0,0,0,0,0,3.188736,0,0,3.188736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,0,2.550989,0,13.81401
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.761133,71.06789,47.08916,0,0,0,-1,0,0,0,2.761133,0,0,2.761133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,0,2.208906,0,13.38641
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.165799,65.9152,47.79198,0.2767251,0.2767251,0,-1,0,0.2767251,782.6536,1.87451,0,0,2.165799,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,0.3043976,1.732639,0,12.79107
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.387796,59.54884,48.44074,1.0655,1.0655,0,-1,0,1.0655,130.2483,0.2662171,0,0,1.387796,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.106375,1.17205,1.110237,0,12.01307
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4539273,51.26719,47.8306,1.865506,1.865506,0,-1,0,1.865506,24.33267,0,2.220446E-16,0,0.4539273,1.96369,1.865506,0,0,0,10.62527,0,1.509763,-1.509763,12.4086,88.63267,0.106375,2.052056,0.3631418,0,11.0792
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02511997,45.97539,45.79164,1.932652,1.932652,0,-1,0,1.932652,1.299767,0,4.440892E-16,0,0.02511997,2.03437,1.932652,0,0,1.677514,9.115512,0,2.00925,-2.00925,10.29066,73.50459,0.106375,2.125917,0.02009598,0,9.140632
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,43.76812,43.76812,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.910014,7.106261,0,1.119672,-1.119672,9.110425,65.07433,0.106375,1.170057,0,0,7.106261
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,41.75233,41.75233,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.154094,5.986589,0,3.505263,-3.505263,5.415553,38.68245,0.106375,4.302876,0,0,5.986589
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,39.77516,39.77516,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.048831,2.481326,0,1.182507,-1.182507,4.169082,29.7791,0.106375,1.23572,0,0,2.481326
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,37.72848,37.72848,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.36273,1.29882,0,0.09452245,-0.09452245,4.069446,29.06742,0.106375,0.09877597,0,0,1.29882
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,36.03707,36.03707,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.46775,1.204297,0,0.3406092,-0.3406092,3.710413,26.5029,0.106375,0.3559366,0,0,1.204297
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,34.75499,34.75499,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.84621,0.863688,0,0.5046607,-0.5046607,3.178454,22.7032,0.106375,0.5273704,0,0,0.863688
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,33.42658,33.42658,0.6224038,0.341076,0,-1,0,0.341076,0,0,0.2813278,0.3435682,0,0.3590273,0.341076,0,0,11.40694,0.3590273,0,0.3590273,-0.3590273,2.800006,20,0.106375,0.6846442,0,0,0.3590273
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,32.12906,32.12906,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106375,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,31.1482,31.1482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106375,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,30.15189,30.15189,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106375,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04036986,29.56915,29.30232,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.022109,0,0,0,0.04036986,0,0,3.505263,3.33,11.80586,0,3.37037,0,3.37037,5.997419,42.83862,0.1072523,0.6323863,0.03229589,5,0.04036986
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7758822,33.80606,28.54543,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7758822,0,0,3.505263,3.33,8.435491,3.033333,4.105882,0,4.105882,9.892601,70.66129,0.1076769,0,0.6207058,5,3.809215
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.796822,40.44923,27.75766,0,0,2.66609,0,0.8928427,0,0,0,0,0,1.796822,0,0,2.66609,2.532786,4.329608,6.728627,4.329608,0,4.329608,14.00003,100,0.1076136,0,1.437458,5,8.525449
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.397078,46.92043,29.27915,0,0,0,0,0,0,0,2.397078,0,0,2.397078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,0,1.917662,0,13.02235
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.146267,57.89397,32.99408,2.573624,2.573624,0,-1,0,2.573624,122.2504,0.4371887,0,0,3.146267,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,2.830986,2.517013,0,13.77154
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.126435,73.25764,36.84029,0,0,0,0,0,0,0,4.126435,0,0,4.126435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,0,3.301148,0,14.75171
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.139227,77.98869,40.13816,0.7489152,0.7489152,0,0,0,0.7489152,552.6964,3.350895,0,0,4.139227,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,0.8238068,3.311382,0,14.7645
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.569349,74.86852,42.98807,1.548418,1.548418,0,0,0,1.548418,230.5159,1.939435,0,0,3.569349,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,1.70326,2.855479,0,14.19462
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.991154,83.85344,45.66034,0.821451,0.821451,0,0,0,0.821451,485.8664,3.126469,0,0,3.991154,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,0.9035961,3.192923,0,14.61643
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.754796,71.31952,47.35175,1.114911,1.114911,0,-1,0,1.114911,247.0867,1.581206,0,0,2.754796,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,1.226402,2.203837,0,13.38007
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.159898,66.151,48.04685,0,0,0,-1,0,0,0,2.159898,0,0,2.159898,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,0,1.727918,0,12.78517
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.382607,59.73794,48.65699,0.9395595,0.9395595,0,-1,0,0.9395595,147.1548,0.393597,0,0,1.382607,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1076136,1.033515,1.106086,0,12.00788
