Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.448925,51.44966,48.04685,2.835373,2.835373,0,-1,0,2.835373,15.83301,0,4.440892E-16,0,0.448925,2.984603,2.835373,0,0,0,10.62527,0,2.535678,-2.535678,11.32719,80.90833,0.1076136,3.11891,0.35914,0,11.0742
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02568749,46.24245,46.05423,0.4801293,0.4801293,0,-1,0,0.4801293,5.350119,0,5.551115E-17,0,0.02568749,0.5053993,0.4801293,0,0,2.81742,8.089596,0,0.4797118,-0.4797118,10.82153,77.29647,0.1076136,0.5281423,0.02054999,0,8.115283
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,44.00755,44.00755,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.350433,7.609884,0,3.197463,-3.197463,7.451106,53.22208,0.1076136,3.341348,0,0,7.609884
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,42.00721,42.00721,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.90317,4.412422,0,0.1525894,-0.1525894,7.290263,52.0732,0.1076136,0.1594559,0,0,4.412422
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,40.03003,40.03003,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.072713,4.259832,0,1.904286,-1.904286,5.282969,37.73542,0.1076136,1.989979,0,0,4.259832
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,37.99107,37.99107,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.188586,2.355546,0,0.5621526,-0.5621526,4.690409,33.50285,0.1076136,0.5874495,0,0,2.355546
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.813201,1.793394,0,0,0,4.690409,33.50285,0.1076136,0,0,0,1.793394
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,35.01759,35.01759,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.813201,1.793394,0,0.3241863,-0.3241863,4.348686,31.06198,0.1076136,0.3387747,0,0,1.793394
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,33.666,33.666,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.17341,1.469207,0,0.1411675,-0.1411675,4.199883,29.9991,0.1076136,0.1475201,0,0,1.469207
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,32.38393,32.38393,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.33026,1.32804,0,0.4470789,-0.4470789,3.72862,26.63295,0.1076136,0.4671974,0,0,1.32804
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,31.41079,31.41079,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.82701,0.880961,0,0.05772371,-0.05772371,3.667774,26.19833,0.1076136,0.06032128,0,0,0.880961
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,30.41448,30.41448,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.89115,0.8232373,0,0.4716276,-0.4716276,3.170635,22.64735,0.1076136,0.4928508,0,0,0.8232373
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09844737,30.21814,29.56491,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.7777,4.440892E-16,0,0,0.09844737,0,0,3.505263,3.33,11.41518,0.3516097,3.428447,0,3.428447,6.423145,45.87952,0.1084806,0.686362,0.0787579,5,0.4500571
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6268361,33.05423,28.82347,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,492.5807,0,0,0,0.6268361,0,0,3.505263,3.33,7.986735,3.437212,3.956836,0,3.956836,10.17693,72.69221,0.1089817,0.1399811,0.5014689,5,4.064048
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.80429,40.79193,28.02025,0.09459412,0.09459412,2.437341,0,0.8303941,0.09459412,1907.402,0,0,0,1.80429,0,0,2.342747,2.22561,4.029899,6.998365,4.029899,0,4.029899,14.00003,100,0.1088477,0.1040535,1.443432,5,8.802654
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.491819,40.05293,29.54175,1.899016,1.899016,0,0,0,1.899016,78.55748,0,0,0,1.491819,1.998964,1.899016,0,0,0,10.62527,0,0.507145,-0.507145,13.46545,96.18159,0.1088477,2.088917,1.193455,0,12.11709
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.234286,50.03589,33.25667,0,0,0,-1,0,0,0,1.670792,0,0,2.234286,0,0,0,0,0.5634944,10.11813,0.5634944,0,0.5634944,14.00003,100,0.1087438,0,1.787429,0,12.35242
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.602146,67.61263,37.10289,0,0,0,0,0,0,0,3.602146,0,0,3.602146,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1087438,0,2.881717,0,14.22742
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.424603,59.87418,40.42392,0.9899405,0.9899405,0,0,0,0.9899405,244.9241,1.38256,0,0,2.424603,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1087438,1.088935,1.939682,0,13.04988
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.438496,63.2532,43.22749,1.106294,1.106294,0,0,0,1.106294,220.4203,1.273976,0,0,2.438496,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1087438,1.216923,1.950797,0,13.06377
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.198722,64.03214,45.87659,2.226151,2.226151,0,0,0,2.226151,98.76791,0,0,0,2.198722,2.343316,2.226151,0,0,0,10.62527,0,0.144594,-0.144594,13.84761,98.91132,0.1087438,2.448766,1.758978,0,12.824
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.958874,73.78309,47.568,0,0,0,-1,0,0,0,2.798214,0,0,2.958874,0,0,0,0,0.16066,10.48068,0.16066,0,0.16066,14.00003,100,0.1087142,0,2.367099,0,13.43955
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.180848,66.6016,48.2631,1.342686,1.342686,0,-1,0,1.342686,162.4243,0.767495,0,0,2.180848,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1087142,1.476954,1.744679,0,12.80612
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9672813,56.50288,48.91959,1.432171,1.432171,0,-1,0,1.432171,67.53952,0,0,0,0.9672813,1.507548,1.432171,0,0,0,10.62527,0,0.5402669,-0.5402669,13.43054,95.93221,0.1087142,1.575388,0.773825,0,11.59256
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3891345,51.20802,48.2631,1.894509,1.894509,0,-1,0,1.894509,20.54012,0,2.220446E-16,0,0.3891345,1.99422,1.894509,0,0,0.6002965,10.08501,0,1.605086,-1.605086,11.73863,83.84718,0.1087142,2.08396,0.3113076,0,10.47414
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02447202,46.45004,46.27048,2.823226,2.823226,0,-1,0,2.823226,0.8668105,0,0,0,0.02447202,2.971817,2.823226,0,0,2.383725,8.479921,0,2.947345,-2.947345,8.631854,61.65598,0.1087142,3.105548,0.01957761,0,8.504394
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,44.27014,44.27014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.658552,5.532578,0,0,0,8.631854,61.65598,0.1087142,0,0,0,5.532578
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,42.2698,42.2698,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.658552,5.532578,0,1.142858,-1.142858,7.427176,53.05116,0.1087142,1.194286,0,0,5.532578
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,40.29263,40.29263,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.928394,4.389719,0,1.599116,-1.599116,5.74156,41.01106,0.1087142,1.671077,0,0,4.389719
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,38.2305,38.2305,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.70519,2.790603,0,0.4972122,-0.4972122,5.217452,37.26744,0.1087142,0.5195868,0,0,2.790603
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,36.55453,36.55453,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.257648,2.293391,0,0.3125664,-0.3125664,4.887978,34.91406,0.1087142,0.3266319,0,0,2.293391
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,35.28018,35.28018,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.604944,1.980824,0,0.04991792,-0.04991792,4.83536,34.53822,0.1087142,0.05216423,0,0,1.980824
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,33.9286,33.9286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.660408,1.930907,0,0,0,4.83536,34.53822,0.1087142,0,0,0,1.930907
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,32.64653,32.64653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.660408,1.930907,0,0,0,4.83536,34.53822,0.1087142,0,0,0,1.930907
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,31.67338,31.67338,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.660408,1.930907,0,0.7141257,-0.7141257,4.082605,29.16141,0.1087142,0.7462614,0,0,1.930907
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,30.66935,30.66935,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.45388,1.216781,0,0.2280415,-0.2280415,3.842228,27.44443,0.1087142,0.2383034,0,0,1.216781
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03642916,30.06901,29.82751,0,0,0,0,0,0,0,0,0,0,0.03642916,0,0,0,0,10.70726,0.9887394,0.03642916,0,0.03642916,3.876788,27.69129,0.1087075,0,0.02914333,0,1.025169
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9450199,35.5624,29.08607,0,0,0,0,0,0,0,0,0,0,0.9450199,0,0,0,0,10.67083,1.021526,0.9450199,0,0.9450199,4.773313,34.09502,0.1085338,0,0.7560159,0,1.966545
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.793091,41.01627,28.30601,1.394561,1.394561,0,0,0,1.394561,128.5774,0,0,0,1.793091,1.467959,1.394561,0,0,9.725812,1.872043,0.3251314,0,0.3251314,5.081759,36.29821,0.1084742,1.534018,1.434473,0,3.665134
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.598504,49.24093,29.82751,0.4145409,0.4145409,0,0,0,0.4145409,626.839,0,0,0,2.598504,0.4363589,0.4145409,0,0,9.400681,2.164662,2.162145,0,2.162145,7.132951,50.94955,0.1080793,0.4559951,2.078803,0,4.763166
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.137102,58.46694,33.54243,0.4584213,0.4584213,0,-1,0,0.4584213,684.3273,0,0,0,3.137102,0.4825487,0.4584213,0,0,7.238535,4.110592,2.654553,0,2.654553,9.651281,68.93758,0.1075983,0.5042634,2.509682,0,7.247694
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.435231,66.18101,37.38093,1.129378,1.129378,0,0,0,1.129378,304.1702,0,0,0,3.435231,1.188819,1.129378,0,0,4.583982,6.499691,2.246413,0,2.246413,11.78242,84.15994,0.1071947,1.242316,2.748185,0,9.934922
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.528256,71.40228,40.68651,0.4739115,0.4739115,0,0,0,0.4739115,744.4969,0.6918329,0,0,3.528256,0.4988542,0.4739115,0,0,2.337569,8.521461,2.337569,0,2.337569,14.00003,100,0.1067779,0.5213026,2.822605,0,12.04972
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.437765,74.01633,43.50553,0.7308795,0.7308795,0,0,0,0.7308795,470.36,2.668418,0,0,3.437765,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1067779,0.8039674,2.750212,0,14.06304
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.169715,74.33851,46.13919,0,0,0,0,0,0,0,3.169715,0,0,3.169715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067779,0,2.535772,0,13.79499
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.742403,71.76933,47.8306,1.167183,1.167183,0,-1,0,1.167183,234.9592,1.51379,0,0,2.742403,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1067779,1.283901,2.193923,0,13.36768
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.147902,66.58501,48.5257,0.2276856,0.2276856,0,-1,0,0.2276856,943.363,1.908233,0,0,2.147902,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1067779,0.2504542,1.718322,0,12.77318
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.371199,60.15709,49.13584,2.181973,2.181973,0,-1,0,2.181973,62.84216,0,0,0,1.371199,2.296813,2.181973,0,0,0,10.62527,0,0.9256146,-0.9256146,13.02434,93.03085,0.1067779,2.40017,1.096959,0,11.99647
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4381851,51.85601,48.5257,1.103276,1.103276,0,-1,0,1.103276,39.71674,0,0,0,0.4381851,1.161343,1.103276,0,0,1.028461,9.699659,0,0.7231576,-0.7231576,12.26207,87.58604,0.1067779,1.213603,0.3505481,0,10.13785
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01897104,46.66474,46.52535,1.709796,1.709796,0,-1,0,1.709796,1.10955,0,0,0,0.01897104,1.799785,1.709796,0,0,1.831969,8.976502,0,1.780814,-1.780814,10.38493,74.17789,0.1067779,1.880776,0.01517683,0,8.995473
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,44.53273,44.53273,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.810652,7.195688,0,3.505263,-3.505263,6.690054,47.78601,0.1067779,3.717571,0,0,7.195688
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.705389,3.690424,0,0,0,6.690054,47.78601,0.1067779,0,0,0,3.690424
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,40.55522,40.55522,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.705389,3.690424,0,3.009205,-3.009205,3.518074,25.12905,0.1067779,3.144619,0,0,3.690424
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,38.51626,38.51626,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.04895,0.6812198,0,0.170162,-0.170162,3.338708,23.84787,0.1067779,0.1778193,0,0,0.6812198
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,36.81712,36.81712,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.23802,0.5110578,0,0.4009416,-0.4009416,2.916078,20.82909,0.1067779,0.418984,0,0,0.5110578
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,35.53505,35.53505,0.2260397,0.1046104,0,-1,0,0.1046104,0,0,0.1214294,0.1440334,0,0.1101162,0.1046104,0,0,11.68351,0.1101162,0,0.1101162,-0.1101162,2.800006,20,0.1067779,0.2486437,0,0,0.1101162
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,34.19119,34.19119,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067779,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,32.90912,32.90912,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067779,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,31.92826,31.92826,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067779,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067779,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03388345,30.33053,30.10555,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.18463,0,0,0,0.03388345,0,0,3.505263,3.33,11.80586,0,3.363883,0,3.363883,5.991266,42.79467,0.1074673,0.3332413,0.02710676,5,0.03388345
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9294811,35.74091,29.36411,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,507.3474,0,0,0,0.9294811,0,0,3.505263,3.33,8.441977,3.027495,4.259481,0,4.259481,10.03216,71.65817,0.1079304,0.2015245,0.7435849,5,3.956976
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.791296,41.30457,28.58405,0.1541931,0.1541931,2.671246,0,0.89425,0.1541931,1161.722,0,0,0,1.791296,0,0,2.517052,2.3912,4.182496,6.861028,4.182496,0,4.182496,14.00003,100,0.1078973,0.1696124,1.433037,5,8.652324
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.595555,49.50751,30.08238,2.225824,2.225824,0,0,0,2.225824,116.611,0.2525825,0,0,2.595555,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,2.448406,2.076444,0,13.22083
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.132381,58.75679,33.82047,1.810133,1.810133,0,-1,0,1.810133,173.047,1.226977,0,0,3.132381,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,1.991147,2.505905,0,13.75766
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.429155,66.47632,37.66669,0.7930736,0.7930736,0,0,0,0.7930736,432.388,2.594341,0,0,3.429155,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,0.872381,2.743324,0,14.05443
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.521871,71.66936,40.9491,0,0,0,0,0,0,0,3.521871,0,0,3.521871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,0,2.817497,0,14.14715
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.431447,74.25343,43.74495,0.4343299,0.4343299,0,0,0,0.4343299,790.0554,2.974257,0,0,3.431447,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,0.4777629,2.745157,0,14.05672
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.162874,74.58405,46.39406,2.012222,2.012222,0,0,0,2.012222,157.1831,1.044745,0,0,3.162874,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,2.213444,2.530299,0,13.78815
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.387287,79.40477,48.09319,0,0,0,-1,0,0,0,3.387287,0,0,3.387287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,0,2.70983,0,14.01256
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.634555,71.73315,48.74195,1.193782,1.193782,0,-1,0,1.193782,220.6897,1.377942,0,0,2.634555,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,1.313161,2.107644,0,13.25983
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.655379,62.96561,49.39843,0,0,0,-1,0,0,0,1.655379,0,0,1.655379,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1078973,0,1.324303,0,12.28065
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4324045,52.03215,48.74195,1.269698,1.269698,0,-1,0,1.269698,34.05569,0,0,0,0.4324045,1.336524,1.269698,0,0,0,10.62527,0,0.9041198,-0.9041198,13.047,93.19269,0.1078973,1.396668,0.3459236,0,11.05768
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01985052,46.88766,46.74161,0,0,0,-1,0,0,0,0,0,0,0.01985052,0,0,0,0,1.004578,9.721154,0.01985052,0,0.01985052,13.06583,93.32719,0.1078938,0,0.01588042,0,9.741005
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,44.78761,44.78761,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9847271,9.739019,0,2.449815,-2.449815,10.4835,74.88201,0.1078938,2.560056,0,0,9.739019
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,42.77181,42.77181,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.706743,7.289205,0,0.6675364,-0.6675364,9.779858,69.85598,0.1078938,0.6975756,0,0,7.289205
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,40.81781,40.81781,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.448451,6.621669,0,0.6651238,-0.6651238,9.078755,64.84812,0.1078938,0.6950544,0,0,6.621669
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.187477,5.956545,0,0,0,9.078755,64.84812,0.1078938,0,0,0,5.956545
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,37.07972,37.07972,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.187477,5.956545,0,0.6001266,-0.6001266,8.446166,60.32964,0.1078938,0.6271323,0,0,5.956545
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,35.79765,35.79765,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.854284,5.356418,0,0.2113789,-0.2113789,8.223353,58.73812,0.1078938,0.2208909,0,0,5.356418
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,34.45378,34.45378,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.08915,5.14504,0,0.97066,-0.97066,7.200188,51.42981,0.1078938,1.01434,0,0,5.14504
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,33.17171,33.17171,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.167661,4.174379,0,0.2491376,-0.2491376,6.937574,49.554,0.1078938,0.2603488,0,0,4.174379
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,32.19085,32.19085,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.44448,3.925242,0,0.5040867,-0.5040867,6.406219,45.75862,0.1078938,0.5267707,0,0,3.925242
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,31.19454,31.19454,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.004577,3.421155,0,0.4428512,-0.4428512,5.939414,42.4243,0.1078938,0.4627795,0,0,3.421155
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03377814,30.59277,30.36814,0.2805833,0.2805833,0,0,0,0.2805833,12.03854,0,5.551115E-17,0,0.03377814,0.2953508,0.2805833,0,0,8.496634,2.978304,0,0.2615727,-0.2615727,5.663692,40.45486,0.1078938,0.3086416,0.02702251,0,3.012082
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7742262,34.91152,29.6267,0.8957866,0.8957866,0,0,0,0.8957866,86.42976,0,0,0,0.7742262,0.9429332,0.8957866,0,0,8.787271,2.716731,0,0.168707,-0.168707,5.485859,39.18463,0.1078938,0.9853652,0.619381,0,3.490957
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.789947,41.55437,28.82347,1.02855,1.02855,0,0,0,1.02855,174.0263,0,0,0,1.789947,1.082684,1.02855,0,0,8.974722,2.548024,0.7072629,0,0.7072629,6.156827,43.97725,0.1077695,1.131405,1.431957,0,4.337971
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.592493,49.78199,30.34497,0.6002827,0.6002827,0,0,0,0.6002827,431.8787,0,0,0,2.592493,0.6318765,0.6002827,0,0,8.26746,3.184561,1.960617,0,1.960617,8.016831,57.26297,0.1074262,0.660311,2.073995,0,5.777054
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.127908,59.03044,34.08307,1.358508,1.358508,0,-1,0,1.358508,230.246,0,0,0,3.127908,1.430008,1.358508,0,0,6.306843,4.949116,1.697901,0,1.697901,9.627602,68.76845,0.1071308,1.494358,2.502327,0,8.077024
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.424016,66.72326,37.90611,1.461995,1.461995,0,0,0,1.461995,234.2017,0,0,0,3.424016,1.538942,1.461995,0,0,4.608942,6.477226,1.885074,0,1.885074,11.41594,81.54227,0.1068047,1.608194,2.739213,0,9.901242
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.515548,71.92715,41.20398,0.6426037,0.6426037,0,0,0,0.6426037,547.0787,0.1152552,0,0,3.515548,0.676425,0.6426037,0,0,2.723868,8.173793,2.723868,0,2.723868,14.00003,100,0.1063369,0.7068641,2.812438,0,11.68934
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.424982,74.48882,43.98438,1.44782,1.44782,0,0,0,1.44782,236.5614,1.900962,0,0,3.424982,1.524021,1.44782,0,0,0,10.62527,0,0,0,14.00003,100,0.1063369,1.592602,2.739986,0,14.05026
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.156529,74.79603,46.61803,2.343298,2.343298,0,0,0,2.343298,134.7046,0.6899,0,0,3.156529,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1063369,2.577627,2.525223,0,13.7818
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.72926,72.21086,48.30944,2.73311,2.73311,0,-1,0,2.73311,99.85915,0,0,0,2.72926,2.876958,2.73311,0,0,0,10.62527,0,0.1476977,-0.1476977,13.84434,98.88795,0.1063369,3.006421,2.183408,0,13.35453
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.135731,66.9638,48.9582,0.3679754,0.3679754,0,-1,0,0.3679754,580.4006,1.58428,0,0,2.135731,0.3873425,0.3679754,0,0,0.1641085,10.47758,0.1641085,0,0.1641085,14.00003,100,0.1063089,0.4047729,1.708585,0,12.61331
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.35935,60.52186,49.56834,2.087158,2.087158,0,-1,0,2.087158,65.12921,0,0,0,1.35935,2.197009,2.087158,0,0,0,10.62527,0,0.8376589,-0.8376589,13.11706,93.69308,0.1063089,2.295874,1.08748,0,11.98462
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4267762,52.20939,48.9582,0.8592935,0.8592935,0,-1,0,0.8592935,49.66594,0,0,0,0.4267762,0.9045194,0.8592935,0,0,0.9307322,9.787615,0,0.4777433,-0.4777433,12.61347,90.09605,0.1063089,0.9452228,0.3414209,0,10.21439
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01654797,47.0875,46.96558,1.144437,1.144437,0,-1,0,1.144437,1.445948,0,2.220446E-16,0,0.01654797,1.204671,1.144437,0,0,1.461558,9.309872,0,1.188123,-1.188123,11.36108,81.15041,0.1063089,1.258881,0.01323838,0,9.32642
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,45.00386,45.00386,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.781694,8.121749,0,2.569335,-2.569335,8.652764,61.80534,0.1063089,2.684955,0,0,8.121749
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,42.98807,42.98807,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.636511,5.552414,0,1.571607,-1.571607,6.996145,49.97236,0.1063089,1.64233,0,0,5.552414
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,41.03406,41.03406,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.382741,3.980807,0,3.165737,-3.165737,3.659165,26.13684,0.1063089,3.308196,0,0,3.980807
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,38.98738,38.98738,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.90023,0.8150697,0,0.4217361,-0.4217361,3.214616,22.96149,0.1063089,0.4407142,0,0,0.8150697
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36882,0.3933336,0,0,0,3.214616,22.96149,0.1063089,0,0,0,0.3933336
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,36.03707,36.03707,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.36882,0.3933336,0,0.1882607,-0.1882607,3.016171,21.54404,0.1063089,0.1967324,0,0,0.3933336
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,34.69321,34.69321,0.7834383,0.1948193,0,-1,0,0.1948193,0,0,0.588619,0.6669628,0,0.205073,0.1948193,0,0,11.578,0.205073,0,0.205073,-0.205073,2.800006,20,0.1063089,0.8617821,0,0,0.205073
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,33.42658,33.42658,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063089,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,32.45344,32.45344,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063089,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,31.44941,31.44941,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1063089,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03116329,30.81508,30.60756,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.817466,0,0,0,0.03116329,0,0,3.505263,3.33,11.80586,0,3.361163,0,3.361163,5.988685,42.77624,0.1069852,0.3491697,0.02493063,5,0.03116329
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.010932,36.84904,29.86613,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1380.203,0,0,0,1.010932,0,0,3.505263,3.33,8.444697,3.025047,4.340932,0,4.340932,10.10685,72.19167,0.1073693,0.08056967,0.8087455,5,4.035979
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.788429,41.82808,29.08607,0.1573492,0.1573492,2.594545,0,0.8733109,0.1573492,1136.599,-4.440892E-16,0,0,1.788429,0,0,2.437196,2.315336,4.103765,6.931886,4.103765,0,4.103765,14.00003,100,0.1073176,0.1730841,1.430743,5,8.720314
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.589778,50.03294,30.58439,0.8263615,0.8263615,0,0,0,0.8263615,313.3953,1.719924,0,0,2.589778,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,0.9089976,2.071822,0,13.21505
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.123383,59.3036,34.34566,0,0,0,-1,0,0,0,3.123383,0,0,3.123383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,0,2.498707,0,13.74866
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.418273,66.99295,38.1687,1.812617,1.812617,0,0,0,1.812617,188.5822,1.510255,0,0,3.418273,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,1.993879,2.734618,0,14.04355
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.509467,72.1677,41.4434,0,0,0,0,0,0,0,3.509467,0,0,3.509467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,0,2.807573,0,14.13474
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.418371,74.72247,44.2238,1.259678,1.259678,0,0,0,1.259678,271.3687,2.092394,0,0,3.418371,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,1.385645,2.734697,0,14.04364
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.150183,74.99813,46.83429,2.496292,2.496292,0,0,0,2.496292,126.1945,0.522507,0,0,3.150183,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,2.745922,2.520147,0,13.77546
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.722831,72.4049,48.5257,1.735636,1.735636,0,-1,0,1.735636,156.878,0.8958458,0,0,2.722831,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,1.9092,2.178265,0,13.34811
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.129241,67.15798,49.18218,1.411131,1.411131,0,-1,0,1.411131,150.889,0.6438402,0,0,2.129241,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,1.552244,1.703393,0,12.75452
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.353123,60.70147,49.7846,0.9684386,0.9684386,0,-1,0,0.9684386,139.7221,0.333714,0,0,1.353123,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1073176,1.065282,1.082498,0,11.9784
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4208839,52.34501,49.13584,2.087565,2.087565,0,-1,0,2.087565,20.16147,0,0,0,0.4208839,2.197437,2.087565,0,0,0,10.62527,0,1.776553,-1.776553,12.12738,86.62395,0.1073176,2.296322,0.3367071,0,11.04616
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01324258,47.27952,47.18184,3.578534,3.33,0,-1,0,3.33,0.397675,0,0.2485342,0.6063877,0.01324258,3.505263,3.33,0,0,1.973948,8.848721,0,3.492021,-3.492021,8.446464,60.33176,0.1073176,3.936388,0.01059406,0,8.861963
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,45.18149,45.18149,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.853971,5.3567,0,1.693587,-1.693587,6.661266,47.58038,0.1073176,1.769798,0,0,5.3567
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,43.20432,43.20432,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.735734,3.663114,0,0.3059496,-0.3059496,6.338767,45.27682,0.1073176,0.3197173,0,0,3.663114
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,41.25032,41.25032,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.075678,3.357164,0,0.01003864,-0.01003864,6.328186,45.20123,0.1073176,0.01049038,0,0,3.357164
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,39.21136,39.21136,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.086832,3.347125,0,0.1788642,-0.1788642,6.139646,43.85453,0.1073176,0.1869131,0,0,3.347125
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,37.53539,37.53539,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.28557,3.168261,0,0.3711036,-0.3711036,5.748468,41.06041,0.1073176,0.3878033,0,0,3.168261
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,36.27649,36.27649,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.697907,2.797158,0,0.3364939,-0.3364939,5.393773,38.52687,0.1073176,0.3516361,0,0,2.797158
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,34.92491,34.92491,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.07179,2.460664,0,0.02896325,-0.02896325,5.363243,38.3088,0.1073176,0.03026659,0,0,2.460664
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.103971,2.4317,0,0,0,5.363243,38.3088,0.1073176,0,0,0,2.4317
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,32.66969,32.66969,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.103971,2.4317,0,0.6276805,-0.6276805,4.70161,33.58286,0.1073176,0.655926,0,0,2.4317
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.801394,1.80402,0,0,0,4.70161,33.58286,0.1073176,0,0,0,1.80402
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02525842,31.01539,30.84699,0.7162487,0.7162487,0,0,0,0.7162487,3.526488,0,1.110223E-16,0,0.02525842,0.753946,0.7162487,0,0,9.801394,1.80402,0,0.7286876,-0.7286876,3.933505,28.09641,0.1073176,0.7878736,0.02020674,0,1.829278
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7744334,35.40782,30.10555,0,0,0,0,0,0,0,0,0,0,0.7744334,0,0,0,0,10.61105,1.075332,0.7744334,0,0.7744334,4.668197,33.3442,0.1071867,0,0.6195468,0,1.849766
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.787193,42.07881,29.32549,0.7203551,0.7203551,0,0,0,0.7203551,248.0989,0,0,0,1.787193,0.7582685,0.7203551,0,0,9.836613,1.772322,1.028924,0,1.028924,5.644321,40.3165,0.1070132,0.7923906,1.429754,0,3.559515
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.587404,50.26031,30.80065,0.9711648,0.9711648,0,0,0,0.9711648,266.4228,0,0,0,2.587404,1.022279,0.9711648,0,0,8.807689,2.698354,1.565126,0,1.565126,7.129129,50.92225,0.1067504,1.068281,2.069924,0,5.285759
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.119693,59.52893,34.56191,2.164957,2.164957,0,-1,0,2.164957,144.0995,0,0,0,3.119693,2.278902,2.164957,0,0,7.242563,4.106967,0.8407911,0,0.8407911,7.926774,56.6197,0.1066097,2.381453,2.495755,0,7.226661
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.413119,67.23001,38.40041,2.7198,2.7198,0,0,0,2.7198,125.4915,0,0,0,3.413119,2.862948,2.7198,0,0,6.401772,4.863679,0.5501713,0,0.5501713,8.448712,60.34782,0.1065179,2.991781,2.730495,0,8.276799
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.503261,72.40682,41.68282,2.810765,2.810765,0,0,0,2.810765,124.6373,0,0,0,3.503261,2.958699,2.810765,0,0,5.851601,5.358834,0.5445618,0,0.5445618,8.965329,64.03793,0.1064271,3.091841,2.802609,0,8.862095
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.412153,74.93061,44.44005,2.436162,2.436162,0,0,0,2.436162,140.0626,0,0,0,3.412153,2.564381,2.436162,0,0,5.307039,5.848939,0.8477716,0,0.8477716,9.769596,69.78269,0.1062862,2.679778,2.729722,0,9.261092
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.143669,75.19826,47.05054,0,0,0,0,0,0,0,0,0,0,3.143669,0,0,0,0,4.459267,6.611934,3.143669,0,3.143669,12.75194,91.08512,0.1057667,0,2.514935,0,9.755604
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.716921,72.5575,48.70333,0.5654634,0.5654634,0,-1,0,0.5654634,480.4769,0.8060984,0,0,2.716921,0.5952246,0.5654634,0,0,1.315598,9.441236,1.315598,0,1.315598,14.00003,100,0.1055508,0.6220097,2.173536,0,12.15816
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.123294,67.2953,49.35209,0,0,0,-1,0,0,0,2.123294,0,0,2.123294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1055508,0,1.698635,0,12.74857
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.34702,60.84029,49.96223,0.5102131,0.5102131,0,-1,0,0.5102131,264.0113,0.8099539,0,0,1.34702,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1055508,0.5612344,1.077616,0,11.97229
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4148274,52.47139,49.30575,0.5591635,0.5591635,0,-1,0,0.5591635,74.18713,0,0,0,0.4148274,0.5885931,0.5591635,0,0,0,10.62527,0,0.1737658,-0.1737658,13.81686,98.69168,0.1055508,0.6150798,0.3318619,0,11.0401
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01147574,47.43649,47.35175,1.766424,1.766424,0,-1,0,1.766424,0.6496593,0,2.220446E-16,0,0.01147574,1.859393,1.766424,0,0,0.1930731,10.45151,0,1.847918,-1.847918,11.86899,84.77831,0.1055508,1.943066,0.009180589,0,10.46298
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,45.39775,45.39775,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.246315,8.603591,0,0.2712071,-0.2712071,11.58311,82.73633,0.1055508,0.2834114,0,0,8.603591
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,43.3974,43.3974,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.547656,8.332384,0,3.505263,-3.505263,7.888237,56.34444,0.1055508,4.233963,0,0,8.332384
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,41.4434,41.4434,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.442393,4.827121,0,0.1524068,-0.1524068,7.727587,55.19694,0.1055508,0.1592651,0,0,4.827121
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,39.40444,39.40444,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.611734,4.674714,0,0.4455639,-0.4455639,7.257921,51.84219,0.1055508,0.4656143,0,0,4.674714
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,37.72848,37.72848,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.106805,4.22915,0,0.3196543,-0.3196543,6.920976,49.43544,0.1055508,0.3340388,0,0,4.22915
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,36.46957,36.46957,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.461976,3.909496,0,0.4286712,-0.4286712,6.469117,46.20788,0.1055508,0.4479614,0,0,3.909496
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.938278,3.480824,0,0,0,6.469117,46.20788,0.1055508,0,0,0,3.480824
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,33.82047,33.82047,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.938278,3.480824,0,0.03446808,-0.03446808,6.432784,45.94836,0.1055508,0.03601914,0,0,3.480824
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,32.86278,32.86278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.976575,3.446356,0,0,0,6.432784,45.94836,0.1055508,0,0,0,3.446356
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,31.86647,31.86647,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.976575,3.446356,0,0.4368836,-0.4368836,5.972268,42.65897,0.1055508,0.4565434,0,0,3.446356
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02624791,31.21528,31.04007,0.3827903,0.3827903,0,0,0,0.3827903,6.856995,0,0,0,0.02624791,0.4029371,0.3827903,0,0,8.462002,3.009473,0,0.3766892,-0.3766892,5.575203,39.8228,0.1055508,0.4210693,0.02099833,0,3.035721
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7749029,35.6107,30.29863,0.2556387,0.2556387,0,0,0,0.2556387,303.1243,0,0,0,0.7749029,0.2690933,0.2556387,0,0,8.880546,2.632783,0.5058096,0,0.5058096,6.055056,43.25031,0.1054681,0.2812025,0.6199223,0,3.407686
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.786463,42.28311,29.51858,0.1397999,0.1397999,0,0,0,0.1397999,1277.872,0,0,0,1.786463,0.1471578,0.1397999,0,0,8.374736,3.088012,1.639306,0,1.639306,7.610238,54.35873,0.1052007,0.1537798,1.429171,0,4.874475
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.585368,50.46406,30.99373,2.065525,2.065525,0,0,0,2.065525,125.1676,0,0,0,2.585368,2.174237,2.065525,0,0,6.73543,4.563387,0.4111312,0,0.4111312,8.000272,57.14468,0.1051339,2.272078,2.068295,0,7.148756
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.115943,59.75369,34.77816,0.2693577,0.2693577,0,-1,0,0.2693577,1156.805,0,0,0,3.115943,0.2835345,0.2693577,0,0,6.324299,4.933405,2.832408,0,2.832408,10.68733,76.33792,0.1046757,0.2962935,2.492754,0,8.049348
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.408552,67.43439,38.60122,2.013166,2.013166,0,0,0,2.013166,169.3131,0,0,0,3.408552,2.119122,2.013166,0,0,3.49189,7.482573,1.289431,0,1.289431,11.91059,85.07549,0.1044684,2.214482,2.726842,0,10.89112
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.498021,72.59696,41.87591,0.9941959,0.9941959,0,0,0,0.9941959,351.8443,0.2490395,0,0,3.498021,1.046522,0.9941959,0,0,2.20246,8.643061,2.20246,0,2.20246,14.00003,100,0.1041163,1.093615,2.798417,0,12.14108
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.406685,75.09737,44.61769,2.408229,2.408229,0,0,0,2.408229,141.4602,0.8717074,0,0,3.406685,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1041163,2.649052,2.725348,0,14.03196
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.137983,75.34899,47.22045,1.558306,1.558306,0,0,0,1.558306,201.3714,1.497661,0,0,3.137983,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1041163,1.714136,2.510386,0,13.76326
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.710965,72.70019,48.87325,1.856459,1.856459,0,-1,0,1.856459,146.0288,0.7567974,0,0,2.710965,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1041163,2.042105,2.168772,0,13.33624
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.117046,67.43849,49.52973,3.66614,3.33,0,-1,0,3.33,63.57496,0,0.3361396,0.7027536,2.117046,3.505263,3.33,0,0,0,10.62527,0,1.388217,-1.388217,12.53672,89.54781,0.1041163,4.032753,1.693637,0,12.74232
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.341106,60.93059,50.09353,0.8568017,0.8568017,0,-1,0,0.8568017,156.5247,0,0,0,1.341106,0.9018965,0.8568017,0,0,1.542463,9.237057,0.4392095,0,0.4392095,12.95339,92.52402,0.1040464,0.9424819,1.072885,0,10.57816
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.408575,52.60406,49.48339,1.6237,1.6237,0,-1,0,1.6237,25.16321,0,2.220446E-16,0,0.408575,1.709158,1.6237,0,0,1.103254,9.632346,0,1.300583,-1.300583,11.58245,82.73165,0.1040464,1.78607,0.32686,0,10.04092
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.01006445,47.60378,47.52938,0,0,0,-1,0,0,0,0,0,0,0.01006445,0,0,0,0,2.548346,8.331763,0.01006445,0,0.01006445,11.592,82.79986,0.1040448,0,0.008051559,0,8.341827
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,45.57538,45.57538,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.538281,8.340821,0,2.03947,-2.03947,9.442212,67.44424,0.1040448,2.131247,0,0,8.340821
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804359,6.301351,0,0,0,9.442212,67.44424,0.1040448,0,0,0,6.301351
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,41.62104,41.62104,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.804359,6.301351,0,1.322968,-1.322968,8.047682,57.48332,0.1040448,1.382502,0,0,6.301351
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,39.57436,39.57436,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.274324,4.978383,0,0.7056174,-0.7056174,7.303895,52.17058,0.1040448,0.7373702,0,0,4.978383
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,37.90611,37.90611,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.058343,4.272765,0,0.08702676,-0.08702676,7.212161,51.51533,0.1040448,0.09094296,0,0,4.272765
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,36.66266,36.66266,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.15504,4.185738,0,0.6998484,-0.6998484,6.474456,46.24602,0.1040448,0.7313416,0,0,4.185738
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,35.3188,35.3188,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.932649,3.48589,0,0.2632261,-0.2632261,6.196991,44.26414,0.1040448,0.2750713,0,0,3.48589
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,34.01355,34.01355,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.225122,3.222664,0,0.5456784,-0.5456784,5.621796,40.15561,0.1040448,0.5702339,0,0,3.222664
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,33.04041,33.04041,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.831432,2.676985,0,0.2532007,-0.2532007,5.354899,38.2492,0.1040448,0.2645947,0,0,2.676985
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,32.03638,32.03638,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.112766,2.423784,0,0.6931977,-0.6931977,4.624204,33.02996,0.1040448,0.7243916,0,0,2.423784
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02395483,31.37776,31.21771,0.2964996,0.2964996,0,0,0,0.2964996,8.079211,0,0,0,0.02395483,0.3121049,0.2964996,0,0,9.882986,1.730587,0,0.2881501,-0.2881501,4.320467,30.86042,0.1040448,0.3261496,0.01916387,0,1.754542
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7755454,35.79887,30.47627,0.3620341,0.3620341,0,0,0,0.3620341,214.2188,0,0,0,0.7755454,0.3810886,0.3620341,0,0,10.20315,1.442437,0.3944568,0,0.3944568,4.694682,33.53337,0.103982,0.3982376,0.6204363,0,2.217982
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.785929,42.47216,29.69621,1.637337,1.637337,0,0,0,1.637337,109.0753,0,0,0,1.785929,1.723512,1.637337,0,0,9.808696,1.797448,0.06241726,0,0.06241726,4.753896,33.95633,0.1039721,1.80107,1.428744,0,3.583377
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.5832,50.67553,31.19454,0,0,0,0,0,0,0,0,0,0,2.5832,0,0,0,0,9.746279,1.853624,2.5832,0,2.5832,7.204535,51.46086,0.1035632,0,2.06656,0,4.436823
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.11302,59.93053,34.94808,1.77007,1.77007,0,-1,0,1.77007,175.8699,0,0,0,3.11302,1.863232,1.77007,0,0,7.163079,4.178503,1.249789,0,1.249789,8.390188,59.92979,0.1033666,1.947077,2.490416,0,7.291523
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.404056,67.62978,38.7943,0.7569682,0.7569682,0,0,0,0.7569682,449.696,0,0,0,3.404056,0.7968087,0.7569682,0,0,5.913291,5.303313,2.607247,0,2.607247,10.86364,77.59727,0.1029587,0.832665,2.723245,0,8.707369
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.492472,72.79355,42.07671,2.315196,2.315196,0,0,0,2.315196,150.8499,0,0,0,3.492472,2.437048,2.315196,0,0,3.306043,7.649835,1.055423,0,1.055423,11.8649,84.74914,0.1027945,2.546715,2.793977,0,11.14231
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.401248,75.25443,44.78761,2.121009,2.121009,0,0,0,2.121009,160.3599,0,0,0,3.401248,2.232641,2.121009,0,0,2.25062,8.599716,1.168607,0,1.168607,12.97354,92.66796,0.1026133,2.33311,2.720999,0,12.00096
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.131963,75.50564,47.39809,1.502969,1.502969,0,0,0,1.502969,208.385,0.4678772,0,0,3.131963,1.582073,1.502969,0,0,1.082013,9.651463,1.082013,0,1.082013,14.00003,100,0.1024461,1.653266,2.50557,0,12.78343
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.704687,72.84871,49.05088,0.2878835,0.2878835,0,-1,0,0.2878835,939.5071,2.401651,0,0,2.704687,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1024461,0.3166719,2.163749,0,13.32996
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.111342,67.52486,49.6533,1.138416,1.138416,0,-1,0,1.138416,185.4632,0.9130096,0,0,2.111342,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1024461,1.252257,1.689074,0,12.73662
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.334682,61.05811,50.26345,2.252773,2.252773,0,-1,0,2.252773,59.24619,0,0,0,1.334682,2.37134,2.252773,0,0,0,10.62527,0,1.036658,-1.036658,12.9073,92.19478,0.1024461,2.47805,1.067746,0,11.95996
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.4022604,52.68885,49.61469,1.683252,1.683252,0,-1,0,1.683252,23.89782,0,2.220446E-16,0,0.4022604,1.771844,1.683252,0,0,1.151842,9.588616,0,1.369583,-1.369583,11.46363,81.88289,0.1024461,1.851577,0.3218083,0,9.990877
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009256834,47.7678,47.6993,2.537151,2.537151,0,-1,0,2.537151,0.3648515,0,0,0,0.009256834,2.670685,2.537151,0,0,2.673601,8.219033,0,2.661428,-2.661428,8.658236,61.84441,0.1024461,2.790866,0.007405467,0,8.22829
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.630744,5.557605,0,0,0,8.658236,61.84441,0.1024461,0,0,0,5.557605
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,43.76812,43.76812,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.630744,5.557605,0,0.7664266,-0.7664266,7.850351,56.07382,0.1024461,0.8009158,0,0,5.557605
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.482329,4.791178,0,0,0,7.850351,56.07382,0.1024461,0,0,0,4.791178
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.482329,4.791178,0,0,0,7.850351,56.07382,0.1024461,0,0,0,4.791178
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,38.0992,38.0992,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.482329,4.791178,0,0.2937736,-0.2937736,7.540686,53.86194,0.1024461,0.3069934,0,0,4.791178
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,36.84029,36.84029,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.808744,4.497405,0,0.3237021,-0.3237021,7.199474,51.42471,0.1024461,0.3382687,0,0,4.497405
